time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12117780,297.8783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7314147949219,0.5709865093231201,0.050000000745058,0.045680683106184,297.5355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7314147949219,0.5709865093231201,0.050000000745058,0.0625351443886756,297.8623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7314147949219,0.5709865093231201,0.050000000745058,0.0355294197797775,297.4725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7314147949219,0.5709865093231201,0.050000000745058,0.0481039583683013,297.79461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7314147949219,0.5709865093231201,0.050000000745058,0.2281844615936279,288.7943420410156,291.1499938964844,284.4602355957031,283.1817932128906,293.8252258300781,297.8041687011719,289.0790710449219,1.0,0.1406057178974151,0.0458898469805717,0.0458898469805717,1.0,1.0,-0.4867365658283233,3.747675873455592e-05,0.486699104309082,-0.1449965387582779,0.0,0.0,0.0,20.012670516967773,60.0,1729.29052734375,-0.0,23.19192123413086,1.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117840,297.8783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7314147949219,0.5709865093231201,0.050000000745058,0.045680683106184,297.5355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7314147949219,0.5709865093231201,0.050000000745058,0.0625351443886756,297.8623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7314147949219,0.5709865093231201,0.050000000745058,0.0355294197797775,297.4725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7314147949219,0.5709865093231201,0.050000000745058,0.0481039583683013,297.79461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7314147949219,0.5709865093231201,0.050000000745058,0.2281844615936279,288.7943420410156,291.1499938964844,284.4602355957031,283.1817932128906,293.8252258300781,297.8041687011719,289.0790710449219,1.0,0.1406057178974151,0.0458898469805717,0.0458898469805717,1.0,1.0,-0.4867365658283233,3.747675873455592e-05,0.486699104309082,-0.1449965387582779,0.0,0.0,0.0,20.012670516967773,60.0,1729.29052734375,-0.0,23.19192123413086,1.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117900,297.85894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.27398681640625,0.5492405891418457,0.050000000745058,0.0458179339766502,297.51611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.27398681640625,0.5492405891418457,0.050000000745058,0.0627230405807495,297.84283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.27398681640625,0.5492405891418457,0.050000000745058,0.0356361716985702,297.451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.27398681640625,0.5492405891418457,0.050000000745058,0.0482484921813011,297.76959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.27398681640625,0.5492405891418457,0.050000000745058,0.2288700640201568,289.3249816894531,291.1499938964844,284.513916015625,283.2229919433594,293.8246459960937,297.7774353027344,289.5705871582031,1.0,0.1490141451358795,0.0573623068630695,0.0573623068630695,1.0,1.0,-0.4881991147994995,0.0001057564149959,0.4880933463573456,-0.1452881246805191,0.0,0.0,0.0,23.68002319335937,60.0,1569.748046875,-0.0,26.34646415710449,1.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117960,297.846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7505798339844,0.5324386954307556,0.050000000745058,0.0459493957459926,297.5016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7505798339844,0.5324386954307556,0.050000000745058,0.0629030019044876,297.8291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7505798339844,0.5324386954307556,0.050000000745058,0.0357384160161018,297.4358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7505798339844,0.5324386954307556,0.050000000745058,0.0483869239687919,297.7499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7505798339844,0.5324386954307556,0.050000000745058,0.2295267432928085,289.7961120605469,291.1499938964844,284.5679931640625,283.26416015625,293.8251647949219,297.7560729980469,290.0203552246094,1.0,0.1565814018249511,0.2458898425102234,0.2458898425102234,0.9973311424255372,1.0,-0.489600121974945,0.0325425416231155,0.4570575952529907,-0.1133449673652648,0.0,0.0,0.0,27.199438095092773,60.0,1414.7330322265625,-0.0,29.38015937805176,1.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118020,297.8382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5863342285156,0.509536623954773,0.050000000745058,0.0461895167827606,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5863342285156,0.509536623954773,0.050000000745058,0.0632317215204238,297.8139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5863342285156,0.509536623954773,0.050000000745058,0.0359251797199249,297.4177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5863342285156,0.509536623954773,0.050000000745058,0.0486397854983806,297.7239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5863342285156,0.509536623954773,0.050000000745058,0.2307262122631073,290.6241760253906,291.1499938964844,284.67730712890625,283.34649658203125,293.11053466796875,297.72735595703125,290.8039855957031,1.0,0.1694027036428451,0.6229449510574341,0.6229449510574341,0.9919933676719666,1.0,-0.4921589493751526,0.1862816959619522,0.3058772385120392,0.039098884910345,0.0,0.0,0.0,33.64053726196289,60.0,1047.578369140625,-0.0,34.94683837890625,1.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118080,297.8382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5863342285156,0.509536623954773,0.050000000745058,0.0461895167827606,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5863342285156,0.509536623954773,0.050000000745058,0.0632317215204238,297.8139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5863342285156,0.509536623954773,0.050000000745058,0.0359251797199249,297.4177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5863342285156,0.509536623954773,0.050000000745058,0.0486397854983806,297.7239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5863342285156,0.509536623954773,0.050000000745058,0.2307262122631073,290.6241760253906,291.1499938964844,284.67730712890625,283.34649658203125,293.11053466796875,297.72735595703125,290.8039855957031,1.0,0.1694027036428451,0.6229449510574341,0.6229449510574341,0.9919933676719666,1.0,-0.4921589493751526,0.1862816959619522,0.3058772385120392,0.039098884910345,0.0,0.0,0.0,33.64053726196289,60.0,1047.578369140625,-0.0,34.94683837890625,1.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118140,297.84088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04150390625,0.4954352974891662,0.050000000745058,0.0463934876024723,297.4779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.04150390625,0.4954352974891662,0.050000000745058,0.0635109543800354,297.808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04150390625,0.4954352974891662,0.050000000745058,0.0360838249325752,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.04150390625,0.4954352974891662,0.050000000745058,0.0488545782864093,297.7100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.04150390625,0.4954352974891662,0.050000000745058,0.2317450791597366,291.0537414550781,291.1499938964844,284.7879943847656,283.4286499023437,292.0832214355469,297.7119140625,291.1062927246094,1.0,0.1795581430196762,1.0,1.0,0.986655592918396,1.0,-0.4943322837352752,0.2159460484981537,0.2783862352371216,0.0681135058403015,0.0,0.0,0.0,39.09871292114258,60.0,443.828857421875,-0.0,39.741580963134766,1.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118200,297.84088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04150390625,0.4954352974891662,0.050000000745058,0.0463934876024723,297.4779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.04150390625,0.4954352974891662,0.050000000745058,0.0635109543800354,297.808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04150390625,0.4954352974891662,0.050000000745058,0.0360838249325752,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.04150390625,0.4954352974891662,0.050000000745058,0.0488545782864093,297.7100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.04150390625,0.4954352974891662,0.050000000745058,0.2317450791597366,291.0537414550781,291.1499938964844,284.7879943847656,283.4286499023437,292.0832214355469,297.7119140625,291.1062927246094,1.0,0.1795581430196762,1.0,1.0,0.986655592918396,1.0,-0.4943322837352752,0.2159460484981537,0.2783862352371216,0.0681135058403015,0.0,0.0,0.0,39.09871292114258,60.0,443.828857421875,-0.0,39.741580963134766,1.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118260,297.8469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2700500488281,0.4857652187347412,0.050000000745058,0.0465621687471866,297.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2700500488281,0.4857652187347412,0.050000000745058,0.0637418702244758,297.80621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2700500488281,0.4857652187347412,0.050000000745058,0.0362150222063064,297.40740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2700500488281,0.4857652187347412,0.050000000745058,0.0490322075784206,297.7020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2700500488281,0.4857652187347412,0.050000000745058,0.2325876802206039,291.2816467285156,290.6499938964844,284.8999328613281,283.510498046875,292.1048889160156,297.7030944824219,291.3412475585937,1.0,0.1875165402889251,1.0,1.0,0.9873932003974916,1.0,-0.4961297214031219,0.2168378084897995,0.2792919278144836,0.0685689225792884,0.0,0.0,0.0,43.60943984985352,48.0,298.5335998535156,-0.0,43.7424430847168,1.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118320,297.8469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2700500488281,0.4857652187347412,0.050000000745058,0.0465621687471866,297.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2700500488281,0.4857652187347412,0.050000000745058,0.0637418702244758,297.80621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2700500488281,0.4857652187347412,0.050000000745058,0.0362150222063064,297.40740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2700500488281,0.4857652187347412,0.050000000745058,0.0490322075784206,297.7020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2700500488281,0.4857652187347412,0.050000000745058,0.2325876802206039,291.2816467285156,290.6499938964844,284.8999328613281,283.510498046875,292.1048889160156,297.7030944824219,291.3412475585937,1.0,0.1875165402889251,1.0,1.0,0.9873932003974916,1.0,-0.4961297214031219,0.2168378084897995,0.2792919278144836,0.0685689225792884,0.0,0.0,0.0,43.60943984985352,48.0,298.5335998535156,-0.0,43.7424430847168,1.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118380,297.8555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4939270019531,0.4834816753864288,0.050000000745058,0.0466042645275592,297.4784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4939270019531,0.4834816753864288,0.050000000745058,0.0637994930148124,297.80670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4939270019531,0.4834816753864288,0.050000000745058,0.0362477600574493,297.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4939270019531,0.4834816753864288,0.050000000745058,0.049076534807682,297.698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4939270019531,0.4834816753864288,0.050000000745058,0.2327979505062103,291.5038757324219,290.1499938964844,285.012939453125,283.5918884277344,292.1523132324219,297.6988525390625,291.5522155761719,1.0,0.1889604926109314,1.0,1.0,0.9881308674812316,1.0,-0.496578574180603,0.2170166075229644,0.2795619964599609,0.0686431750655174,0.0,0.0,0.0,44.73513412475586,36.0,230.9729156494141,-0.0,44.74529647827149,1.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118440,297.8555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4939270019531,0.4834816753864288,0.050000000745058,0.0466042645275592,297.4784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4939270019531,0.4834816753864288,0.050000000745058,0.0637994930148124,297.80670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4939270019531,0.4834816753864288,0.050000000745058,0.0362477600574493,297.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4939270019531,0.4834816753864288,0.050000000745058,0.049076534807682,297.698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4939270019531,0.4834816753864288,0.050000000745058,0.2327979505062103,291.5038757324219,290.1499938964844,285.012939453125,283.5918884277344,292.1523132324219,297.6988525390625,291.5522155761719,1.0,0.1889604926109314,1.0,1.0,0.9881308674812316,1.0,-0.496578574180603,0.2170166075229644,0.2795619964599609,0.0686431750655174,0.0,0.0,0.0,44.73513412475586,36.0,230.9729156494141,-0.0,44.74529647827149,1.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118500,297.8606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5881042480469,0.4846983253955841,0.050000000745058,0.0465817786753177,297.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5881042480469,0.4846983253955841,0.050000000745058,0.0637687072157859,297.8077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5881042480469,0.4846983253955841,0.050000000745058,0.036230269819498,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5881042480469,0.4846983253955841,0.050000000745058,0.0490528531372547,297.6978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5881042480469,0.4846983253955841,0.050000000745058,0.2326856255531311,291.5968933105469,290.1499938964844,285.0697937011719,283.63238525390625,292.1767578125,297.6980285644531,291.6395263671875,1.0,0.1877654194831848,1.0,1.0,0.9884997010231018,1.0,-0.4963390827178955,0.2169085294008255,0.2794305384159088,0.0685944929718971,0.0,0.0,0.0,44.13383865356445,36.0,205.5083770751953,-0.0,44.20940399169922,1.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118560,297.8659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6712951660156,0.4872000217437744,0.050000000745058,0.0465360172092914,297.4828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6712951660156,0.4872000217437744,0.050000000745058,0.063706062734127,297.80908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6712951660156,0.4872000217437744,0.050000000745058,0.0361946783959865,297.4109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6712951660156,0.4872000217437744,0.050000000745058,0.0490046665072441,297.6979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6712951660156,0.4872000217437744,0.050000000745058,0.2324570268392563,291.6790771484375,289.6499938964844,285.1268615722656,283.6727294921875,292.20098876953125,297.6978759765625,291.7168884277344,1.0,0.1854863911867141,1.0,1.0,0.9866405129432678,1.0,-0.4958515465259552,0.2167263925075531,0.2791251540184021,0.0685316696763038,0.0,0.0,0.0,42.910152435302734,25.0,184.0497131347656,-0.0,43.12035751342773,1.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118620,297.8732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7642822265625,0.491911768913269,0.050000000745058,0.0464526154100894,297.4864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7642822265625,0.491911768913269,0.050000000745058,0.0635918974876403,297.811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7642822265625,0.491911768913269,0.050000000745058,0.0361298136413097,297.41363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7642822265625,0.491911768913269,0.050000000745058,0.0489168427884578,297.6986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7642822265625,0.491911768913269,0.050000000745058,0.2320404350757599,291.7709655761719,289.6499938964844,285.2001953125,283.7240905761719,292.23211669921875,297.6983947753906,291.8037109375,1.0,0.1813849806785583,1.0,1.0,0.9842606782913208,1.0,-0.4949629306793213,0.2163837999105453,0.2785791456699371,0.068405769765377,0.0,0.0,0.0,40.680023193359375,25.0,161.39471435546875,-0.0,41.14093780517578,1.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118680,297.8774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8110046386719,0.4953310489654541,0.050000000745058,0.0463951900601387,297.4886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8110046386719,0.4953310489654541,0.050000000745058,0.0635132789611816,297.8126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8110046386719,0.4953310489654541,0.050000000745058,0.0360851474106311,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8110046386719,0.4953310489654541,0.050000000745058,0.0488563701510429,297.6993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8110046386719,0.4953310489654541,0.050000000745058,0.2317535877227783,291.81719970703125,289.1499938964844,285.2415466308594,283.7528381347656,292.24981689453125,297.6990051269531,291.8475646972656,1.0,0.178522378206253,1.0,1.0,0.9829220771789552,1.0,-0.4943510890007019,0.2161435335874557,0.2782075703144073,0.0683147236704826,0.0,0.0,0.0,39.14440536499024,25.0,150.69064331054688,-0.0,39.78194427490234,1.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118740,297.8894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9242248535156,0.5026421546936035,0.050000000745058,0.0462827198207378,297.4953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9242248535156,0.5026421546936035,0.050000000745058,0.0633593127131462,297.8169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9242248535156,0.5026421546936035,0.050000000745058,0.0359976738691329,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9242248535156,0.5026421546936035,0.050000000745058,0.0487379357218742,297.70196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9242248535156,0.5026421546936035,0.050000000745058,0.2311917692422866,291.9293212890625,288.6499938964844,285.3568725585937,283.8321228027344,292.2997131347656,297.70147705078125,291.9545288085937,1.0,0.1731360703706741,1.0,1.0,0.9792036414146424,1.0,-0.4931524991989136,0.2156916260719299,0.2774608731269836,0.0681527033448219,0.0,0.0,0.0,36.13687133789063,25.0,127.3414306640625,-0.0,37.12977981567383,1.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118800,297.8894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9242248535156,0.5026421546936035,0.050000000745058,0.0462827198207378,297.4953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9242248535156,0.5026421546936035,0.050000000745058,0.0633593127131462,297.8169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9242248535156,0.5026421546936035,0.050000000745058,0.0359976738691329,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9242248535156,0.5026421546936035,0.050000000745058,0.0487379357218742,297.70196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9242248535156,0.5026421546936035,0.050000000745058,0.2311917692422866,291.9293212890625,288.6499938964844,285.3568725585937,283.8321228027344,292.2997131347656,297.70147705078125,291.9545288085937,1.0,0.1731360703706741,1.0,1.0,0.9792036414146424,1.0,-0.4931524991989136,0.2156916260719299,0.2774608731269836,0.0681527033448219,0.0,0.0,0.0,36.13687133789063,25.0,127.3414306640625,-0.0,37.12977981567383,1.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118860,297.9017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.01812744140625,0.5088858604431152,0.050000000745058,0.0461978130042552,297.5025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.01812744140625,0.5088858604431152,0.050000000745058,0.0632430762052536,297.8216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.01812744140625,0.5088858604431152,0.050000000745058,0.0359316319227218,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.01812744140625,0.5088858604431152,0.050000000745058,0.0486485213041305,297.7052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.01812744140625,0.5088858604431152,0.050000000745058,0.2307676374912262,292.0223388671875,288.1499938964844,285.4726257324219,283.9104309082031,292.3230285644531,297.7047424316406,292.0427551269531,1.0,0.1688339412212371,1.0,1.0,0.9124715924263,1.0,-0.4922477006912231,0.2166434675455093,0.2756042182445526,0.069318875670433,0.0,0.0,0.0,33.86650466918945,25.0,105.55409240722656,-0.0,35.13615798950195,1.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118920,297.9017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.01812744140625,0.5088858604431152,0.050000000745058,0.0461978130042552,297.5025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.01812744140625,0.5088858604431152,0.050000000745058,0.0632430762052536,297.8216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.01812744140625,0.5088858604431152,0.050000000745058,0.0359316319227218,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.01812744140625,0.5088858604431152,0.050000000745058,0.0486485213041305,297.7052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.01812744140625,0.5088858604431152,0.050000000745058,0.2307676374912262,292.0223388671875,288.1499938964844,285.4726257324219,283.9104309082031,292.3230285644531,297.7047424316406,292.0427551269531,1.0,0.1688339412212371,1.0,1.0,0.9124715924263,1.0,-0.4922477006912231,0.2166434675455093,0.2756042182445526,0.069318875670433,0.0,0.0,0.0,33.86650466918945,25.0,105.55409240722656,-0.0,35.13615798950195,1.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118980,297.9139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.09197998046875,0.5143147110939026,0.050000000745058,0.0461314991116523,297.5100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.09197998046875,0.5143147110939026,0.050000000745058,0.0631522983312606,297.8265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.09197998046875,0.5143147110939026,0.050000000745058,0.0358800552785396,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.09197998046875,0.5143147110939026,0.050000000745058,0.0485786907374858,297.7089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.09197998046875,0.5143147110939026,0.050000000745058,0.2304363995790481,292.09521484375,287.6499938964844,285.5886535644531,283.9876708984375,292.32208251953125,297.7083740234375,292.1107177734375,1.0,0.1653900295495987,1.0,1.0,0.8457395434379578,1.0,-0.4915410876274109,0.21864715218544,0.2728939354419708,0.0714846551418304,0.0,0.0,0.0,32.093597412109375,25.0,81.88623046875,-0.0,33.584495544433594,1.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119040,297.9139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.09197998046875,0.5143147110939026,0.050000000745058,0.0461314991116523,297.5100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.09197998046875,0.5143147110939026,0.050000000745058,0.0631522983312606,297.8265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.09197998046875,0.5143147110939026,0.050000000745058,0.0358800552785396,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.09197998046875,0.5143147110939026,0.050000000745058,0.0485786907374858,297.7089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.09197998046875,0.5143147110939026,0.050000000745058,0.2304363995790481,292.09521484375,287.6499938964844,285.5886535644531,283.9876708984375,292.32208251953125,297.7083740234375,292.1107177734375,1.0,0.1653900295495987,1.0,1.0,0.8457395434379578,1.0,-0.4915410876274109,0.21864715218544,0.2728939354419708,0.0714846551418304,0.0,0.0,0.0,32.093597412109375,25.0,81.88623046875,-0.0,33.584495544433594,1.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119100,297.8865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1287841796875,0.7590631246566772,0.1512710005044937,0.1248261928558349,297.51446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1224365234375,0.5328579545021057,0.050000000745058,0.0628976672887802,297.8295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1224365234375,0.5348880290985107,0.1419605016708374,0.0360691845417022,297.4361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1224365234375,0.5328579545021057,0.050000000745058,0.0483828224241733,297.7113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1224365234375,0.5328579545021057,0.050000000745058,0.2295072823762893,292.1265563964844,287.6499938964844,285.6467590332031,284.0258483886719,292.3293151855469,297.7107238769531,292.14190673828125,1.0,0.165221706032753,1.0,1.0,0.8123735189437866,1.0,-0.5845944881439209,0.260860413312912,0.3237341046333313,0.0922646522521972,0.0,0.0,0.0,27.85708236694336,25.0,77.051025390625,-0.0,39.05413818359375,1.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119160,297.83465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1644897460937,0.8082435727119446,0.1508319824934005,0.1360286325216293,297.5169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1569519042969,0.5543550252914429,0.050000000745058,0.0626742392778396,297.8029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1638488769531,0.7786597013473511,0.1436819434165954,0.0948725044727325,297.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1569519042969,0.5543550252914429,0.050000000745058,0.0482109524309635,297.7132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1569519042969,0.5543550252914429,0.050000000745058,0.2286920100450515,292.1624450683594,287.1499938964844,285.7048645019531,284.0636901855469,292.2496032714844,297.712890625,292.17401123046875,1.0,0.1659607142210006,1.0,1.0,0.7290763854980469,1.0,-0.6672378182411194,0.3052721321582794,0.3619656562805176,0.1206740587949752,0.0,0.0,0.0,24.228200912475582,25.0,61.08768844604492,-0.0,44.373321533203125,1.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119220,297.771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1234741210937,0.8134909272193909,0.1530809998512268,0.1376377791166305,297.515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1380615234375,0.5561418533325195,0.050000000745058,0.0626579374074935,297.7306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1239929199219,0.7987996935844421,0.1445876508951187,0.1014008149504661,297.4376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1380615234375,0.5561418533325195,0.050000000745058,0.0481984131038188,297.7142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1380615234375,0.5561418533325195,0.050000000745058,0.2286325097084045,292.1279602050781,286.6499938964844,285.821044921875,284.1383361816406,291.4305114746094,297.7142333984375,292.0921325683594,1.0,0.1664903163909912,1.0,1.0,0.5624819993972778,1.0,-0.6769106388092041,0.3646384477615356,0.312272161245346,0.1782061159610748,0.0,0.0,0.0,24.01044464111328,25.0,-179.23257446289062,-0.0,45.27738952636719,1.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119280,297.771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1234741210937,0.8134909272193909,0.1530809998512268,0.1376377791166305,297.515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1380615234375,0.5561418533325195,0.050000000745058,0.0626579374074935,297.7306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1239929199219,0.7987996935844421,0.1445876508951187,0.1014008149504661,297.4376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1380615234375,0.5561418533325195,0.050000000745058,0.0481984131038188,297.7142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1380615234375,0.5561418533325195,0.050000000745058,0.2286325097084045,292.1279602050781,286.6499938964844,285.821044921875,284.1383361816406,291.4305114746094,297.7142333984375,292.0921325683594,1.0,0.1664903163909912,1.0,1.0,0.5624819993972778,1.0,-0.6769106388092041,0.3646384477615356,0.312272161245346,0.1782061159610748,0.0,0.0,0.0,24.01044464111328,25.0,-179.23257446289062,-0.0,45.27738952636719,1.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119340,297.7689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.80731201171875,0.8636530637741089,0.1583580821752548,0.0821854397654533,297.5150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.856689453125,0.71152663230896,0.050000000745058,0.0619011335074901,297.7100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8071594238281,0.8636530637741089,0.1477440297603607,0.0639220029115676,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.856689453125,0.71152663230896,0.050000000745058,0.0476162582635879,297.691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7923889160156,0.9721669554710388,0.1355714797973632,0.5720427632331848,291.7840270996094,286.6499938964844,285.9039611816406,284.1908264160156,290.1044311523437,297.6971435546875,291.6669921875,1.0,0.1719475537538528,1.0,1.0,0.4434381127357483,1.0,-0.9275291562080384,0.6079604625701904,0.3195686936378479,0.3758667111396789,0.0,0.0,0.0,11.879530906677246,25.0,-732.884765625,-0.0,67.46823120117188,1.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119400,297.7795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.53729248046875,0.8711094856262207,0.1616266369819641,0.0867228433489799,297.5119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.60858154296875,0.7046818137168884,0.050000000745058,0.0619150102138519,297.7119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.53729248046875,0.8711094856262207,0.1499502956867218,0.0674511045217514,297.4325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.60858154296875,0.7046818137168884,0.050000000745058,0.047626931220293,297.66973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5203552246094,0.9386253952980042,0.1354521811008453,0.5329774022102356,291.5096740722656,286.1499938964844,285.9370422363281,284.2115478515625,289.4256591796875,297.6756591796875,291.3695373535156,1.0,0.1736479550600052,1.0,1.0,0.3958877027034759,1.0,-0.9389537572860718,0.6714509725570679,0.2675027549266815,0.4357344508171081,0.0,0.0,0.0,12.275838851928713,45.0,-998.0725708007812,-0.0,66.69343566894531,1.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119460,297.7831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9140930175781,0.8730810284614563,0.1661236435174942,0.0879512503743171,297.50421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0149230957031,0.70287024974823,0.050000000745058,0.0619185902178287,297.7062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9140930175781,0.8730810284614563,0.1530883163213729,0.0684065297245979,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0149230957031,0.70287024974823,0.050000000745058,0.0476296842098236,297.62969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.89019775390625,0.95545494556427,0.1349358707666397,0.5631428956985474,290.87744140625,286.1499938964844,285.99713134765625,284.2489318847656,288.2785949707031,297.6358642578125,290.7041931152344,1.0,0.1805186867713928,1.0,1.0,0.3136976361274719,1.0,-0.9777523875236512,0.7957432270050049,0.1820091605186462,0.5521917343139648,0.0,0.0,0.0,12.819332122802734,45.0,-1441.296142578125,-0.0,74.5365982055664,1.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119520,297.7732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2244567871094,0.8737621307373047,0.1690199673175811,0.0883781388401985,297.49591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3415222167969,0.7022455930709839,0.050000000745058,0.0619195699691772,297.692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2244567871094,0.8737621307373047,0.1551485061645507,0.0687385573983192,297.4130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3415222167969,0.7022455930709839,0.050000000745058,0.0476304367184639,297.586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1907958984375,0.9775046706199646,0.1336447149515152,0.6046513319015503,290.17926025390625,286.1499938964844,286.0527038574219,284.2831726074219,287.4476013183594,297.6081848144531,290.00018310546875,1.0,0.1890499591827392,1.0,1.0,0.2375326156616211,1.0,-1.0296708345413208,0.9123757481575012,0.1172950565814971,0.6586543321609497,0.0,0.0,0.0,13.49394702911377,65.0,-1727.4100341796875,-0.0,85.72660064697266,1.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119580,297.6629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7427978515625,0.9624078273773192,0.165919080376625,0.151585653424263,297.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.90576171875,0.639763355255127,0.050000000745058,0.0621103718876838,297.5851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7479553222656,0.9293768405914308,0.1512557417154312,0.1073325052857399,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.90576171875,0.639763355255127,0.050000000745058,0.047777209430933,297.49090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7624816894531,0.8780527114868164,0.1294679641723632,0.5884518623352051,288.74224853515625,286.1499938964844,286.1679077148437,284.3530578613281,286.2303161621094,297.60009765625,288.58599853515625,1.0,0.2119086235761642,1.0,1.0,0.0791775360703468,1.0,-1.1327372789382937,1.1289920806884766,0.0037451812531799,0.8563348650932312,0.0,0.0,0.0,18.6328182220459,68.0,-1891.66455078125,-0.0,118.67420959472656,1.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119640,297.6629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7427978515625,0.9624078273773192,0.165919080376625,0.151585653424263,297.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.90576171875,0.639763355255127,0.050000000745058,0.0621103718876838,297.5851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7479553222656,0.9293768405914308,0.1512557417154312,0.1073325052857399,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.90576171875,0.639763355255127,0.050000000745058,0.047777209430933,297.49090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7624816894531,0.8780527114868164,0.1294679641723632,0.5884518623352051,288.74224853515625,286.1499938964844,286.1679077148437,284.3530578613281,286.2303161621094,297.60009765625,288.58599853515625,1.0,0.2119086235761642,1.0,1.0,0.0791775360703468,1.0,-1.1327372789382937,1.1289920806884766,0.0037451812531799,0.8563348650932312,0.0,0.0,0.0,18.6328182220459,68.0,-1891.66455078125,-0.0,118.67420959472656,1.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119700,297.572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1250305175781,0.8516414761543274,0.160270944237709,0.1471823006868362,297.4464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.253662109375,0.5738017559051514,0.050000000745058,0.0625096186995506,297.5226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1296691894531,0.8289473056793213,0.1478715687990188,0.1050887405872345,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.253662109375,0.5738017559051514,0.050000000745058,0.0480843223631382,297.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1391296386719,0.7882794141769409,0.1269553303718567,0.5792630910873413,288.1243896484375,286.1499938964844,286.2252502441406,284.3873596191406,286.2196350097656,297.5315246582031,288.0227355957031,1.0,0.2209898680448532,1.0,1.0,0.0,1.0,-1.1133625507354736,1.1133605241775513,2.064200089080259e-06,0.8438830971717834,0.0,0.0,0.0,26.1358699798584,68.0,-1640.3104248046875,-0.0,128.21231079101562,1.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119760,297.5036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7490539550781,0.7982215285301208,0.1561764925718307,0.1431078910827636,297.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8279113769531,0.5353401899337769,0.050000000745058,0.0628651231527328,297.47021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7517395019531,0.7776309847831726,0.1450835019350052,0.103125974535942,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8279113769531,0.5353401899337769,0.050000000745058,0.0483577847480773,297.39947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7577209472656,0.7401180267333984,0.1245055496692657,0.569358766078949,287.74822998046875,286.1499938964844,286.2824401855469,284.421142578125,286.2766418457031,297.4685363769531,287.6796875,1.0,0.2289273291826248,1.0,1.0,0.0,1.0,-1.094882845878601,1.0948817729949951,1.0695429182305816e-06,0.8289385437965393,0.0,0.0,0.0,32.808353424072266,56.0,-1285.8377685546875,-0.0,135.96681213378906,1.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
