time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12119820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4659118652344,0.7719267010688782,0.1532473415136337,0.140027567744255,297.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.517822265625,0.5701906681060791,0.1086915731430053,0.0790347978472709,297.4256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.46783447265625,0.7539571523666382,0.142823114991188,0.1014279052615165,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5223693847656,0.519826352596283,0.050000000745058,0.0485113933682441,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.47247314453125,0.7187308669090271,0.1222070753574371,0.5591158866882324,287.4649353027344,286.1499938964844,286.34234619140625,284.4561767578125,286.33648681640625,297.42462158203125,287.4114685058594,1.0,0.2340171188116073,1.0,1.0,0.0,1.0,-1.091895341873169,1.091894268989563,1.0641263088473352e-06,0.8256797194480896,0.0,0.0,0.0,36.64167022705078,56.0,-981.7268676757812,-0.0,142.31936645507812,1.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119880,297.4137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2518615722656,0.769290566444397,0.1514960825443267,0.1380655467510223,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2636108398437,0.6784701943397522,0.1053626239299774,0.1293713152408599,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.25347900390625,0.7519189119338989,0.1412936747074127,0.1001854687929153,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2994384765625,0.5205947160720825,0.050000000745058,0.0485026761889457,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.257568359375,0.7160571813583374,0.1204268857836723,0.5504804253578186,287.25,286.25,286.39617919921875,284.4872741699219,286.3905639648437,297.385009765625,287.2071838378906,1.0,0.2377870827913284,1.0,1.0,0.0,1.0,-1.124211072921753,1.1242098808288574,1.1171728147019166e-06,0.8524975180625916,0.0,0.0,0.0,36.87391662597656,44.0,-777.9644775390625,-0.0,151.5573272705078,1.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119940,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.96875,0.748885989189148,0.1494676619768142,0.1358815729618072,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9743957519531,0.6534940004348755,0.0977290347218513,0.1240368261933326,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9695739746094,0.7325769066810608,0.1390807330608368,0.0985038802027702,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.992431640625,0.5082055330276489,0.050000000745058,0.0486547350883483,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9717712402344,0.6934428215026855,0.1173255518078804,0.5361859798431396,286.9678955078125,286.3500061035156,286.50897216796875,284.5513610839844,286.5032653808594,297.32879638671875,286.9462585449219,1.0,0.2393921911716461,1.0,1.0,0.0,1.0,-1.0976771116256714,1.0976760387420654,1.0740009201981593e-06,0.8311551213264465,0.0,0.0,0.0,40.36396026611328,32.0,-429.057861328125,-0.0,150.80789184570312,1.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120000,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.96875,0.748885989189148,0.1494676619768142,0.1358815729618072,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9743957519531,0.6534940004348755,0.0977290347218513,0.1240368261933326,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9695739746094,0.7325769066810608,0.1390807330608368,0.0985038802027702,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.992431640625,0.5082055330276489,0.050000000745058,0.0486547350883483,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9717712402344,0.6934428215026855,0.1173255518078804,0.5361859798431396,286.9678955078125,286.3500061035156,286.50897216796875,284.5513610839844,286.5032653808594,297.32879638671875,286.9462585449219,1.0,0.2393921911716461,1.0,1.0,0.0,1.0,-1.0976771116256714,1.0976760387420654,1.0740009201981593e-06,0.8311551213264465,0.0,0.0,0.0,40.36396026611328,32.0,-429.057861328125,-0.0,150.80789184570312,1.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120060,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8307189941406,0.7498660683631897,0.1491247713565826,0.1352161318063736,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8337097167969,0.6439595818519592,0.0932184904813766,0.1175717934966087,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.83111572265625,0.732448399066925,0.1380242854356765,0.0975658223032951,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8417053222656,0.5098314881324768,0.050000000745058,0.0486329644918441,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8321838378906,0.690666139125824,0.1151833161711692,0.5254300832748413,286.83038330078125,286.45001220703125,286.62066650390625,284.6132507324219,286.6148986816406,297.2935791015625,286.8206481933594,1.0,0.2355638444423675,1.0,1.0,0.0,1.0,-1.0768436193466189,1.0768425464630127,1.040793904394377e-06,0.8142755627632141,0.0,0.0,0.0,39.532596588134766,25.0,-209.89187622070312,-0.0,143.641845703125,1.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120120,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8307189941406,0.7498660683631897,0.1491247713565826,0.1352161318063736,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8337097167969,0.6439595818519592,0.0932184904813766,0.1175717934966087,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.83111572265625,0.732448399066925,0.1380242854356765,0.0975658223032951,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8417053222656,0.5098314881324768,0.050000000745058,0.0486329644918441,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8321838378906,0.690666139125824,0.1151833161711692,0.5254300832748413,286.83038330078125,286.45001220703125,286.62066650390625,284.6132507324219,286.6148986816406,297.2935791015625,286.8206481933594,1.0,0.2355638444423675,1.0,1.0,0.0,1.0,-1.0768436193466189,1.0768425464630127,1.040793904394377e-06,0.8142755627632141,0.0,0.0,0.0,39.532596588134766,25.0,-209.89187622070312,-0.0,143.641845703125,1.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120180,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7810363769531,0.7619400024414062,0.1498548686504364,0.1355552971363067,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.78179931640625,0.6469545364379883,0.0907190889120101,0.1138284802436828,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7811279296875,0.7421838045120239,0.1377479583024978,0.0971710830926895,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7839050292969,0.5185610055923462,0.050000000745058,0.0485257655382156,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7814025878906,0.6986206769943237,0.1138030663132667,0.5179233551025391,286.7809753417969,286.54998779296875,286.7310791015625,284.6728515625,286.7253112792969,297.2764892578125,286.7792053222656,1.0,0.2298272103071212,1.0,1.0,0.0,1.0,-1.064179301261902,1.0641783475875854,1.0209320180365469e-06,0.8040028214454651,0.0,0.0,0.0,36.65037536621094,25.0,-73.9361801147461,-0.0,135.08970642089844,1.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120240,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7810363769531,0.7619400024414062,0.1498548686504364,0.1355552971363067,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.78179931640625,0.6469545364379883,0.0907190889120101,0.1138284802436828,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7811279296875,0.7421838045120239,0.1377479583024978,0.0971710830926895,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7839050292969,0.5185610055923462,0.050000000745058,0.0485257655382156,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7814025878906,0.6986206769943237,0.1138030663132667,0.5179233551025391,286.7809753417969,286.54998779296875,286.7310791015625,284.6728515625,286.7253112792969,297.2764892578125,286.7792053222656,1.0,0.2298272103071212,1.0,1.0,0.0,1.0,-1.064179301261902,1.0641783475875854,1.0209320180365469e-06,0.8040028214454651,0.0,0.0,0.0,36.65037536621094,25.0,-73.9361801147461,-0.0,135.08970642089844,1.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120300,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7791748046875,0.7688646912574768,0.1504989713430404,0.1360071152448654,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7790222167969,0.6497804522514343,0.0899335891008377,0.1126258894801139,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7791442871094,0.7477090358734131,0.1378156989812851,0.0971361100673675,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.77911376953125,0.5232333540916443,0.050000000745058,0.0484746322035789,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7790832519531,0.70326167345047,0.1133366450667381,0.5152695178985596,286.7792053222656,286.54998779296875,286.7857666015625,284.7017517089844,286.780029296875,297.2724304199219,286.7803039550781,1.0,0.2274854630231857,1.0,1.0,0.0,1.0,-1.0603214502334597,1.0603203773498535,1.0149273066417663e-06,0.8008682131767273,0.0,0.0,0.0,35.30475234985352,25.0,-26.685565948486328,-0.0,131.6773223876953,1.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120360,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7886962890625,0.7758191823959351,0.1512845307588577,0.13660529255867,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.78778076171875,0.6528868079185486,0.0893564224243164,0.1117294803261756,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.78857421875,0.7531989812850952,0.1379857957363128,0.0971854552626609,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7862854003906,0.5277237296104431,0.050000000745058,0.0484289452433586,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7882385253906,0.7078136801719666,0.1129886955022811,0.5132253170013428,286.78875732421875,286.6499938964844,286.8400573730469,284.73004150390625,286.8343505859375,297.2704467773437,286.7922058105469,1.0,0.2254115790128708,1.0,1.0,0.0,1.0,-1.057761788368225,1.0577607154846191,1.0109552022186108e-06,0.7987872958183289,0.0,0.0,0.0,34.114288330078125,25.0,10.544526100158691,-0.0,128.89031982421875,1.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120420,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8329772949219,0.7901047468185425,0.1531917750835418,0.1381407678127288,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8308410644531,0.6599547863006592,0.088634505867958,0.1105656772851944,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8326721191406,0.764443039894104,0.1385579407215118,0.0974723547697067,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8271484375,0.5365150570869446,0.050000000745058,0.0483477897942066,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8319091796875,0.7166669368743896,0.1125712171196937,0.5105586647987366,286.83306884765625,286.75,286.9474792480469,284.7847595214844,286.9418334960937,297.2709045410156,286.83984375,1.0,0.221998780965805,1.0,1.0,0.0,1.0,-1.0555751323699951,1.0555740594863892,1.0075652880914276e-06,0.7970030307769775,0.0,0.0,0.0,32.030521392822266,25.0,63.0035400390625,-0.0,124.60382843017578,1.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120480,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8329772949219,0.7901047468185425,0.1531917750835418,0.1381407678127288,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8308410644531,0.6599547863006592,0.088634505867958,0.1105656772851944,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8326721191406,0.764443039894104,0.1385579407215118,0.0974723547697067,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8271484375,0.5365150570869446,0.050000000745058,0.0483477897942066,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8319091796875,0.7166669368743896,0.1125712171196937,0.5105586647987366,286.83306884765625,286.75,286.9474792480469,284.7847595214844,286.9418334960937,297.2709045410156,286.83984375,1.0,0.221998780965805,1.0,1.0,0.0,1.0,-1.0555751323699951,1.0555740594863892,1.0075652880914276e-06,0.7970030307769775,0.0,0.0,0.0,32.030521392822266,25.0,63.0035400390625,-0.0,124.60382843017578,1.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120540,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.900390625,0.8043789267539978,0.1554529517889022,0.1400303840637207,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8974609375,0.6675487756729126,0.0882930308580398,0.1099544689059257,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89996337890625,0.7756771445274353,0.1393530517816543,0.0979418978095054,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8923645019531,0.5448280572891235,0.050000000745058,0.0482793487608432,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.89892578125,0.7248817682266235,0.1124299019575119,0.5093173384666443,286.90045166015625,286.8500061035156,287.0531616210937,284.8368225097656,287.047607421875,297.275390625,286.9093017578125,1.0,0.2194264084100723,1.0,1.0,0.0,1.0,-1.0562695264816284,1.0562684535980225,1.0086298516398529e-06,0.7975543737411499,0.0,0.0,0.0,30.30643081665039,25.0,95.17432403564452,-0.0,121.67591857910156,1.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120600,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.900390625,0.8043789267539978,0.1554529517889022,0.1400303840637207,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8974609375,0.6675487756729126,0.0882930308580398,0.1099544689059257,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89996337890625,0.7756771445274353,0.1393530517816543,0.0979418978095054,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8923645019531,0.5448280572891235,0.050000000745058,0.0482793487608432,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.89892578125,0.7248817682266235,0.1124299019575119,0.5093173384666443,286.90045166015625,286.8500061035156,287.0531616210937,284.8368225097656,287.047607421875,297.275390625,286.9093017578125,1.0,0.2194264084100723,1.0,1.0,0.0,1.0,-1.0562695264816284,1.0562684535980225,1.0086298516398529e-06,0.7975543737411499,0.0,0.0,0.0,30.30643081665039,25.0,95.17432403564452,-0.0,121.67591857910156,1.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120660,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9819030761719,0.8177164196968079,0.158002108335495,0.142197698354721,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9784240722656,0.6751828789710999,0.0881873592734336,0.1096849367022514,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9813537597656,0.7865617275238037,0.1402973532676696,0.0985351428389549,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.97247314453125,0.5524947047233582,0.050000000745058,0.048222005367279,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9801330566406,0.7326006293296814,0.1124789267778396,0.5090691447257996,286.9819030761719,286.95001220703125,287.15692138671875,284.8861999511719,287.1515197753906,297.28179931640625,286.9919738769531,1.0,0.2175411731004715,1.0,1.0,0.0,1.0,-1.0589667558670044,1.0589656829833984,1.0127962468686746e-06,0.7997289299964905,0.0,0.0,0.0,28.88958740234375,25.0,114.51785278320312,-0.0,119.77843475341795,1.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120720,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9819030761719,0.8177164196968079,0.158002108335495,0.142197698354721,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9784240722656,0.6751828789710999,0.0881873592734336,0.1096849367022514,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9813537597656,0.7865617275238037,0.1402973532676696,0.0985351428389549,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.97247314453125,0.5524947047233582,0.050000000745058,0.048222005367279,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9801330566406,0.7326006293296814,0.1124789267778396,0.5090691447257996,286.9819030761719,286.95001220703125,287.15692138671875,284.8861999511719,287.1515197753906,297.28179931640625,286.9919738769531,1.0,0.2175411731004715,1.0,1.0,0.0,1.0,-1.0589667558670044,1.0589656829833984,1.0127962468686746e-06,0.7997289299964905,0.0,0.0,0.0,28.88958740234375,25.0,114.51785278320312,-0.0,119.77843475341795,1.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120780,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0717163085937,0.8301683068275452,0.1608962565660476,0.1446674168109893,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.06787109375,0.6826148629188538,0.0882411152124404,0.1096433922648429,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0710754394531,0.7969140410423279,0.1413458734750747,0.0992149859666824,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0614624023437,0.5594698190689087,0.050000000745058,0.0481738448143005,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697326660156,0.7399289608001709,0.1126617640256881,0.5095224976539612,287.0716552734375,287.04998779296875,287.2586669921875,284.9327087402344,287.2533569335937,297.2909545898437,287.0823974609375,1.0,0.216221734881401,1.0,1.0,0.0,1.0,-1.0631945133209229,1.063193440437317,1.0193533626079445e-06,0.8031426668167114,0.0,0.0,0.0,27.725330352783203,25.0,125.64717864990234,-0.0,118.69446563720705,1.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120840,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0717163085937,0.8301683068275452,0.1608962565660476,0.1446674168109893,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.06787109375,0.6826148629188538,0.0882411152124404,0.1096433922648429,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0710754394531,0.7969140410423279,0.1413458734750747,0.0992149859666824,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0614624023437,0.5594698190689087,0.050000000745058,0.0481738448143005,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697326660156,0.7399289608001709,0.1126617640256881,0.5095224976539612,287.0716552734375,287.04998779296875,287.2586669921875,284.9327087402344,287.2533569335937,297.2909545898437,287.0823974609375,1.0,0.216221734881401,1.0,1.0,0.0,1.0,-1.0631945133209229,1.063193440437317,1.0193533626079445e-06,0.8031426668167114,0.0,0.0,0.0,27.725330352783203,25.0,125.64717864990234,-0.0,118.69446563720705,1.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120900,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1184997558594,0.8363025784492493,0.1624524593353271,0.1460139453411102,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1145324707031,0.6862097382545471,0.0883125439286232,0.1096865236759185,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1178283691406,0.801853597164154,0.1418984532356262,0.0995790585875511,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1079406738281,0.5626965165138245,0.050000000745058,0.0481526926159858,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1164245605469,0.7434586882591248,0.1127912774682045,0.5099489092826843,287.118408203125,287.04998779296875,287.3087158203125,284.95489501953125,287.3034973144531,297.2961120605469,287.1293029785156,1.0,0.2157427072525024,1.0,1.0,0.0,1.0,-1.0657737255096436,1.0657726526260376,1.02336787222157e-06,0.8052263259887695,0.0,0.0,0.0,27.223567962646484,25.0,129.09530639648438,-0.0,118.40618896484376,1.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120960,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.166015625,0.8424057364463806,0.1640636175870895,0.147416353225708,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1619567871094,0.6897035837173462,0.0884075462818145,0.1097634434700012,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1653137207031,0.8066140413284302,0.1424653232097625,0.0999554842710495,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1552429199219,0.5657495260238647,0.050000000745058,0.0481332726776599,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.16387939453125,0.746898353099823,0.1129434928297996,0.5104873180389404,287.1658935546875,287.1499938964844,287.3581848144531,284.976318359375,287.3530578613281,297.2989501953125,287.1769104003906,1.0,0.2153684943914413,1.0,1.0,0.0,1.0,-1.0686025619506836,1.0686014890670776,1.0277830142513269e-06,0.8075118660926819,0.0,0.0,0.0,26.769119262695312,25.0,131.50534057617188,-0.0,118.26203155517578,1.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121020,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2429504394531,0.8521381616592407,0.1667410731315612,0.1497574597597122,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.23876953125,0.695075511932373,0.0886008143424987,0.1099452301859855,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2421875,0.8136395812034607,0.143396258354187,0.1005784198641777,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2319641113281,0.5702933669090271,0.050000000745058,0.0481053739786148,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.24072265625,0.752229630947113,0.1132284924387931,0.511561930179596,287.24273681640625,287.1499938964844,287.4361267089844,285.009033203125,287.4310913085937,297.3036193847656,287.2538452148437,1.0,0.2149630486965179,1.0,1.0,0.0,1.0,-1.0735840797424316,1.0735831260681152,1.0355886388424551e-06,0.8115370869636536,0.0,0.0,0.0,26.12841415405273,25.0,133.6967010498047,-0.0,118.296142578125,1.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121080,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2622375488281,0.8545660972595215,0.1674279272556305,0.1503596752882003,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.258056640625,0.69637531042099,0.0886560603976249,0.1100005209445953,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.261474609375,0.8152909874916077,0.1436327993869781,0.1007374972105026,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.251220703125,0.5713663101196289,0.050000000745058,0.0480989478528499,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.260009765625,0.7535290718078613,0.1133064553141594,0.5118660926818848,287.2620544433594,287.25,287.4553527832031,285.01690673828125,287.4503479003906,297.30487060546875,287.27313232421875,1.0,0.2148952186107635,1.0,1.0,0.0,1.0,-1.0749062299728394,1.0749051570892334,1.0376667205491683e-06,0.8126053810119629,0.0,0.0,0.0,25.98325729370117,25.0,133.98680114746094,-0.0,118.35040283203124,1.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121140,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3587951660156,0.8666502237319946,0.1709626019001007,0.1534656882286071,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.35455322265625,0.702601432800293,0.0889686048030853,0.1103283464908599,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.35797119140625,0.8230627775192261,0.1448339968919754,0.1015492677688598,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3476867675781,0.5763620734214783,0.050000000745058,0.0480698086321353,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3564758300781,0.7598088979721069,0.1137300059199333,0.513564944267273,287.3585205078125,287.3500061035156,287.54998779296875,285.05438232421875,287.545166015625,297.3114013671875,287.3695068359375,1.0,0.2147367596626281,1.0,1.0,0.0,1.0,-1.0819151401519775,1.0819141864776611,1.0487289046068329e-06,0.8182685375213623,0.0,0.0,0.0,25.33856964111328,25.0,134.23863220214844,-0.0,118.8676986694336,1.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121200,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3587951660156,0.8666502237319946,0.1709626019001007,0.1534656882286071,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.35455322265625,0.702601432800293,0.0889686048030853,0.1103283464908599,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.35797119140625,0.8230627775192261,0.1448339968919754,0.1015492677688598,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3476867675781,0.5763620734214783,0.050000000745058,0.0480698086321353,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3564758300781,0.7598088979721069,0.1137300059199333,0.513564944267273,287.3585205078125,287.3500061035156,287.54998779296875,285.05438232421875,287.545166015625,297.3114013671875,287.3695068359375,1.0,0.2147367596626281,1.0,1.0,0.0,1.0,-1.0819151401519775,1.0819141864776611,1.0487289046068329e-06,0.8182685375213623,0.0,0.0,0.0,25.33856964111328,25.0,134.23863220214844,-0.0,118.8676986694336,1.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121260,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4547119140625,0.8786162734031677,0.174651101231575,0.1567166000604629,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4504089355469,0.7083990573883057,0.0893317982554435,0.1107276007533073,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4538269042969,0.8302304744720459,0.1460578441619873,0.1023816987872123,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4435729980469,0.5808064937591553,0.050000000745058,0.0480448864400386,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.45233154296875,0.7657424807548523,0.1141983866691589,0.5155000686645508,287.4543762207031,287.45001220703125,287.6433410644531,285.0887756347656,287.6385498046875,297.3182983398437,287.4651794433594,1.0,0.2148348242044448,1.0,1.0,0.0,1.0,-1.0894775390625,1.089476466178894,1.06074946870649e-06,0.8243770003318787,0.0,0.0,0.0,24.80859565734864,25.0,133.44085693359375,-0.0,119.73597717285156,1.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121320,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4547119140625,0.8786162734031677,0.174651101231575,0.1567166000604629,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4504089355469,0.7083990573883057,0.0893317982554435,0.1107276007533073,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4538269042969,0.8302304744720459,0.1460578441619873,0.1023816987872123,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4435729980469,0.5808064937591553,0.050000000745058,0.0480448864400386,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.45233154296875,0.7657424807548523,0.1141983866691589,0.5155000686645508,287.4543762207031,287.45001220703125,287.6433410644531,285.0887756347656,287.6385498046875,297.3182983398437,287.4651794433594,1.0,0.2148348242044448,1.0,1.0,0.0,1.0,-1.0894775390625,1.089476466178894,1.06074946870649e-06,0.8243770003318787,0.0,0.0,0.0,24.80859565734864,25.0,133.44085693359375,-0.0,119.73597717285156,1.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121380,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5502014160156,0.8904032111167908,0.1784806698560714,0.1601001471281051,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5458679199219,0.7136569619178772,0.0897362753748893,0.1111848950386047,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5492858886719,0.8369595408439636,0.1472968310117721,0.1032283976674079,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5390014648437,0.5847678780555725,0.050000000745058,0.0480233989655971,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5477905273437,0.7713466286659241,0.1147027462720871,0.517621636390686,287.5498352050781,287.54998779296875,287.7366638183594,285.120361328125,287.7319030761719,297.325439453125,287.560546875,1.0,0.2151456028223037,1.0,1.0,0.0,1.0,-1.0974977016448977,1.0974966287612915,1.073593011824414e-06,0.8308509588241577,0.0,0.0,0.0,24.372493743896484,25.0,132.80752563476562,-0.0,120.900390625,1.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121440,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5502014160156,0.8904032111167908,0.1784806698560714,0.1601001471281051,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5458679199219,0.7136569619178772,0.0897362753748893,0.1111848950386047,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5492858886719,0.8369595408439636,0.1472968310117721,0.1032283976674079,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5390014648437,0.5847678780555725,0.050000000745058,0.0480233989655971,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5477905273437,0.7713466286659241,0.1147027462720871,0.517621636390686,287.5498352050781,287.54998779296875,287.7366638183594,285.120361328125,287.7319030761719,297.325439453125,287.560546875,1.0,0.2151456028223037,1.0,1.0,0.0,1.0,-1.0974977016448977,1.0974966287612915,1.073593011824414e-06,0.8308509588241577,0.0,0.0,0.0,24.372493743896484,25.0,132.80752563476562,-0.0,120.900390625,1.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121500,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.597900390625,0.8962181806564331,0.1804452389478683,0.1618379354476928,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5935363769531,0.7160832285881042,0.0899518951773643,0.1114319860935211,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5969543457031,0.8401986360549927,0.1479207128286361,0.1036557704210281,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5866394042969,0.5865936875343323,0.050000000745058,0.0480137132108211,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5954284667969,0.7740398049354553,0.1149666830897331,0.518742024898529,287.59747314453125,287.54998779296875,287.7833251953125,285.1351318359375,287.7785949707031,297.3290710449219,287.6081237792969,1.0,0.2153684794902801,1.0,1.0,0.0,1.0,-1.101657748222351,1.1016566753387451,1.080293372979213e-06,0.8342069387435913,0.0,0.0,0.0,24.18351173400879,25.0,132.57205200195312,-0.0,121.57894134521484,1.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121560,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6455078125,0.9019784927368164,0.1824425160884857,0.1636058688163757,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.64111328125,0.7184070944786072,0.0901758819818496,0.111690379679203,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.64453125,0.8433701395988464,0.1485473215579986,0.1040855124592781,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6342163085937,0.5883294343948364,0.050000000745058,0.0480046272277832,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6430053710937,0.7766692638397217,0.1152379512786865,0.5198990106582642,287.6450500488281,287.6499938964844,287.8299865722656,285.1492919921875,287.8252868652344,297.3327331542969,287.6556701660156,1.0,0.2156313210725784,1.0,1.0,0.0,1.0,-1.1059118509292605,1.1059107780456543,1.0871726772165855e-06,0.8376374244689941,0.0,0.0,0.0,24.01118278503418,25.0,132.38095092773438,-0.0,122.3162078857422,1.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121620,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7406616210937,0.9139715433120728,0.1865332722663879,0.1672296375036239,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7362365722656,0.7228268384933472,0.0906476229429245,0.1122389212250709,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7396545410156,0.8495546579360962,0.1498084366321563,0.1049516648054122,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7292785644531,0.591571033000946,0.050000000745058,0.0479879640042781,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.73809814453125,0.7817689180374146,0.1158013790845871,0.5223154425621033,287.7401428222656,287.75,287.92333984375,285.1757202148437,287.9186706542969,297.34014892578125,287.75067138671875,1.0,0.2162632197141647,1.0,1.0,0.0,1.0,-1.1146878004074097,1.1146867275238037,1.1014526535291225e-06,0.8447111248970032,0.0,0.0,0.0,23.708999633789062,25.0,132.10533142089844,-0.0,123.95201873779295,1.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121680,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7406616210937,0.9139715433120728,0.1865332722663879,0.1672296375036239,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7362365722656,0.7228268384933472,0.0906476229429245,0.1122389212250709,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7396545410156,0.8495546579360962,0.1498084366321563,0.1049516648054122,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7292785644531,0.591571033000946,0.050000000745058,0.0479879640042781,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.73809814453125,0.7817689180374146,0.1158013790845871,0.5223154425621033,287.7401428222656,287.75,287.92333984375,285.1757202148437,287.9186706542969,297.34014892578125,287.75067138671875,1.0,0.2162632197141647,1.0,1.0,0.0,1.0,-1.1146878004074097,1.1146867275238037,1.1014526535291225e-06,0.8447111248970032,0.0,0.0,0.0,23.708999633789062,25.0,132.10533142089844,-0.0,123.95201873779295,1.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121740,297.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.835693359375,0.926675021648407,0.1907873451709747,0.170982226729393,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.83123779296875,0.7270573377609253,0.091154009103775,0.1128295585513114,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.83465576171875,0.855599045753479,0.1510822474956512,0.1058269813656807,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8242492675781,0.5945720076560974,0.050000000745058,0.0479728765785694,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8330993652344,0.786715030670166,0.1163920536637306,0.5248622298240662,287.83514404296875,287.8500061035156,288.01666259765625,285.1998291015625,288.01202392578125,297.347412109375,287.8455810546875,1.0,0.2170204818248748,1.0,1.0,0.0,1.0,-1.123826503753662,1.1238254308700562,1.1164515854034107e-06,0.8520742058753967,0.0,0.0,0.0,23.45263290405273,25.0,131.9372100830078,-0.0,125.78860473632812,1.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121800,297.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.835693359375,0.926675021648407,0.1907873451709747,0.170982226729393,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.83123779296875,0.7270573377609253,0.091154009103775,0.1128295585513114,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.83465576171875,0.855599045753479,0.1510822474956512,0.1058269813656807,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8242492675781,0.5945720076560974,0.050000000745058,0.0479728765785694,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8330993652344,0.786715030670166,0.1163920536637306,0.5248622298240662,287.83514404296875,287.8500061035156,288.01666259765625,285.1998291015625,288.01202392578125,297.347412109375,287.8455810546875,1.0,0.2170204818248748,1.0,1.0,0.0,1.0,-1.123826503753662,1.1238254308700562,1.1164515854034107e-06,0.8520742058753967,0.0,0.0,0.0,23.45263290405273,25.0,131.9372100830078,-0.0,125.78860473632812,1.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121860,297.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.93072509765625,0.9398536086082458,0.1953253597021103,0.1749763488769531,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9261779785156,0.7313535809516907,0.0917129069566726,0.1134812235832214,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9295959472656,0.8617258667945862,0.1523768752813339,0.1067162454128265,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9191589355469,0.5975070595741272,0.050000000745058,0.0479584224522113,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.92803955078125,0.791707456111908,0.1170125380158424,0.527540922164917,287.9300842285156,287.95001220703125,288.1099853515625,285.2218017578125,288.1054077148437,297.3551025390625,287.9404296875,1.0,0.2178897261619568,1.0,1.0,0.0,1.0,-1.133487343788147,1.133486270904541,1.1324460729156272e-06,0.8598487377166748,0.0,0.0,0.0,23.220428466796875,25.0,131.84878540039062,-0.0,127.83121490478516,1.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
