time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12121920,297.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.93072509765625,0.9398536086082458,0.1953253597021103,0.1749763488769531,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9261779785156,0.7313535809516907,0.0917129069566726,0.1134812235832214,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9295959472656,0.8617258667945862,0.1523768752813339,0.1067162454128265,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9191589355469,0.5975070595741272,0.050000000745058,0.0479584224522113,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.92803955078125,0.791707456111908,0.1170125380158424,0.527540922164917,287.9300842285156,287.95001220703125,288.1099853515625,285.2218017578125,288.1054077148437,297.3551025390625,287.9404296875,1.0,0.2178897261619568,1.0,1.0,0.0,1.0,-1.133487343788147,1.133486270904541,1.1324460729156272e-06,0.8598487377166748,0.0,0.0,0.0,23.220428466796875,25.0,131.84878540039062,-0.0,127.83121490478516,1.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121980,297.43377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.02569580078125,0.9528636932373048,0.2000426799058914,0.1791581809520721,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0211486816406,0.7357487678527832,0.0923183783888816,0.1141940057277679,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0245361328125,0.8679324984550476,0.1536895036697387,0.1076191887259483,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0140380859375,0.6003789305686951,0.050000000745058,0.0479445531964302,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0229797363281,0.796748161315918,0.117664910852909,0.5303651094436646,288.0250244140625,288.04998779296875,288.2033386230469,285.2417907714844,288.1987609863281,297.3631591796875,288.0352783203125,1.0,0.2188619375228881,1.0,1.0,0.0,1.0,-1.143621802330017,1.1436207294464111,1.1493693818920292e-06,0.8679825067520142,0.0,0.0,0.0,23.010513305664062,25.0,131.814208984375,-0.0,130.0701904296875,1.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122040,297.43377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.02569580078125,0.9528636932373048,0.2000426799058914,0.1791581809520721,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0211486816406,0.7357487678527832,0.0923183783888816,0.1141940057277679,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0245361328125,0.8679324984550476,0.1536895036697387,0.1076191887259483,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0140380859375,0.6003789305686951,0.050000000745058,0.0479445531964302,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0229797363281,0.796748161315918,0.117664910852909,0.5303651094436646,288.0250244140625,288.04998779296875,288.2033386230469,285.2417907714844,288.1987609863281,297.3631591796875,288.0352783203125,1.0,0.2188619375228881,1.0,1.0,0.0,1.0,-1.143621802330017,1.1436207294464111,1.1493693818920292e-06,0.8679825067520142,0.0,0.0,0.0,23.010513305664062,25.0,131.814208984375,-0.0,130.0701904296875,1.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122100,297.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0732116699219,0.9591243267059326,0.2024497389793396,0.1812957376241684,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0686340332031,0.7379764318466187,0.0926363170146942,0.114570029079914,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.072021484375,0.8710504770278931,0.1543519049882888,0.1080751568078994,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0614929199219,0.6017831563949585,0.050000000745058,0.0479378663003444,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0704345703125,0.7992731332778931,0.1180024594068527,0.5318301916122437,288.072509765625,288.04998779296875,288.25,285.2510986328125,288.2454528808594,297.3671569824219,288.08270263671875,1.0,0.2193827331066131,1.0,1.0,0.0,1.0,-1.1488324403762815,1.1488313674926758,1.158126337941212e-06,0.8721529841423035,0.0,0.0,0.0,22.914140701293945,25.0,131.80775451660156,-0.0,131.2567596435547,1.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122160,297.4460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1206970214844,0.9651740193367004,0.2048857361078262,0.1834602355957031,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1160888671875,0.7402275800704956,0.0929640233516693,0.1149583533406257,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1194763183594,0.8741784691810608,0.1550183445215225,0.108534038066864,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.10894775390625,0.603168249130249,0.050000000745058,0.0479313284158706,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.117919921875,0.8018010854721069,0.1183472424745559,0.5333291292190552,288.1199951171875,288.1499938964844,288.2966613769531,285.2599792480469,288.2921447753906,297.3711242675781,288.1301574707031,1.0,0.2199249863624572,1.0,1.0,0.0,1.0,-1.1541310548782349,1.154129981994629,1.1670705362121223e-06,0.876386821269989,0.0,0.0,0.0,22.823047637939453,25.0,131.8057098388672,-0.0,132.4861297607422,1.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122220,297.4565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2043151855469,0.9752505421638488,0.2092403173446655,0.1873310208320617,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1996765136719,0.7442609071731567,0.0935641527175903,0.115671195089817,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2030334472656,0.8797152042388916,0.1562014371156692,0.1093488782644271,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1924743652344,0.6055682301521301,0.050000000745058,0.0479201413691043,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.20147705078125,0.8062612414360046,0.118970975279808,0.5360456109046936,288.2035522460937,288.1499938964844,288.3788146972656,285.274658203125,288.37432861328125,297.37799072265625,288.213623046875,1.0,0.2209282368421554,1.0,1.0,0.0,1.0,-1.1636605262756348,1.1636594533920288,1.183260906145733e-06,0.8839879035949707,0.0,0.0,0.0,22.674211502075195,25.0,131.80909729003906,-0.0,134.7506103515625,1.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122280,297.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2156982421875,0.9765653610229492,0.2098405510187149,0.1878647208213806,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2110900878906,0.7448190450668335,0.0936482474207878,0.1157712340354919,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2144470214844,0.8804740309715271,0.1563638001680374,0.1094607189297676,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.203857421875,0.605892539024353,0.050000000745058,0.0479186438024044,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2128601074219,0.8068664073944092,0.1190576627850532,0.5364236235618591,288.2149353027344,288.25,288.3900146484375,285.2765808105469,288.3855285644531,297.37890625,288.2250061035156,1.0,0.2210696339607238,1.0,1.0,0.0,1.0,-1.1649796962738037,1.1649785041809082,1.1855125876536476e-06,0.8850386142730713,0.0,0.0,0.0,22.65493965148925,25.0,131.81002807617188,-0.0,135.0691680908203,1.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122340,297.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.31072998046875,0.9869617819786072,0.214902177453041,0.1923657059669494,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3060607910156,0.7495670318603516,0.0943695753812789,0.1166307181119918,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3094177246094,0.8868527412414551,0.1577271223068237,0.1103998571634292,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2987670898437,0.6085839867591858,0.050000000745058,0.0479063242673873,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3078308105469,0.8118431568145752,0.1197952330112457,0.5396423935890198,288.3099060058594,288.3500061035156,288.4833374023437,285.291748046875,288.4789123535156,297.38653564453125,288.31988525390625,1.0,0.2222883701324463,1.0,1.0,0.0,1.0,-1.1761517524719238,1.1761505603790283,1.20472520848125e-06,0.8939731121063232,0.0,0.0,0.0,22.50262451171875,25.0,131.82044982910156,-0.0,137.81346130371094,1.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122400,297.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.31072998046875,0.9869617819786072,0.214902177453041,0.1923657059669494,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3060607910156,0.7495670318603516,0.0943695753812789,0.1166307181119918,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3094177246094,0.8868527412414551,0.1577271223068237,0.1103998571634292,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2987670898437,0.6085839867591858,0.050000000745058,0.0479063242673873,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3078308105469,0.8118431568145752,0.1197952330112457,0.5396423935890198,288.3099060058594,288.3500061035156,288.4833374023437,285.291748046875,288.4789123535156,297.38653564453125,288.31988525390625,1.0,0.2222883701324463,1.0,1.0,0.0,1.0,-1.1761517524719238,1.1761505603790283,1.20472520848125e-06,0.8939731121063232,0.0,0.0,0.0,22.50262451171875,25.0,131.82044982910156,-0.0,137.81346130371094,1.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122460,297.4804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4057312011719,0.9962317943572998,0.2200729697942733,0.1969614624977111,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.40106201171875,0.7543958425521851,0.0951270386576652,0.1175358518958091,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4043884277344,0.8932015299797058,0.1591099202632904,0.1113528087735176,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3937072753906,0.6111708879470825,0.050000000745058,0.0478946715593338,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4028015136719,0.8166437745094299,0.1205594539642334,0.5429849028587341,288.4048767089844,288.45001220703125,288.57666015625,285.3056945800781,288.572265625,297.3939208984375,288.4147644042969,1.0,0.223572626709938,1.0,1.0,0.0,1.0,-1.1875056028366089,1.1875044107437134,1.2244944400663371e-06,0.9030942916870116,0.0,0.0,0.0,22.372209548950195,25.0,131.8316650390625,-0.0,140.7137908935547,1.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122520,297.4804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4057312011719,0.9962317943572998,0.2200729697942733,0.1969614624977111,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.40106201171875,0.7543958425521851,0.0951270386576652,0.1175358518958091,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4043884277344,0.8932015299797058,0.1591099202632904,0.1113528087735176,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3937072753906,0.6111708879470825,0.050000000745058,0.0478946715593338,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4028015136719,0.8166437745094299,0.1205594539642334,0.5429849028587341,288.4048767089844,288.45001220703125,288.57666015625,285.3056945800781,288.572265625,297.3939208984375,288.4147644042969,1.0,0.223572626709938,1.0,1.0,0.0,1.0,-1.1875056028366089,1.1875044107437134,1.2244944400663371e-06,0.9030942916870116,0.0,0.0,0.0,22.372209548950195,25.0,131.8316650390625,-0.0,140.7137908935547,1.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122580,297.4979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5004577636719,0.9898171424865724,0.2260106801986694,0.1948101371526718,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.49591064453125,0.7529452443122864,0.0959120094776153,0.1185103356838226,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4991760253906,0.8915385603904724,0.1605049073696136,0.1123343780636787,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.488525390625,0.6081582903862,0.050000000745058,0.0479081310331821,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.49761962890625,0.8146554231643677,0.1213486567139625,0.5465528964996338,288.4996643066406,288.54998779296875,288.6700134277344,285.318603515625,288.6656188964844,297.40484619140625,288.5093994140625,1.0,0.2246699035167694,1.0,1.0,0.0,1.0,-1.191430926322937,1.1914297342300415,1.2314154673731537e-06,0.9062926173210144,0.0,0.0,0.0,22.771461486816406,25.0,131.51217651367188,-0.0,142.60707092285156,1.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122640,297.4979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5004577636719,0.9898171424865724,0.2260106801986694,0.1948101371526718,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.49591064453125,0.7529452443122864,0.0959120094776153,0.1185103356838226,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4991760253906,0.8915385603904724,0.1605049073696136,0.1123343780636787,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.488525390625,0.6081582903862,0.050000000745058,0.0479081310331821,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.49761962890625,0.8146554231643677,0.1213486567139625,0.5465528964996338,288.4996643066406,288.54998779296875,288.6700134277344,285.318603515625,288.6656188964844,297.40484619140625,288.5093994140625,1.0,0.2246699035167694,1.0,1.0,0.0,1.0,-1.191430926322937,1.1914297342300415,1.2314154673731537e-06,0.9062926173210144,0.0,0.0,0.0,22.771461486816406,25.0,131.51217651367188,-0.0,142.60707092285156,1.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122700,297.510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5475158691406,0.9846922159194946,0.2294991910457611,0.192844808101654,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.54302978515625,0.7518603205680847,0.0963176935911178,0.1190143898129463,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5462951660156,0.8902218341827393,0.1612098664045334,0.1128306612372398,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.53564453125,0.6062959432601929,0.050000000745058,0.0479166023433208,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.54473876953125,0.8132703900337219,0.1217653080821037,0.5484232902526855,288.5467529296875,288.54998779296875,288.7166748046875,285.3247375488281,288.7123107910156,297.4136047363281,288.55645751953125,1.0,0.2251280844211578,1.0,1.0,0.0,1.0,-1.1923426389694214,1.192341446876526,1.2329935543675674e-06,0.9069948196411132,0.0,0.0,0.0,22.998685836791992,25.0,131.25888061523438,-0.0,143.3303985595703,1.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122760,297.5248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.594482421875,0.9836803078651428,0.2331480532884597,0.1922819316387176,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5900573730469,0.7527249455451965,0.0967358350753784,0.1195213720202446,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5932922363281,0.8913512825965881,0.1619237810373306,0.1133260652422905,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5826416015625,0.6061490774154663,0.050000000745058,0.0479172579944133,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5917358398437,0.8140043020248413,0.1222029328346252,0.550340473651886,288.59375,288.6499938964844,288.7633361816406,285.3306884765625,288.75897216796875,297.42352294921875,288.6034545898437,1.0,0.2255921810865402,1.0,1.0,0.0,1.0,-1.195228934288025,1.1952276229858398,1.2380064617900643e-06,0.9092280864715576,0.0,0.0,0.0,23.055980682373047,25.0,131.1046600341797,-0.0,144.23968505859375,1.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122820,297.55059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6886901855469,0.9834797382354736,0.2405086904764175,0.1918772310018539,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6843566894531,0.75520920753479,0.0976058766245842,0.12057526409626,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.68756103515625,0.894489586353302,0.1633753478527069,0.1143324077129364,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6768493652344,0.6064479947090149,0.050000000745058,0.0479158498346805,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6860046386719,0.8162817358970642,0.1231262683868408,0.5544044971466064,288.68798828125,288.75,288.8566589355469,285.3421325683594,288.8523254394531,297.4423828125,288.6976623535156,1.0,0.2265119701623916,1.0,1.0,0.0,1.0,-1.2016605138778689,1.2016593217849731,1.2491892675825511e-06,0.9141603708267212,0.0,0.0,0.0,23.11060905456543,28.0,131.068603515625,-0.0,146.20069885253906,1.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122880,297.55059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6886901855469,0.9834797382354736,0.2405086904764175,0.1918772310018539,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6843566894531,0.75520920753479,0.0976058766245842,0.12057526409626,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.68756103515625,0.894489586353302,0.1633753478527069,0.1143324077129364,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6768493652344,0.6064479947090149,0.050000000745058,0.0479158498346805,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6860046386719,0.8162817358970642,0.1231262683868408,0.5544044971466064,288.68798828125,288.75,288.8566589355469,285.3421325683594,288.8523254394531,297.4423828125,288.6976623535156,1.0,0.2265119701623916,1.0,1.0,0.0,1.0,-1.2016605138778689,1.2016593217849731,1.2491892675825511e-06,0.9141603708267212,0.0,0.0,0.0,23.11060905456543,28.0,131.068603515625,-0.0,146.20069885253906,1.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122940,297.5719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7830810546875,0.9849417209625244,0.2477525323629379,0.194895938038826,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7787170410156,0.7549451589584351,0.0985264629125595,0.1217042058706283,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.78192138671875,0.8940755128860474,0.164863184094429,0.1153715774416923,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7711486816406,0.6042141914367676,0.050000000745058,0.0479260720312595,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7803649902344,0.8156216740608215,0.1241014078259468,0.5587747097015381,288.7823486328125,288.8500061035156,288.95001220703125,285.3531494140625,288.9457092285156,297.4587707519531,288.7919921875,1.0,0.2287129461765289,1.0,1.0,0.0,1.0,-1.2128286361694336,1.212827444076538,1.2689146160482778e-06,0.9229026436805724,0.0,0.0,0.0,23.53058815002441,31.0,131.2332763671875,-0.0,150.29116821289062,1.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123000,297.5719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7830810546875,0.9849417209625244,0.2477525323629379,0.194895938038826,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7787170410156,0.7549451589584351,0.0985264629125595,0.1217042058706283,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.78192138671875,0.8940755128860474,0.164863184094429,0.1153715774416923,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7711486816406,0.6042141914367676,0.050000000745058,0.0479260720312595,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7803649902344,0.8156216740608215,0.1241014078259468,0.5587747097015381,288.7823486328125,288.8500061035156,288.95001220703125,285.3531494140625,288.9457092285156,297.4587707519531,288.7919921875,1.0,0.2287129461765289,1.0,1.0,0.0,1.0,-1.2128286361694336,1.212827444076538,1.2689146160482778e-06,0.9229026436805724,0.0,0.0,0.0,23.53058815002441,31.0,131.2332763671875,-0.0,150.29116821289062,1.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123060,297.5846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8779602050781,0.987790048122406,0.254398763179779,0.2013098895549774,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8735656738281,0.7519896030426025,0.0994971469044685,0.1229112222790718,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.87677001953125,0.8901720643043518,0.1663843989372253,0.1164438053965568,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8658752441406,0.5994430780410767,0.050000000745058,0.0479484573006629,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.87518310546875,0.8119926452636719,0.1250967532396316,0.563332736492157,288.877197265625,288.95001220703125,289.0433349609375,285.3639831542969,289.0390930175781,297.4688720703125,288.88677978515625,1.0,0.2319899350404739,1.0,1.0,0.0,1.0,-1.2284255027770996,1.2284241914749146,1.2968978353455896e-06,0.935219407081604,0.0,0.0,0.0,24.32732963562012,34.0,131.61663818359375,-0.0,156.5563507080078,1.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123120,297.5846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8779602050781,0.987790048122406,0.254398763179779,0.2013098895549774,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8735656738281,0.7519896030426025,0.0994971469044685,0.1229112222790718,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.87677001953125,0.8901720643043518,0.1663843989372253,0.1164438053965568,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8658752441406,0.5994430780410767,0.050000000745058,0.0479484573006629,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.87518310546875,0.8119926452636719,0.1250967532396316,0.563332736492157,288.877197265625,288.95001220703125,289.0433349609375,285.3639831542969,289.0390930175781,297.4688720703125,288.88677978515625,1.0,0.2319899350404739,1.0,1.0,0.0,1.0,-1.2284255027770996,1.2284241914749146,1.2968978353455896e-06,0.935219407081604,0.0,0.0,0.0,24.32732963562012,34.0,131.61663818359375,-0.0,156.5563507080078,1.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123180,297.58941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.97332763671875,0.9912644624710084,0.260391354560852,0.2104163616895675,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9688415527344,0.7470120787620544,0.1005177497863769,0.1241938769817352,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.97198486328125,0.8835774064064026,0.1679361760616302,0.1175459027290344,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9610290527344,0.5925968885421753,0.050000000745058,0.0479819104075431,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9704284667969,0.8058148622512817,0.126086875796318,0.5679444670677185,288.9724426269531,289.04998779296875,289.1366577148437,285.3748474121094,289.1324768066406,297.4725036621094,288.98193359375,1.0,0.2361726462841034,1.0,1.0,0.0,1.0,-1.2474380731582642,1.247436761856079,1.3317179536898038e-06,0.9504172205924988,0.0,0.0,0.0,25.46236038208008,37.0,132.0395965576172,-0.0,164.73704528808594,1.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123240,297.58941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.97332763671875,0.9912644624710084,0.260391354560852,0.2104163616895675,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9688415527344,0.7470120787620544,0.1005177497863769,0.1241938769817352,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.97198486328125,0.8835774064064026,0.1679361760616302,0.1175459027290344,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9610290527344,0.5925968885421753,0.050000000745058,0.0479819104075431,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9704284667969,0.8058148622512817,0.126086875796318,0.5679444670677185,288.9724426269531,289.04998779296875,289.1366577148437,285.3748474121094,289.1324768066406,297.4725036621094,288.98193359375,1.0,0.2361726462841034,1.0,1.0,0.0,1.0,-1.2474380731582642,1.247436761856079,1.3317179536898038e-06,0.9504172205924988,0.0,0.0,0.0,25.46236038208008,37.0,132.0395965576172,-0.0,164.73704528808594,1.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123300,297.58917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0211486816406,0.9930183291435242,0.2631526887416839,0.2157908380031585,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0166015625,0.7439386248588562,0.1010467931628227,0.1248634383082389,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0197448730469,0.8794785141944885,0.1687228679656982,0.1181075498461723,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0087585449219,0.5885076522827148,0.050000000745058,0.0480026975274086,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0181884765625,0.8018633723258972,0.1265754550695419,0.5702452063560486,289.0202331542969,289.0226745605469,289.1833190917969,285.3803405761719,289.17919921875,297.47222900390625,289.0296630859375,1.0,0.2385538220405578,1.0,1.0,0.0,1.0,-1.257967829704285,1.25796639919281,1.3512974419427335e-06,0.9588695168495178,0.0,0.0,0.0,26.150897979736328,37.0,132.24081420898438,-0.0,169.4939422607422,1.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123360,297.5874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0690612792969,0.9946786761283876,0.2657690942287445,0.2216058224439621,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.064453125,0.7405603528022766,0.1015885397791862,0.1255520731210708,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0675964355469,0.8749540448188782,0.1695166528224945,0.1186761632561683,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0565490722656,0.5840348601341248,0.050000000745058,0.0480261743068695,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0660400390625,0.7974756956100464,0.1270585805177688,0.5725356936454773,289.0680847167969,289.0827941894531,289.2300109863281,285.3859558105469,289.22589111328125,297.4707336425781,289.0774230957031,1.0,0.2411042600870132,1.0,1.0,0.0,1.0,-1.2690433263778689,1.2690420150756836,1.3721471532335272e-06,0.96781724691391,0.0,0.0,0.0,26.918811798095703,25.0,132.42567443847656,-0.0,174.66995239257812,1.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123420,297.5939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1606750488281,0.9935911297798156,0.2717110514640808,0.2177024781703949,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1562805175781,0.7460598349571228,0.1026467010378837,0.126823753118515,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1593322753906,0.8815976977348328,0.1710443347692489,0.1197288408875465,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1483459472656,0.5870428085327148,0.050000000745058,0.0480101928114891,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.15777587890625,0.8030816316604614,0.1279686242341995,0.5765513181686401,289.1597900390625,289.0075378417969,289.3196105957031,285.39703369140625,289.31549072265625,297.4718933105469,289.1689147949219,1.0,0.2404055446386337,1.0,1.0,0.0,1.0,-1.271610140800476,1.271608829498291,1.3772063311989768e-06,0.9701157808303832,0.0,0.0,0.0,26.55972671508789,25.0,132.0343475341797,-0.0,174.71737670898438,1.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123480,297.59478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1644592285156,0.993445873260498,0.2720193862915039,0.2172092348337173,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1600646972656,0.7465580701828003,0.1026916652917862,0.1268758773803711,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1631164550781,0.8822155594825745,0.1711084842681884,0.1197719499468803,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1521301269531,0.5874212384223938,0.050000000745058,0.0480082146823406,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1615600585937,0.8036248683929443,0.128007486462593,0.5767130851745605,289.16357421875,289.1009216308594,289.3233337402344,285.39752197265625,289.3192443847656,297.47235107421875,289.17266845703125,1.0,0.2402765750885009,1.0,1.0,0.0,1.0,-1.2713102102279663,1.2713088989257812,1.3766408528681495e-06,0.9698771834373474,0.0,0.0,0.0,26.505029678344727,28.0,131.98948669433594,-0.0,174.50250244140625,1.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123540,297.643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.25860595703125,0.981810748577118,0.2825420498847961,0.1886155903339386,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.254638671875,0.7736088633537292,0.1038980856537818,0.1281885206699371,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2577514648437,0.9160420298576356,0.1727854162454605,0.1208478584885597,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.25439453125,0.7719040513038635,0.1041250824928283,0.0979643315076828,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.25616455078125,0.831183135509491,0.1290869712829589,0.5808794498443604,289.25830078125,289.1153259277344,289.4166564941406,285.4097900390625,289.41265869140625,297.5041198730469,289.26763916015625,1.0,0.2420014441013336,1.0,1.0,0.0,1.0,-1.3044464588165283,1.3044450283050537,1.439949528503348e-06,0.9961140751838684,0.0,0.0,0.0,24.390663146972656,31.0,132.58116149902344,-0.0,180.7084808349609,1.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123600,297.643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.25860595703125,0.981810748577118,0.2825420498847961,0.1886155903339386,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.254638671875,0.7736088633537292,0.1038980856537818,0.1281885206699371,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2577514648437,0.9160420298576356,0.1727854162454605,0.1208478584885597,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.25439453125,0.7719040513038635,0.1041250824928283,0.0979643315076828,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.25616455078125,0.831183135509491,0.1290869712829589,0.5808794498443604,289.25830078125,289.1153259277344,289.4166564941406,285.4097900390625,289.41265869140625,297.5041198730469,289.26763916015625,1.0,0.2420014441013336,1.0,1.0,0.0,1.0,-1.3044464588165283,1.3044450283050537,1.439949528503348e-06,0.9961140751838684,0.0,0.0,0.0,24.390663146972656,31.0,132.58116149902344,-0.0,180.7084808349609,1.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123660,297.68853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3548278808594,0.9847894310951232,0.2933807075023651,0.1945705115795135,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509521484375,0.7713693380355835,0.105139248073101,0.129731073975563,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3539428710937,0.9123366475105286,0.1744835078716278,0.1220443993806839,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3506774902344,0.7615519762039185,0.0999312400817871,0.0960349887609481,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3524169921875,0.828150749206543,0.1302093863487243,0.5860075354576111,289.3544616699219,289.1260070800781,289.510009765625,285.4230041503906,289.50604248046875,297.5875549316406,289.3634033203125,1.0,0.2449018657207489,1.0,1.0,0.0,1.0,-1.318296194076538,1.3182947635650637,1.4667189134343062e-06,1.006801724433899,0.0,0.0,0.0,25.112756729125977,34.0,132.53248596191406,-0.0,186.9778747558593,1.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123720,297.68853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3548278808594,0.9847894310951232,0.2933807075023651,0.1945705115795135,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509521484375,0.7713693380355835,0.105139248073101,0.129731073975563,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3539428710937,0.9123366475105286,0.1744835078716278,0.1220443993806839,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3506774902344,0.7615519762039185,0.0999312400817871,0.0960349887609481,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3524169921875,0.828150749206543,0.1302093863487243,0.5860075354576111,289.3544616699219,289.1260070800781,289.510009765625,285.4230041503906,289.50604248046875,297.5875549316406,289.3634033203125,1.0,0.2449018657207489,1.0,1.0,0.0,1.0,-1.318296194076538,1.3182947635650637,1.4667189134343062e-06,1.006801724433899,0.0,0.0,0.0,25.112756729125977,34.0,132.53248596191406,-0.0,186.9778747558593,1.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123780,297.7025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4502258300781,0.9888200759887696,0.3016435205936432,0.2038352340459823,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4462890625,0.7663878798484802,0.1064428016543388,0.1313548386096954,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.44921875,0.9051187038421632,0.176221951842308,0.1232737675309181,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4457092285156,0.7472056746482849,0.0976470336318016,0.0934835150837898,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4476928710937,0.822172999382019,0.131263181567192,0.5909898281097412,289.4497375488281,288.9510803222656,289.60333251953125,285.4374084472656,289.59942626953125,297.628662109375,289.4586181640625,1.0,0.2487183660268783,1.0,1.0,0.0,1.0,-1.3353086709976196,1.3353071212768557,1.50008702348714e-06,1.0199693441390991,0.0,0.0,0.0,26.20742416381836,37.0,132.33993530273438,-0.0,195.3165740966797,1.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123840,297.7025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4502258300781,0.9888200759887696,0.3016435205936432,0.2038352340459823,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4462890625,0.7663878798484802,0.1064428016543388,0.1313548386096954,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.44921875,0.9051187038421632,0.176221951842308,0.1232737675309181,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4457092285156,0.7472056746482849,0.0976470336318016,0.0934835150837898,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4476928710937,0.822172999382019,0.131263181567192,0.5909898281097412,289.4497375488281,288.9510803222656,289.60333251953125,285.4374084472656,289.59942626953125,297.628662109375,289.4586181640625,1.0,0.2487183660268783,1.0,1.0,0.0,1.0,-1.3353086709976196,1.3353071212768557,1.50008702348714e-06,1.0199693441390991,0.0,0.0,0.0,26.20742416381836,37.0,132.33993530273438,-0.0,195.3165740966797,1.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123900,297.70465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4979858398437,0.990807831287384,0.3053474426269531,0.209113210439682,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4940185546875,0.7634351849555969,0.1071227267384529,0.1322041600942611,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4969177246094,0.9010614156723022,0.1771074533462524,0.1239020377397537,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4933166503906,0.741144061088562,0.0970124527812004,0.0927579700946807,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4953918457031,0.8185631632804871,0.1317641735076904,0.5933605432510376,289.4974365234375,288.9100036621094,289.6499938964844,285.4451599121094,289.6461181640625,297.6377868652344,289.5062561035156,1.0,0.2509318590164184,1.0,1.0,0.0,1.0,-1.3451567888259888,1.3451552391052246,1.5196812910289736e-06,1.0276458263397217,0.0,0.0,0.0,26.8591365814209,37.0,132.34442138671875,-0.0,200.27430725097656,1.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123960,297.70477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5458068847656,0.9926999807357788,0.3088736832141876,0.2147614359855651,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5417785644531,0.7602277994155884,0.1078204959630966,0.1330789774656295,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.544677734375,0.8966718912124634,0.1780027002096176,0.1245390325784683,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5409851074219,0.7355365753173828,0.0966051742434501,0.0922873243689537,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5431213378906,0.8145700097084045,0.1322582960128784,0.5956929326057434,289.5451965332031,288.7798767089844,289.6966552734375,285.4532775878906,289.6928100585937,297.6416320800781,289.553955078125,1.0,0.253326267004013,1.0,1.0,0.0,1.0,-1.3557435274124146,1.3557419776916504,1.5410253126901807e-06,1.0359958410263062,0.0,0.0,0.0,27.58164405822754,40.0,132.3866424560547,-0.0,205.7286834716797,1.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
