time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12124020,297.70123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6415405273437,0.9959922432899476,0.3155455887317657,0.226942166686058,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6374206542969,0.7532075047492981,0.1092659458518028,0.1349004507064819,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6402587890625,0.8869825005531311,0.179820641875267,0.1258375495672226,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.636474609375,0.7250237464904785,0.0962476730346679,0.0918625816702842,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.63873291015625,0.8054260015487671,0.1332461386919021,0.6003561615943909,289.64080810546875,288.6123962402344,289.7900085449219,285.4708251953125,289.7862243652344,297.63946533203125,289.6494445800781,1.0,0.2585889995098114,1.0,1.0,0.0,1.0,-1.3786933422088623,1.378691792488098,1.588261056895135e-06,1.054397702217102,0.0,0.0,0.0,29.23883438110352,43.0,132.520751953125,-0.0,218.0347595214844,1.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124080,297.70123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6415405273437,0.9959922432899476,0.3155455887317657,0.226942166686058,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6374206542969,0.7532075047492981,0.1092659458518028,0.1349004507064819,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6402587890625,0.8869825005531311,0.179820641875267,0.1258375495672226,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.636474609375,0.7250237464904785,0.0962476730346679,0.0918625816702842,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.63873291015625,0.8054260015487671,0.1332461386919021,0.6003561615943909,289.64080810546875,288.6123962402344,289.7900085449219,285.4708251953125,289.7862243652344,297.63946533203125,289.6494445800781,1.0,0.2585889995098114,1.0,1.0,0.0,1.0,-1.3786933422088623,1.378691792488098,1.588261056895135e-06,1.054397702217102,0.0,0.0,0.0,29.23883438110352,43.0,132.520751953125,-0.0,218.0347595214844,1.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124140,297.6946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7373962402344,0.9983669519424438,0.321863979101181,0.2399138063192367,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.73321533203125,0.7456140518188477,0.1107743307948112,0.1368125677108764,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.73602294921875,0.8763936758041382,0.1816748678684234,0.127168208360672,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.732177734375,0.7145876884460449,0.096265010535717,0.0918627083301544,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7344665527344,0.7950388789176941,0.134248599410057,0.6051122546195984,289.736572265625,288.4486694335937,289.8833312988281,285.4903259277344,289.8796081542969,297.6301574707031,289.7450866699219,1.0,0.2643704116344452,1.0,1.0,0.0,1.0,-1.4033366441726685,1.4033349752426147,1.640093614696525e-06,1.0742180347442627,0.0,0.0,0.0,31.174110412597656,46.0,132.65708923339844,-0.0,232.04248046875,1.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124200,297.6946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7373962402344,0.9983669519424438,0.321863979101181,0.2399138063192367,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.73321533203125,0.7456140518188477,0.1107743307948112,0.1368125677108764,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.73602294921875,0.8763936758041382,0.1816748678684234,0.127168208360672,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.732177734375,0.7145876884460449,0.096265010535717,0.0918627083301544,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7344665527344,0.7950388789176941,0.134248599410057,0.6051122546195984,289.736572265625,288.4486694335937,289.8833312988281,285.4903259277344,289.8796081542969,297.6301574707031,289.7450866699219,1.0,0.2643704116344452,1.0,1.0,0.0,1.0,-1.4033366441726685,1.4033349752426147,1.640093614696525e-06,1.0742180347442627,0.0,0.0,0.0,31.174110412597656,46.0,132.65708923339844,-0.0,232.04248046875,1.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124260,297.686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8333435058594,0.9990000128746032,0.3279635906219482,0.2531788647174835,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8291015625,0.7377500534057617,0.1123443245887756,0.1388130933046341,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.83184814453125,0.865361213684082,0.1835665106773376,0.1285317689180374,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8279724121094,0.7034440040588379,0.0964997261762619,0.092108629643917,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8302917480469,0.7841244339942932,0.1352717876434326,0.6100026369094849,289.8324279785156,288.2886657714844,289.9766540527344,285.5120544433594,289.9730224609375,297.6180725097656,289.8407897949219,1.0,0.270538866519928,1.0,1.0,0.0,1.0,-1.4289106130599976,1.4289089441299438,1.6950513099800446e-06,1.0947914123535156,0.0,0.0,0.0,33.37841796875,49.0,132.7505340576172,-0.0,247.536376953125,1.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124320,297.686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8333435058594,0.9990000128746032,0.3279635906219482,0.2531788647174835,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8291015625,0.7377500534057617,0.1123443245887756,0.1388130933046341,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.83184814453125,0.865361213684082,0.1835665106773376,0.1285317689180374,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8279724121094,0.7034440040588379,0.0964997261762619,0.092108629643917,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8302917480469,0.7841244339942932,0.1352717876434326,0.6100026369094849,289.8324279785156,288.2886657714844,289.9766540527344,285.5120544433594,289.9730224609375,297.6180725097656,289.8407897949219,1.0,0.270538866519928,1.0,1.0,0.0,1.0,-1.4289106130599976,1.4289089441299438,1.6950513099800446e-06,1.0947914123535156,0.0,0.0,0.0,33.37841796875,49.0,132.7505340576172,-0.0,247.536376953125,1.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124380,297.6787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9292907714844,0.9990000128746032,0.3339480757713318,0.2664070725440979,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.92498779296875,0.7299222350120544,0.1139762625098228,0.14090096950531,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9276733398437,0.8544162511825562,0.185496836900711,0.1299285441637039,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9237976074219,0.6922717094421387,0.0968738049268722,0.0925102531909942,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9261474609375,0.7731978297233582,0.1363174319267273,0.6150338649749756,289.9283142089844,288.13238525390625,290.07000732421875,285.5362854003906,290.06640625,297.6054382324219,289.9364929199219,1.0,0.2769763767719269,1.0,1.0,0.0,1.0,-1.4549181461334229,1.4549163579940796,1.7520686697025667e-06,1.1156197786331177,0.0,0.0,0.0,35.82270812988281,52.0,132.7877197265625,-0.0,264.3200988769531,1.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124440,297.6787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9292907714844,0.9990000128746032,0.3339480757713318,0.2664070725440979,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.92498779296875,0.7299222350120544,0.1139762625098228,0.14090096950531,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9276733398437,0.8544162511825562,0.185496836900711,0.1299285441637039,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9237976074219,0.6922717094421387,0.0968738049268722,0.0925102531909942,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9261474609375,0.7731978297233582,0.1363174319267273,0.6150338649749756,289.9283142089844,288.13238525390625,290.07000732421875,285.5362854003906,290.06640625,297.6054382324219,289.9364929199219,1.0,0.2769763767719269,1.0,1.0,0.0,1.0,-1.4549181461334229,1.4549163579940796,1.7520686697025667e-06,1.1156197786331177,0.0,0.0,0.0,35.82270812988281,52.0,132.7877197265625,-0.0,264.3200988769531,1.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124500,297.67486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.97723388671875,0.9990000128746032,0.3369166254997253,0.2730175852775574,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.97296142578125,0.7261301875114441,0.1148159205913543,0.1419771164655685,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9756164550781,0.8491707444190979,0.1864770203828811,0.1306391507387161,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9717102050781,0.6868995428085327,0.0971003249287605,0.0927539840340614,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9740600585937,0.7679291367530823,0.1368491947650909,0.6176009178161621,289.9762268066406,288.09600830078125,290.1166687011719,285.5494079589844,290.1131286621094,297.5993347167969,289.9843444824219,1.0,0.2802672386169433,1.0,1.0,0.0,1.0,-1.4680739641189575,1.4680722951889038,1.78132870587433e-06,1.1261042356491089,0.0,0.0,0.0,37.11561965942383,52.0,132.78912353515625,-0.0,273.162109375,1.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124560,297.6711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.02520751953125,0.9990000128746032,0.3398705720901489,0.2796583175659179,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0208740234375,0.7224569916725159,0.1156717836856842,0.1430746018886566,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0235290527344,0.8441518545150757,0.187467560172081,0.1313577890396118,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0196228027344,0.681745171546936,0.0973493456840515,0.0930214449763298,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.02197265625,0.76287442445755,0.1373871713876724,0.6202013492584229,290.0241394042969,287.9798583984375,290.163330078125,285.5632629394531,290.1598205566406,297.5934143066406,290.0321960449219,1.0,0.283595323562622,1.0,1.0,0.0,1.0,-1.4813650846481323,1.481363296508789,1.811176844057627e-06,1.136663794517517,0.0,0.0,0.0,38.444427490234375,40.0,132.78463745117188,-0.0,282.2991943359375,1.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124620,297.6742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1208190917969,0.9990000128746032,0.3467635214328766,0.2787428796291351,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1166381835937,0.7265034914016724,0.1174158081412315,0.14519564807415,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1191711425781,0.847866415977478,0.1894647479057312,0.1327414959669113,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1153259277344,0.6838201284408569,0.0978897362947464,0.093512088060379,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.11767578125,0.7656734585762024,0.138477623462677,0.6250232458114624,290.1197814941406,287.8310546875,290.25665283203125,285.59326171875,290.253173828125,297.5888366699219,290.12762451171875,1.0,0.2842228710651397,1.0,1.0,0.0,1.0,-1.4902771711349487,1.4902753829956057,1.8314508452021985e-06,1.1438193321228027,0.0,0.0,0.0,38.4581184387207,43.0,132.30801391601562,-0.0,286.2820739746094,1.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124680,297.6742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1208190917969,0.9990000128746032,0.3467635214328766,0.2787428796291351,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1166381835937,0.7265034914016724,0.1174158081412315,0.14519564807415,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1191711425781,0.847866415977478,0.1894647479057312,0.1327414959669113,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1153259277344,0.6838201284408569,0.0978897362947464,0.093512088060379,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.11767578125,0.7656734585762024,0.138477623462677,0.6250232458114624,290.1197814941406,287.8310546875,290.25665283203125,285.59326171875,290.253173828125,297.5888366699219,290.12762451171875,1.0,0.2842228710651397,1.0,1.0,0.0,1.0,-1.4902771711349487,1.4902753829956057,1.8314508452021985e-06,1.1438193321228027,0.0,0.0,0.0,38.4581184387207,43.0,132.30801391601562,-0.0,286.2820739746094,1.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124740,297.6921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2152099609375,0.9990000128746032,0.3552189171314239,0.2793123126029968,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2111511230469,0.7294642925262451,0.1192492172122001,0.1474233269691467,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.213623046875,0.850231945514679,0.1915296167135238,0.134170725941658,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2098083496094,0.6848297119140625,0.0985255092382431,0.0940921381115913,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2121276855469,0.7672979235649109,0.1396811455488205,0.6302891969680786,290.2142333984375,287.6860046386719,290.3500061035156,285.6266174316406,290.3465270996094,297.5991516113281,290.2220153808594,1.0,0.286331444978714,1.0,1.0,0.0,1.0,-1.5017452239990234,1.5017434358596802,1.8574421574157896e-06,1.1527317762374878,0.0,0.0,0.0,38.75958633422852,46.0,131.68948364257812,-0.0,292.1975402832031,1.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124800,297.6921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2152099609375,0.9990000128746032,0.3552189171314239,0.2793123126029968,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2111511230469,0.7294642925262451,0.1192492172122001,0.1474233269691467,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.213623046875,0.850231945514679,0.1915296167135238,0.134170725941658,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2098083496094,0.6848297119140625,0.0985255092382431,0.0940921381115913,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2121276855469,0.7672979235649109,0.1396811455488205,0.6302891969680786,290.2142333984375,287.6860046386719,290.3500061035156,285.6266174316406,290.3465270996094,297.5991516113281,290.2220153808594,1.0,0.286331444978714,1.0,1.0,0.0,1.0,-1.5017452239990234,1.5017434358596802,1.8574421574157896e-06,1.1527317762374878,0.0,0.0,0.0,38.75958633422852,46.0,131.68948364257812,-0.0,292.1975402832031,1.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124860,297.7123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3098449707031,0.9990000128746032,0.3641276359558105,0.2820921838283539,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3058776855469,0.7311945557594299,0.1215236485004425,0.1500399112701416,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.30828857421875,0.8508297204971313,0.194004014134407,0.1358017027378082,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3044738769531,0.684692919254303,0.0996062979102134,0.0949753150343895,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3067932128906,0.7674999237060547,0.141339898109436,0.6370635032653809,290.3088684082031,287.544677734375,290.4433288574219,285.6615295410156,290.4399108886719,297.6131286621094,290.3166198730469,1.0,0.2894957065582275,1.0,1.0,0.0,1.0,-1.518646478652954,1.5186445713043213,1.8963369257107845e-06,1.1660118103027344,0.0,0.0,0.0,39.53432846069336,49.0,131.61207580566406,-0.0,301.9136047363281,1.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124920,297.7123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3098449707031,0.9990000128746032,0.3641276359558105,0.2820921838283539,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3058776855469,0.7311945557594299,0.1215236485004425,0.1500399112701416,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.30828857421875,0.8508297204971313,0.194004014134407,0.1358017027378082,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3044738769531,0.684692919254303,0.0996062979102134,0.0949753150343895,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3067932128906,0.7674999237060547,0.141339898109436,0.6370635032653809,290.3088684082031,287.544677734375,290.4433288574219,285.6615295410156,290.4399108886719,297.6131286621094,290.3166198730469,1.0,0.2894957065582275,1.0,1.0,0.0,1.0,-1.518646478652954,1.5186445713043213,1.8963369257107845e-06,1.1660118103027344,0.0,0.0,0.0,39.53432846069336,49.0,131.61207580566406,-0.0,301.9136047363281,1.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124980,297.7359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4047546386719,0.9990000128746032,0.3736417591571808,0.2852597832679748,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.40087890625,0.7337819337844849,0.1244450956583023,0.1534727960824966,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4032287597656,0.8518905639648438,0.1970625668764114,0.1378571838140487,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.39947509765625,0.685836136341095,0.1013409495353698,0.0964926183223724,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4017333984375,0.7685398459434509,0.1436454951763153,0.6468276381492615,290.40380859375,287.4070739746094,290.5366516113281,285.6960754394531,290.5332946777344,297.63153076171875,290.4114685058594,1.0,0.2936520278453827,1.0,1.0,0.0,1.0,-1.5416276454925537,1.5416256189346311,1.9501142105582403e-06,1.184117317199707,0.0,0.0,0.0,40.49934768676758,52.0,131.80319213867188,-0.0,315.2032165527344,1.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125040,297.7359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4047546386719,0.9990000128746032,0.3736417591571808,0.2852597832679748,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.40087890625,0.7337819337844849,0.1244450956583023,0.1534727960824966,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4032287597656,0.8518905639648438,0.1970625668764114,0.1378571838140487,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.39947509765625,0.685836136341095,0.1013409495353698,0.0964926183223724,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4017333984375,0.7685398459434509,0.1436454951763153,0.6468276381492615,290.40380859375,287.4070739746094,290.5366516113281,285.6960754394531,290.5332946777344,297.63153076171875,290.4114685058594,1.0,0.2936520278453827,1.0,1.0,0.0,1.0,-1.5416276454925537,1.5416256189346311,1.9501142105582403e-06,1.184117317199707,0.0,0.0,0.0,40.49934768676758,52.0,131.80319213867188,-0.0,315.2032165527344,1.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125100,297.74853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.45233154296875,0.9990000128746032,0.3785871565341949,0.2870575189590454,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4485168457031,0.735251784324646,0.1260978281497955,0.1554436385631561,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4508056640625,0.8524553775787354,0.198755994439125,0.1390102952718734,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.44708251953125,0.6867127418518066,0.1024026051163673,0.0974494591355323,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4493408203125,0.7692213654518127,0.1449867188930511,0.652626633644104,290.4513854980469,287.3753356933594,290.5833435058594,285.7132263183594,290.5799865722656,297.6417541503906,290.4590148925781,1.0,0.2960707247257232,1.0,1.0,0.0,1.0,-1.555099368095398,1.5550973415374756,1.9821029582089977e-06,1.1947425603866575,0.0,0.0,0.0,41.06165313720703,52.0,131.94923400878906,-0.0,323.1493835449219,1.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125160,297.7613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5,0.9990000128746032,0.3836376070976257,0.2890233397483825,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4962463378906,0.7367753386497498,0.1278599798679351,0.1575581282377243,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4985046386719,0.8529871702194214,0.2005401849746704,0.1402317881584167,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.49481201171875,0.6877121329307556,0.1035746410489082,0.098518006503582,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4970397949219,0.7699429392814636,0.1464329808950424,0.6589333415031433,290.4990539550781,287.273193359375,290.6300048828125,285.73028564453125,290.6266784667969,297.65240478515625,290.50665283203125,1.0,0.2986976206302643,1.0,1.0,0.0,1.0,-1.5697317123413086,1.5697296857833862,2.0172315089439508e-06,1.2062877416610718,0.0,0.0,0.0,41.68000411987305,55.0,132.1065216064453,-0.0,331.9393310546875,1.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125220,297.78729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.59552001953125,0.9990000128746032,0.394008994102478,0.2934644222259521,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5919189453125,0.7398929595947266,0.1316763758659362,0.1621667295694351,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.59405517578125,0.8538913130760193,0.2043467462062835,0.1428519040346145,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5904846191406,0.6899527907371521,0.1062117889523506,0.1009490042924881,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5926513671875,0.7714115381240845,0.1495992988348007,0.672858476638794,290.5946350097656,287.14306640625,290.72332763671875,285.7641296386719,290.7200927734375,297.6742553710937,290.60211181640625,1.0,0.3045205473899841,1.0,1.0,0.0,1.0,-1.6020996570587158,1.6020976305007937,2.096350954161608e-06,1.2318323850631714,0.0,0.0,0.0,43.08359146118164,58.0,132.41748046875,-0.0,352.0014953613281,1.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125280,297.78729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.59552001953125,0.9990000128746032,0.394008994102478,0.2934644222259521,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5919189453125,0.7398929595947266,0.1316763758659362,0.1621667295694351,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.59405517578125,0.8538913130760193,0.2043467462062835,0.1428519040346145,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5904846191406,0.6899527907371521,0.1062117889523506,0.1009490042924881,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5926513671875,0.7714115381240845,0.1495992988348007,0.672858476638794,290.5946350097656,287.14306640625,290.72332763671875,285.7641296386719,290.7200927734375,297.6742553710937,290.60211181640625,1.0,0.3045205473899841,1.0,1.0,0.0,1.0,-1.6020996570587158,1.6020976305007937,2.096350954161608e-06,1.2318323850631714,0.0,0.0,0.0,43.08359146118164,58.0,132.41748046875,-0.0,352.0014953613281,1.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125340,297.8130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913146972656,0.9990000128746032,0.4046951234340668,0.2985278367996216,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6878356933594,0.7430517077445984,0.135842740535736,0.1672248989343643,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6898803710937,0.8545827269554138,0.2084352076053619,0.145678699016571,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864013671875,0.6924211978912354,0.109197087585926,0.1037253066897392,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6885070800781,0.7728623747825623,0.1530840992927551,0.6882917881011963,290.6904296875,287.01666259765625,290.8166809082031,285.797607421875,290.8134765625,297.6962280273437,290.6977844238281,1.0,0.3110168874263763,1.0,1.0,0.0,1.0,-1.6381042003631592,1.6381020545959473,2.1866367205802817e-06,1.2602441310882568,0.0,0.0,0.0,44.69893264770508,61.0,132.6897735595703,-0.0,375.3274536132813,1.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125400,297.8130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913146972656,0.9990000128746032,0.4046951234340668,0.2985278367996216,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6878356933594,0.7430517077445984,0.135842740535736,0.1672248989343643,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6898803710937,0.8545827269554138,0.2084352076053619,0.145678699016571,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864013671875,0.6924211978912354,0.109197087585926,0.1037253066897392,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6885070800781,0.7728623747825623,0.1530840992927551,0.6882917881011963,290.6904296875,287.01666259765625,290.8166809082031,285.797607421875,290.8134765625,297.6962280273437,290.6977844238281,1.0,0.3110168874263763,1.0,1.0,0.0,1.0,-1.6381042003631592,1.6381020545959473,2.1866367205802817e-06,1.2602441310882568,0.0,0.0,0.0,44.69893264770508,61.0,132.6897735595703,-0.0,375.3274536132813,1.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125460,297.8384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7872619628906,0.9990000128746032,0.4156707227230072,0.3040998876094818,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.783935546875,0.746265172958374,0.1403307318687439,0.1726912558078766,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.785888671875,0.855133056640625,0.2127808630466461,0.1486913859844207,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.78253173828125,0.6950957179069519,0.1124989911913871,0.1068119332194328,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7845458984375,0.7743176221847534,0.1568527519702911,0.7050513029098511,290.78643798828125,286.8940124511719,290.9100036621094,285.8307189941406,290.9068908691406,297.71783447265625,290.79364013671875,1.0,0.3180964291095733,1.0,1.0,0.0,1.0,-1.6772853136062622,1.6772829294204712,2.287604729644954e-06,1.291148066520691,0.0,0.0,0.0,46.50729370117188,64.0,132.90582275390625,-0.0,401.9093322753906,1.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125520,297.8384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7872619628906,0.9990000128746032,0.4156707227230072,0.3040998876094818,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.783935546875,0.746265172958374,0.1403307318687439,0.1726912558078766,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.785888671875,0.855133056640625,0.2127808630466461,0.1486913859844207,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.78253173828125,0.6950957179069519,0.1124989911913871,0.1068119332194328,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7845458984375,0.7743176221847534,0.1568527519702911,0.7050513029098511,290.78643798828125,286.8940124511719,290.9100036621094,285.8307189941406,290.9068908691406,297.71783447265625,290.79364013671875,1.0,0.3180964291095733,1.0,1.0,0.0,1.0,-1.6772853136062622,1.6772829294204712,2.287604729644954e-06,1.291148066520691,0.0,0.0,0.0,46.50729370117188,64.0,132.90582275390625,-0.0,401.9093322753906,1.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125580,297.8634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.88336181640625,0.9990000128746032,0.4269291758537292,0.31003138422966,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8801574707031,0.7495927214622498,0.1451204866170883,0.1785366386175155,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8819885253906,0.855656087398529,0.2173673957586288,0.1518760770559311,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8787841796875,0.6980077624320984,0.1160951256752014,0.1101839318871498,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807067871094,0.7758506536483765,0.1608818620443344,0.7230121493339539,290.882568359375,286.7750549316406,291.0033264160156,285.8634338378906,291.00030517578125,297.739013671875,290.8896179199219,1.0,0.3256714046001434,1.0,1.0,0.0,1.0,-1.719242811203003,1.7192403078079224,2.398859351160354e-06,1.3242179155349731,0.0,0.0,0.0,48.48325347900391,67.0,133.06381225585938,-0.0,431.7380981445313,1.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125640,297.8634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.88336181640625,0.9990000128746032,0.4269291758537292,0.31003138422966,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8801574707031,0.7495927214622498,0.1451204866170883,0.1785366386175155,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8819885253906,0.855656087398529,0.2173673957586288,0.1518760770559311,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8787841796875,0.6980077624320984,0.1160951256752014,0.1101839318871498,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807067871094,0.7758506536483765,0.1608818620443344,0.7230121493339539,290.882568359375,286.7750549316406,291.0033264160156,285.8634338378906,291.00030517578125,297.739013671875,290.8896179199219,1.0,0.3256714046001434,1.0,1.0,0.0,1.0,-1.719242811203003,1.7192403078079224,2.398859351160354e-06,1.3242179155349731,0.0,0.0,0.0,48.48325347900391,67.0,133.06381225585938,-0.0,431.7380981445313,1.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125700,297.8759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.93145751953125,0.9990000128746032,0.4326669573783874,0.313090980052948,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9283142089844,0.7513197064399719,0.1476256698369979,0.1815969944000244,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9300842285156,0.855940043926239,0.2197487205266952,0.1535308510065078,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.92694091796875,0.6995659470558167,0.1180000603199005,0.1119728982448577,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9288330078125,0.7766704559326172,0.1629905551671981,0.7324232459068298,290.9306640625,286.7479858398437,291.04998779296875,285.8796691894531,291.0469970703125,297.7494506835937,290.9376220703125,1.0,0.3296238481998443,1.0,1.0,0.0,1.0,-1.7411746978759766,1.741172194480896,2.4582982405263465e-06,1.3414921760559082,0.0,0.0,0.0,49.52735137939453,67.0,133.12228393554688,-0.0,447.8885192871094,1.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125760,297.8883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97955322265625,0.9990000128746032,0.438479334115982,0.3161876201629638,297.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9764709472656,0.7531027793884277,0.1502031087875366,0.1847470551729202,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.97821044921875,0.8562589883804321,0.222187802195549,0.1552262902259826,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9751281738281,0.7012022137641907,0.1199747025966644,0.1138286292552948,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9769592285156,0.7775418162345886,0.1651605814695358,0.7421128153800964,290.978759765625,286.6598815917969,291.0966796875,285.89581298828125,291.0937194824219,297.759765625,290.98565673828125,1.0,0.3336752951145172,1.0,1.0,0.0,1.0,-1.7636995315551758,1.7636970281600952,2.5202598408213817e-06,1.3592246770858765,0.0,0.0,0.0,50.604454040527344,70.0,133.1682891845703,-0.0,464.8699951171875,1.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125820,297.9129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.07574462890625,0.9990000128746032,0.4503369629383087,0.3224309086799621,297.4237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.07281494140625,0.7568714618682861,0.1555733829736709,0.1913135349750518,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.074462890625,0.8570486307144165,0.2272383421659469,0.1587380617856979,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.071533203125,0.704730749130249,0.1241310238838195,0.117737665772438,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732421875,0.7794774174690247,0.169682964682579,0.7623159885406494,291.07501220703125,286.54840087890625,291.19000244140625,285.9278259277344,291.1871337890625,297.7802734375,291.08172607421875,1.0,0.3420490026473999,1.0,1.0,0.0,1.0,-1.8104277849197388,1.8104251623153689,2.651745035109343e-06,1.3959802389144895,0.0,0.0,0.0,52.846923828125,73.0,133.227294921875,-0.0,501.37152099609375,1.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125880,297.9129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.07574462890625,0.9990000128746032,0.4503369629383087,0.3224309086799621,297.4237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.07281494140625,0.7568714618682861,0.1555733829736709,0.1913135349750518,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.074462890625,0.8570486307144165,0.2272383421659469,0.1587380617856979,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.071533203125,0.704730749130249,0.1241310238838195,0.117737665772438,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732421875,0.7794774174690247,0.169682964682579,0.7623159885406494,291.07501220703125,286.54840087890625,291.19000244140625,285.9278259277344,291.1871337890625,297.7802734375,291.08172607421875,1.0,0.3420490026473999,1.0,1.0,0.0,1.0,-1.8104277849197388,1.8104251623153689,2.651745035109343e-06,1.3959802389144895,0.0,0.0,0.0,52.846923828125,73.0,133.227294921875,-0.0,501.37152099609375,1.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125940,297.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.9990000128746032,0.4625180959701538,0.3286402523517608,297.4453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1691589355469,0.7609612941741943,0.1612260192632675,0.1982275545597076,297.4436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.8581110835075378,0.2325154244899749,0.1624078303575515,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679077148437,0.708628237247467,0.1285578608512878,0.1219035312533378,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695556640625,0.7817277908325195,0.1744443476200103,0.7835927605628967,291.1712646484375,286.440673828125,291.2833251953125,285.9594421386719,291.280517578125,297.8006286621094,291.1778259277344,1.0,0.3507408201694488,1.0,1.0,0.0,1.0,-1.8592268228530884,1.8592240810394287,2.793268549794448e-06,1.4343178272247314,0.0,0.0,0.0,55.18815231323242,76.0,133.2492218017578,-0.0,541.3193359375,1.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126000,297.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.9990000128746032,0.4625180959701538,0.3286402523517608,297.4453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1691589355469,0.7609612941741943,0.1612260192632675,0.1982275545597076,297.4436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.8581110835075378,0.2325154244899749,0.1624078303575515,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679077148437,0.708628237247467,0.1285578608512878,0.1219035312533378,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695556640625,0.7817277908325195,0.1744443476200103,0.7835927605628967,291.1712646484375,286.440673828125,291.2833251953125,285.9594421386719,291.280517578125,297.8006286621094,291.1778259277344,1.0,0.3507408201694488,1.0,1.0,0.0,1.0,-1.8592268228530884,1.8592240810394287,2.793268549794448e-06,1.4343178272247314,0.0,0.0,0.0,55.18815231323242,76.0,133.2492218017578,-0.0,541.3193359375,1.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126060,297.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681579589844,0.9990000128746032,0.4750422239303589,0.3347182869911194,297.4669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2655029296875,0.7654233574867249,0.1671604514122009,0.2054868936538696,297.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2669372558594,0.8595125079154968,0.2380192726850509,0.1662348955869674,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2642822265625,0.7128156423568726,0.1332539170980453,0.1263237744569778,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2658386230469,0.7843480110168457,0.179444745182991,0.8059372305870056,291.2674865722656,286.336669921875,291.3766784667969,285.9906921386719,291.3739318847656,297.821044921875,291.2738952636719,1.0,0.359714150428772,1.0,1.0,0.0,1.0,-1.9099642038345337,1.909961223602295,2.944923380709952e-06,1.4741246700286863,0.0,0.0,0.0,57.60980224609375,79.0,133.24176025390625,-0.0,584.8397827148438,1.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
