time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12126120,297.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681579589844,0.9990000128746032,0.4750422239303589,0.3347182869911194,297.4669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2655029296875,0.7654233574867249,0.1671604514122009,0.2054868936538696,297.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2669372558594,0.8595125079154968,0.2380192726850509,0.1662348955869674,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2642822265625,0.7128156423568726,0.1332539170980453,0.1263237744569778,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2658386230469,0.7843480110168457,0.179444745182991,0.8059372305870056,291.2674865722656,286.336669921875,291.3766784667969,285.9906921386719,291.3739318847656,297.821044921875,291.2738952636719,1.0,0.359714150428772,1.0,1.0,0.0,1.0,-1.9099642038345337,1.909961223602295,2.944923380709952e-06,1.4741246700286863,0.0,0.0,0.0,57.60980224609375,79.0,133.24176025390625,-0.0,584.8397827148438,1.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126180,297.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32568359375,0.9990000128746032,0.4827066361904144,0.3382564485073089,297.4799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3231201171875,0.7682880759239197,0.1708455085754394,0.2099943608045578,297.4718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3244934082031,0.8605353236198425,0.2414207011461258,0.1685995906591415,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3219299316406,0.7154334187507629,0.1361918598413467,0.1290892213582992,297.42340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32342529296875,0.7861107587814331,0.1825508922338485,0.8198150396347046,291.3250427246094,286.3087463378906,291.4324951171875,286.0092163085937,291.4298095703125,297.8333435058594,291.3313293457031,1.0,0.3652045726776123,1.0,1.0,0.0,1.0,-1.9412001371383667,1.9411970376968384,3.040545834664954e-06,1.4986032247543335,0.9841598272323608,0.9841598272323608,0.0,59.090065002441406,79.0,133.2261505126953,-0.0,612.6437377929688,1.0,283.1644287109375,287.4549560546875,288.62799072265625,288.9420471191406,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,6.219674827259568e-21,3.109837413629784e-21,3.109837413629784e-21,0.0,0.0,-0.0,3.116331936325878e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12126240,297.9598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3069152832031,0.9990000128746032,0.4851822555065155,0.3410501182079315,297.4794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5482177734375,0.7697456479072571,0.1724960207939148,0.212928369641304,297.46405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.42047119140625,0.8606621026992798,0.2423208653926849,0.1700679957866668,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.654296875,0.7167514562606812,0.1375115364789962,0.1308976858854293,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5208435058594,0.7868027091026306,0.1837331056594848,0.8287116289138794,289.3669738769531,286.23638916015625,291.4700012207031,286.0215759277344,291.46734619140625,297.8241271972656,288.8282775878906,1.0,0.3689169883728027,1.0,1.0,0.0,1.0,-1.9618890285491943,1.961885929107666,3.104914867435582e-06,1.5148707628250122,0.9831426739692688,0.9831426739692688,0.0,60.17579650878906,82.0,9382.7958984375,-0.0,631.8536376953125,1.0,283.2047119140625,290.2240295410156,289.0477600097656,289.875244140625,293.1499938964844,293.1499938964844,283.1499938964844,1492.2847900390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0220588017255067,1.0,0.0,0.0,0.8002235293388367,0.800229549407959,6.368081528762559e-08,4.224034309387207,4.224024295806885,1.0135473530681338e-05,0.0,0.0,-0.0,3957.593017578125,0.0,16.57848358154297,1888.9873046875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12126300,297.8092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7919921875,0.9990000128746032,0.4755640923976898,0.3548740446567535,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8729858398437,0.7595762610435486,0.170106291770935,0.2128696888685226,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83087158203125,0.84703129529953,0.2364707440137863,0.1684769839048385,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9128112792969,0.7071765065193176,0.1355579495429992,0.1308668404817581,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.864013671875,0.7749735713005066,0.1802497208118438,0.8248304724693298,286.8125915527344,286.2139892578125,291.51666259765625,286.036865234375,291.5140380859375,297.70330810546875,286.6478271484375,1.0,0.3729676008224487,1.0,1.0,0.0,1.0,-1.9718605279922483,1.97185742855072,3.1367808333016e-06,1.523098111152649,0.9601328372955322,0.9601328372955322,0.0,63.2938232421875,82.0,11178.26171875,-0.0,649.945556640625,1.0,283.1854858398437,286.6911926269531,290.0925598144531,290.77374267578125,293.1499938964844,293.1499938964844,283.1499938964844,2335.156005859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1828576922416687,1.0,0.0,0.0,0.9916098713874816,0.9916118383407592,6.65612276407046e-08,4.264682769775391,4.264673233032227,9.796518497751094e-06,0.0,0.0,-0.0,3829.134033203125,0.0,30.172521591186523,1895.2679443359373,0.0,0.0,0.2532896399497986,1.0,0.0,3.0,1.0,0.0
12126360,297.6348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9654235839844,0.9990000128746032,0.4626154601573944,0.3768971264362335,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.996337890625,0.7409975528717041,0.1664946526288986,0.2092683464288711,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9815979003906,0.8240291476249695,0.2291746437549591,0.1638879030942917,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.01055908203125,0.6880185008049011,0.1325968205928802,0.1286317110061645,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9934387207031,0.7538281083106995,0.1751987636089325,0.8059534430503845,285.97418212890625,286.1398620605469,291.5633239746094,286.05206298828125,291.5606994628906,297.5570678710937,285.9137268066406,1.0,0.3760440945625305,1.0,1.0,0.0,1.0,-1.9641307592391968,1.9641276597976685,3.112847480224445e-06,1.5172539949417114,0.9507381319999696,0.9507381319999696,0.0,67.87918853759766,70.0,11799.9140625,-0.0,659.3137817382812,1.0,283.17022705078125,285.64508056640625,290.4948425292969,291.323486328125,293.1499938964844,293.1499938964844,283.1499938964844,3783.942138671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3560936748981476,1.0,0.0,0.0,1.249326229095459,1.2493289709091189,1.0419196883049153e-07,4.2658867835998535,4.2658772468566895,9.786246664589273e-06,0.0,0.0,-0.0,3864.323486328125,0.0,60.371578216552734,1895.4320068359373,0.0,203.81515502929688,0.319080650806427,1.0,0.0,3.0,1.0,0.0
12126420,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5382995605469,0.9990000128746032,0.448056697845459,0.3953782021999359,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5544738769531,0.7248396873474121,0.1626834273338318,0.2044300138950348,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5473937988281,0.8023623824119568,0.2218591719865799,0.1583770662546157,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56134033203125,0.6707067489624023,0.1294161081314087,0.1255811303853988,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55328369140625,0.7349153757095337,0.1695114374160766,0.7800735235214233,285.54327392578125,286.1136474609375,291.6203308105469,286.07049560546875,291.6176452636719,297.3995361328125,285.51202392578125,1.0,0.37587371468544,1.0,1.0,0.0,1.0,-1.9405089616775515,1.9405059814453125,3.039727971554385e-06,1.4989700317382812,0.94214928150177,0.94214928150177,0.0,71.51933288574219,70.0,12311.0869140625,-0.0,653.1773681640625,1.0,283.1585388183594,285.14013671875,290.29205322265625,291.3275146484375,293.1499938964844,293.1499938964844,283.1499938964844,5943.833984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5000747442245483,1.0,0.0,0.0,1.5541174411773682,1.5541216135025024,1.6116223378048744e-07,4.265923976898193,4.265913963317871,9.785931979422458e-06,0.0,0.0,-0.0,3808.183837890625,0.0,116.49138641357422,1895.43701171875,0.0,507.1514892578125,0.390883594751358,1.0,0.0,3.0,1.0,0.0
12126480,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3758544921875,0.998984694480896,0.4404849112033844,0.4007881879806518,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3876647949219,0.7179076671600342,0.1608005762100219,0.2018598467111587,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3826599121094,0.7925484776496887,0.2183160781860351,0.1555644422769546,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3925476074219,0.6634367108345032,0.127799853682518,0.1239201873540878,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3869323730469,0.7265862226486206,0.1664662510156631,0.765389084815979,285.3796081542969,286.14678955078125,291.6566772460937,286.0821533203125,291.6539611816406,297.32330322265625,285.3569030761719,1.0,0.3744673132896423,1.0,1.0,0.0,1.0,-1.9217568635940552,1.9217538833618164,2.9823977456544526e-06,1.4844677448272705,0.9361590147018432,0.9361590147018432,0.0,72.75189208984375,58.0,12487.2021484375,-0.0,642.899169921875,1.0,283.1545104980469,284.9486694335937,290.0426330566406,291.1354675292969,293.1499938964844,293.1499938964844,283.1499938964844,7339.4677734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.559184193611145,1.0,0.0,0.0,1.718319296836853,1.7183245420455933,1.9701589337728365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3743.501708984375,0.0,157.71221923828125,1895.4371337890625,0.0,725.9576416015625,0.4338663220405578,1.0,0.0,3.0,1.0,0.0
12126540,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0994567871094,0.986475110054016,0.43025603890419,0.3890601992607116,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10577392578125,0.7079786062240601,0.1577019989490509,0.1973791867494583,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031494140625,0.7787182927131653,0.2122467756271362,0.1506459563970565,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084289550781,0.6535077095031738,0.1249826848506927,0.1208709627389907,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.10552978515625,0.7134056091308594,0.1606946885585785,0.7365333437919617,285.1015014648437,286.1499938964844,291.75,286.11187744140625,291.7471923828125,297.224365234375,285.089111328125,1.0,0.3667190372943878,1.0,1.0,0.0,1.0,-1.859183669090271,1.8591808080673216,2.794518422888359e-06,1.4352854490280151,0.9204145669937134,0.9204145669937134,0.0,73.11957550048828,46.0,12655.970703125,-0.0,598.03369140625,1.0,283.1506652832031,284.6209716796875,289.421142578125,290.4954833984375,293.1499938964844,293.1499938964844,283.1499938964844,11216.431640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6178145408630371,1.0,0.0,0.0,2.091367721557617,2.0913755893707275,2.918463337664434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3579.25048828125,0.0,285.8206481933594,1895.4371337890625,0.0,1032.4365234375,0.5252558588981628,1.0,0.0,3.0,1.0,0.0
12126600,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0994567871094,0.986475110054016,0.43025603890419,0.3890601992607116,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10577392578125,0.7079786062240601,0.1577019989490509,0.1973791867494583,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031494140625,0.7787182927131653,0.2122467756271362,0.1506459563970565,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084289550781,0.6535077095031738,0.1249826848506927,0.1208709627389907,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.10552978515625,0.7134056091308594,0.1606946885585785,0.7365333437919617,285.1015014648437,286.1499938964844,291.75,286.11187744140625,291.7471923828125,297.224365234375,285.089111328125,1.0,0.3667190372943878,1.0,1.0,0.0,1.0,-1.859183669090271,1.8591808080673216,2.794518422888359e-06,1.4352854490280151,0.9204145669937134,0.9204145669937134,0.0,73.11957550048828,46.0,12655.970703125,-0.0,598.03369140625,1.0,283.1506652832031,284.6209716796875,289.421142578125,290.4954833984375,293.1499938964844,293.1499938964844,283.1499938964844,11216.431640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6178145408630371,1.0,0.0,0.0,2.091367721557617,2.0913755893707275,2.918463337664434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3579.25048828125,0.0,285.8206481933594,1895.4371337890625,0.0,1032.4365234375,0.5252558588981628,1.0,0.0,3.0,1.0,0.0
12126660,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.9986021518707277,0.4272426068782806,0.3849589228630066,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.7191174030303955,0.1566468030214309,0.1952248066663742,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612731933594,0.7892910242080688,0.2091328203678131,0.1478718221187591,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638977050781,0.6633936762809753,0.1238249391317367,0.1191923320293426,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624938964844,0.720982015132904,0.1574130058288574,0.7182252407073975,284.9604187011719,286.14947509765625,291.84332275390625,286.1412353515625,291.8404846191406,297.1959228515625,284.9541931152344,1.0,0.3563720881938934,1.0,1.0,0.0,1.0,-1.8249200582504272,1.824917435646057,2.694474460440688e-06,1.4082244634628296,0.903813660144806,0.903813660144806,0.0,66.83942413330078,34.0,12781.9462890625,-0.0,554.34130859375,1.0,283.15008544921875,284.4495544433594,289.0797119140625,290.0686950683594,293.1499938964844,293.1499938964844,283.1499938964844,14945.47265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6003983020782471,1.0,0.0,0.0,2.3706891536712646,2.370699405670166,3.750098187538242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3490.07763671875,0.0,418.9087829589844,1895.4371337890625,0.0,931.0200805664062,0.5939963459968567,1.0,0.0,3.0,1.0,0.0
12126720,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.9986021518707277,0.4272426068782806,0.3849589228630066,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.7191174030303955,0.1566468030214309,0.1952248066663742,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612731933594,0.7892910242080688,0.2091328203678131,0.1478718221187591,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638977050781,0.6633936762809753,0.1238249391317367,0.1191923320293426,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624938964844,0.720982015132904,0.1574130058288574,0.7182252407073975,284.9604187011719,286.14947509765625,291.84332275390625,286.1412353515625,291.8404846191406,297.1959228515625,284.9541931152344,1.0,0.3563720881938934,1.0,1.0,0.0,1.0,-1.8249200582504272,1.824917435646057,2.694474460440688e-06,1.4082244634628296,0.903813660144806,0.903813660144806,0.0,66.83942413330078,34.0,12781.9462890625,-0.0,554.34130859375,1.0,283.15008544921875,284.4495544433594,289.0797119140625,290.0686950683594,293.1499938964844,293.1499938964844,283.1499938964844,14945.47265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6003983020782471,1.0,0.0,0.0,2.3706891536712646,2.370699405670166,3.750098187538242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3490.07763671875,0.0,418.9087829589844,1895.4371337890625,0.0,931.0200805664062,0.5939963459968567,1.0,0.0,3.0,1.0,0.0
12126780,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.9990000128746032,0.4299913048744201,0.3601368069648742,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.7351357340812683,0.1569446176290512,0.1949169784784317,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8064773082733154,0.2076697051525116,0.1464361995458603,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.6795532703399658,0.1238243877887725,0.1187099292874336,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.7341604232788086,0.1557924747467041,0.7081830501556396,284.8768615722656,286.14520263671875,291.9366760253906,286.170166015625,291.9337463378906,297.2066650390625,284.872314453125,1.0,0.3437398970127105,1.0,1.0,0.0,1.0,-1.7804874181747437,1.7804847955703735,2.568336867625476e-06,1.3734279870986938,0.8866311311721802,0.8866311311721802,0.0,59.81744003295898,25.0,12769.5341796875,-0.0,503.2576293945313,1.0,283.1499938964844,284.34490966796875,288.9944152832031,289.92059326171875,293.1499938964844,293.1499938964844,283.1499938964844,18283.2265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5620357990264893,1.0,0.0,0.0,2.568575620651245,2.56858777999878,4.40228433262746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.610595703125,0.0,536.699462890625,1895.4371337890625,0.0,738.6223754882812,0.637191891670227,1.0,0.0,3.0,1.0,0.0
12126840,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.9990000128746032,0.4299913048744201,0.3601368069648742,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.7351357340812683,0.1569446176290512,0.1949169784784317,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8064773082733154,0.2076697051525116,0.1464361995458603,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.6795532703399658,0.1238243877887725,0.1187099292874336,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.7341604232788086,0.1557924747467041,0.7081830501556396,284.8768615722656,286.14520263671875,291.9366760253906,286.170166015625,291.9337463378906,297.2066650390625,284.872314453125,1.0,0.3437398970127105,1.0,1.0,0.0,1.0,-1.7804874181747437,1.7804847955703735,2.568336867625476e-06,1.3734279870986938,0.8866311311721802,0.8866311311721802,0.0,59.81744003295898,25.0,12769.5341796875,-0.0,503.2576293945313,1.0,283.1499938964844,284.34490966796875,288.9944152832031,289.92059326171875,293.1499938964844,293.1499938964844,283.1499938964844,18283.2265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5620357990264893,1.0,0.0,0.0,2.568575620651245,2.56858777999878,4.40228433262746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.610595703125,0.0,536.699462890625,1895.4371337890625,0.0,738.6223754882812,0.637191891670227,1.0,0.0,3.0,1.0,0.0
12126900,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.9990000128746032,0.4342659115791321,0.3445650041103363,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.7457424402236938,0.1574578434228897,0.1952379792928695,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544921875,0.8174116611480713,0.2073326557874679,0.1460207253694534,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.6904992461204529,0.1241507455706596,0.1187906712293624,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550109863281,0.7434093356132507,0.1554550379514694,0.7053643465042114,284.85418701171875,286.1199951171875,291.9833374023437,286.1845092773437,291.9803771972656,297.2253723144531,284.8514099121094,1.0,0.3371683061122894,1.0,1.0,0.0,1.0,-1.7582979202270508,1.7582954168319702,2.506521695977426e-06,1.3559118509292605,0.8782098293304443,0.8782098293304443,0.0,56.06607055664063,25.0,12712.140625,-0.0,477.8699951171875,1.0,283.1499938964844,284.3197021484375,289.00799560546875,289.9122314453125,293.1499938964844,293.1499938964844,283.1499938964844,19266.703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.544131875038147,1.0,0.0,0.0,2.6063497066497803,2.6063621044158936,4.532717809979658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.834716796875,0.0,563.0880737304688,1895.4371337890625,0.0,662.5576171875,0.6493507027626038,1.0,0.0,3.0,1.0,0.0
12126960,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83721923828125,0.9990000128746032,0.4399973750114441,0.3276591897010803,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381042480469,0.7586516737937927,0.158167153596878,0.1958169639110565,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377380371094,0.8298792243003845,0.207196444272995,0.1457586288452148,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385314941406,0.703493058681488,0.1246573999524116,0.1190518736839294,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381042480469,0.7549335956573486,0.1553932279348373,0.7038378119468689,284.8374938964844,286.13720703125,292.0299987792969,286.19873046875,292.0270080566406,297.2532958984375,284.8353271484375,1.0,0.3304474055767059,1.0,1.0,0.0,1.0,-1.7366989850997925,1.736696481704712,2.447217184453621e-06,1.3388537168502808,0.8693453073501587,0.8693453073501587,0.0,52.21940994262695,28.0,12659.1396484375,-0.0,453.1390380859375,1.0,283.1499938964844,284.29986572265625,289.04248046875,289.9322814941406,293.1499938964844,293.1499938964844,283.1499938964844,20185.669921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5294007658958435,1.0,0.0,0.0,2.63795804977417,2.6379709243774414,4.6433254397015844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3472.427490234375,0.0,586.2510986328125,1895.4371337890625,0.0,605.8473510742188,0.6545359492301941,1.0,0.0,3.0,1.0,0.0
12127020,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.9990000128746032,0.453689694404602,0.3012743592262268,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83062744140625,0.7828754186630249,0.1600771248340606,0.1977128982543945,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306579589844,0.8519982099533081,0.2074094861745834,0.1456533968448639,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83062744140625,0.7253682613372803,0.1261311769485473,0.1201082244515419,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.83062744140625,0.7765678763389587,0.1559809148311615,0.7045058012008667,284.8306884765625,286.1254577636719,292.1233215332031,286.2268981933594,292.12030029296875,297.323486328125,284.8308410644531,1.0,0.3214264214038849,1.0,1.0,0.0,1.0,-1.7087002992630005,1.7086979150772097,2.37135077441053e-06,1.316516399383545,0.8523556590080261,0.8523556590080261,0.0,46.685943603515625,31.0,12598.826171875,-0.0,420.3274230957031,1.0,283.1499938964844,284.293701171875,289.1358337402344,290.0123291015625,293.1499938964844,293.1499938964844,283.1499938964844,21116.357421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5109103322029114,1.0,0.0,0.0,2.6326003074646,2.632613182067871,4.624483267434698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3493.369384765625,0.0,588.1508178710938,1895.4371337890625,0.0,541.5482788085938,0.6540019512176514,1.0,0.0,3.0,1.0,0.0
12127080,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.9990000128746032,0.453689694404602,0.3012743592262268,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83062744140625,0.7828754186630249,0.1600771248340606,0.1977128982543945,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306579589844,0.8519982099533081,0.2074094861745834,0.1456533968448639,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83062744140625,0.7253682613372803,0.1261311769485473,0.1201082244515419,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.83062744140625,0.7765678763389587,0.1559809148311615,0.7045058012008667,284.8306884765625,286.1254577636719,292.1233215332031,286.2268981933594,292.12030029296875,297.323486328125,284.8308410644531,1.0,0.3214264214038849,1.0,1.0,0.0,1.0,-1.7087002992630005,1.7086979150772097,2.37135077441053e-06,1.316516399383545,0.8523556590080261,0.8523556590080261,0.0,46.685943603515625,31.0,12598.826171875,-0.0,420.3274230957031,1.0,283.1499938964844,284.293701171875,289.1358337402344,290.0123291015625,293.1499938964844,293.1499938964844,283.1499938964844,21116.357421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5109103322029114,1.0,0.0,0.0,2.6326003074646,2.632613182067871,4.624483267434698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3493.369384765625,0.0,588.1508178710938,1895.4371337890625,0.0,541.5482788085938,0.6540019512176514,1.0,0.0,3.0,1.0,0.0
12127140,297.52801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84991455078125,0.9990000128746032,0.4679149389266968,0.2810178995132446,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493347167969,0.8054461479187012,0.1625018566846847,0.2003635913133621,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.8724542856216431,0.2081216871738433,0.1459667086601257,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.7442530393600464,0.1280870288610458,0.1217125505208969,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.7970017790794373,0.1572828590869903,0.7089588642120361,284.8497619628906,286.1099853515625,292.2166748046875,286.2546691894531,292.2135925292969,297.3956604003906,284.8514709472656,1.0,0.3156896233558655,1.0,1.0,0.0,1.0,-1.6944690942764282,1.6944668292999268,2.3332420369115425e-06,1.3050731420516968,0.8360251188278198,0.8360251188278198,0.0,42.88009643554688,49.0,12602.2373046875,-0.0,401.1639099121094,1.0,283.1499938964844,284.3158569335937,289.2256164550781,290.1043701171875,293.1499938964844,293.1499938964844,283.1499938964844,21330.3671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5053839683532715,1.0,0.0,0.0,2.5788631439208984,2.578875780105591,4.437618486008432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3516.258544921875,0.0,558.506591796875,1895.4371337890625,0.0,523.7160034179688,0.641880989074707,1.0,0.0,3.0,1.0,0.0
12127200,297.52801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84991455078125,0.9990000128746032,0.4679149389266968,0.2810178995132446,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493347167969,0.8054461479187012,0.1625018566846847,0.2003635913133621,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.8724542856216431,0.2081216871738433,0.1459667086601257,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.7442530393600464,0.1280870288610458,0.1217125505208969,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.7970017790794373,0.1572828590869903,0.7089588642120361,284.8497619628906,286.1099853515625,292.2166748046875,286.2546691894531,292.2135925292969,297.3956604003906,284.8514709472656,1.0,0.3156896233558655,1.0,1.0,0.0,1.0,-1.6944690942764282,1.6944668292999268,2.3332420369115425e-06,1.3050731420516968,0.8360251188278198,0.8360251188278198,0.0,42.88009643554688,49.0,12602.2373046875,-0.0,401.1639099121094,1.0,283.1499938964844,284.3158569335937,289.2256164550781,290.1043701171875,293.1499938964844,293.1499938964844,283.1499938964844,21330.3671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5053839683532715,1.0,0.0,0.0,2.5788631439208984,2.578875780105591,4.437618486008432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3516.258544921875,0.0,558.506591796875,1895.4371337890625,0.0,523.7160034179688,0.641880989074707,1.0,0.0,3.0,1.0,0.0
12127260,297.60125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9990000128746032,0.480184406042099,0.2808144986629486,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8101528882980347,0.1653476059436798,0.2037308514118194,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8741028308868408,0.2092489600181579,0.1466794461011886,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.7485314011573792,0.1304383724927902,0.1238430216908454,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8001019954681396,0.1590765565633773,0.7165091633796692,284.8963623046875,286.0907897949219,292.3099975585937,286.2820129394531,292.30694580078125,297.4540405273437,284.900634765625,1.0,0.3187116086483001,1.0,1.0,0.0,1.0,-1.70979106426239,1.7097886800765991,2.37349240705953e-06,1.316752552986145,0.8207513689994812,0.8207513689994812,0.0,43.16381454467773,67.0,12765.9658203125,-0.0,410.71527099609375,1.0,283.1499938964844,284.36749267578125,289.2927551269531,290.18341064453125,293.1499938964844,293.1499938964844,283.1499938964844,21038.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5078660249710083,1.0,0.0,0.0,2.4955198764801025,2.4955317974090576,4.1554244489816483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3538.9423828125,0.0,511.5328369140625,1895.4371337890625,0.0,531.6492919921875,0.6226251721382141,1.0,0.0,3.0,1.0,0.0
12127320,297.60125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9990000128746032,0.480184406042099,0.2808144986629486,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8101528882980347,0.1653476059436798,0.2037308514118194,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8741028308868408,0.2092489600181579,0.1466794461011886,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.7485314011573792,0.1304383724927902,0.1238430216908454,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8001019954681396,0.1590765565633773,0.7165091633796692,284.8963623046875,286.0907897949219,292.3099975585937,286.2820129394531,292.30694580078125,297.4540405273437,284.900634765625,1.0,0.3187116086483001,1.0,1.0,0.0,1.0,-1.70979106426239,1.7097886800765991,2.37349240705953e-06,1.316752552986145,0.8207513689994812,0.8207513689994812,0.0,43.16381454467773,67.0,12765.9658203125,-0.0,410.71527099609375,1.0,283.1499938964844,284.36749267578125,289.2927551269531,290.18341064453125,293.1499938964844,293.1499938964844,283.1499938964844,21038.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5078660249710083,1.0,0.0,0.0,2.4955198764801025,2.4955317974090576,4.1554244489816483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3538.9423828125,0.0,511.5328369140625,1895.4371337890625,0.0,531.6492919921875,0.6226251721382141,1.0,0.0,3.0,1.0,0.0
12127380,297.6174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729919433594,0.9990000128746032,0.4875931441783905,0.2984955310821533,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97100830078125,0.7987360954284668,0.1685228198766708,0.2076894491910934,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.8585454225540161,0.2107286304235458,0.1477384269237518,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9699401855469,0.7390298247337341,0.1330989301204681,0.1264078468084335,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708251953125,0.7870312333106995,0.1610882580280304,0.725924015045166,284.9724426269531,286.06787109375,292.4033203125,286.3089904785156,292.4003601074219,297.4765014648437,284.9784240722656,1.0,0.3285653293132782,1.0,1.0,0.0,1.0,-1.75031840801239,1.7503159046173096,2.4829689664329635e-06,1.3484015464782717,0.8070195317268372,0.8070195317268372,0.0,47.07635116577149,85.0,13078.87890625,-0.0,446.1297607421875,1.0,283.1499938964844,284.4469909667969,289.3423767089844,290.2525634765625,293.1499938964844,293.1499938964844,283.1499938964844,20389.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5147370100021362,1.0,0.0,0.0,2.3960649967193604,2.396076440811157,3.830809873761609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3563.1552734375,0.0,457.6623229980469,1895.4371337890625,0.0,554.2590942382812,0.602387011051178,1.0,0.0,3.0,1.0,0.0
12127440,297.6174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729919433594,0.9990000128746032,0.4875931441783905,0.2984955310821533,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97100830078125,0.7987360954284668,0.1685228198766708,0.2076894491910934,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.8585454225540161,0.2107286304235458,0.1477384269237518,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9699401855469,0.7390298247337341,0.1330989301204681,0.1264078468084335,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708251953125,0.7870312333106995,0.1610882580280304,0.725924015045166,284.9724426269531,286.06787109375,292.4033203125,286.3089904785156,292.4003601074219,297.4765014648437,284.9784240722656,1.0,0.3285653293132782,1.0,1.0,0.0,1.0,-1.75031840801239,1.7503159046173096,2.4829689664329635e-06,1.3484015464782717,0.8070195317268372,0.8070195317268372,0.0,47.07635116577149,85.0,13078.87890625,-0.0,446.1297607421875,1.0,283.1499938964844,284.4469909667969,289.3423767089844,290.2525634765625,293.1499938964844,293.1499938964844,283.1499938964844,20389.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5147370100021362,1.0,0.0,0.0,2.3960649967193604,2.396076440811157,3.830809873761609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3563.1552734375,0.0,457.6623229980469,1895.4371337890625,0.0,554.2590942382812,0.602387011051178,1.0,0.0,3.0,1.0,0.0
12127500,297.60577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.9990000128746032,0.4894179403781891,0.3125983476638794,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.788976788520813,0.1702045351266861,0.20984847843647,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8469822406768799,0.2115774303674698,0.1483796834945678,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.7310675978660583,0.1345203965902328,0.1278245896100998,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.7765635848045349,0.1621100306510925,0.730974555015564,285.0155029296875,286.0379943847656,292.45001220703125,286.32232666015625,292.4470520019531,297.4739074707031,285.0219116210937,1.0,0.3355763256549835,1.0,1.0,0.0,1.0,-1.7777756452560425,1.777773141860962,2.5589160941308364e-06,1.369890570640564,0.8009304404258728,0.8009304404258728,0.0,50.24015426635742,85.0,13286.2119140625,-0.0,472.5420837402344,1.0,283.1499938964844,284.4896545410156,289.363525390625,290.2861022949219,293.1499938964844,293.1499938964844,283.1499938964844,20204.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5192649364471436,1.0,0.0,0.0,2.355828046798706,2.3558387756347656,3.703228514950752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3576.5751953125,0.0,437.3775939941406,1895.4371337890625,0.0,569.693603515625,0.5933118462562561,1.0,0.0,3.0,1.0,0.0
12127560,297.5826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.9990000128746032,0.4900409579277038,0.329514741897583,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.7777387499809265,0.1719400584697723,0.212110236287117,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.8342607021331787,0.21248659491539,0.1490850746631622,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.7218287587165833,0.1359909921884536,0.1293176859617233,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.7647286057472229,0.1631225496530532,0.7361333966255188,285.0614929199219,286.04119873046875,292.4966735839844,286.3355407714844,292.4937744140625,297.4631042480469,285.0681457519531,1.0,0.3437354564666748,1.0,1.0,0.0,1.0,-1.809006333351136,1.8090037107467647,2.646992470545229e-06,1.39434015750885,0.7949387431144714,0.7949387431144714,0.0,54.16720962524414,88.0,13518.3017578125,-0.0,504.51556396484375,1.0,283.1499938964844,284.5342712402344,289.3830871582031,290.3193359375,293.1499938964844,293.1499938964844,283.1499938964844,20014.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5243478417396545,1.0,0.0,0.0,2.319314956665039,2.319325685501098,3.58932538802037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3590.64404296875,0.0,419.407470703125,1895.4371337890625,0.0,587.5419311523438,0.5850583910942078,1.0,0.0,3.0,1.0,0.0
12127620,297.52398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1522827148437,0.9990000128746032,0.4895740747451782,0.356261134147644,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1499938964844,0.7631283402442932,0.1755280941724777,0.2167444080114364,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1507568359375,0.8167110681533813,0.2144331932067871,0.1505689471960067,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.14892578125,0.7090455889701843,0.1390302777290344,0.1323726028203964,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1497497558594,0.7487762570381165,0.1650981158018112,0.7460551857948303,285.1514892578125,286.01080322265625,292.5899963378906,286.3616943359375,292.5871887207031,297.43072509765625,285.1573486328125,1.0,0.3569259643554687,1.0,1.0,0.0,1.0,-1.8627756834030151,1.862772822380066,2.8030071916873567e-06,1.4365813732147217,0.7845045924186707,0.7845045924186707,0.0,60.8621711730957,91.0,13938.3349609375,-0.0,561.7551879882812,1.0,283.1499938964844,284.6199645996094,289.4173583984375,290.3816223144531,293.1499938964844,293.1499938964844,283.1499938964844,19713.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5356094837188721,1.0,0.0,0.0,2.253783226013184,2.253793478012085,3.389359903849254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3616.569091796875,0.0,388.6099243164063,1895.4371337890625,0.0,629.1302490234375,0.5703239440917969,1.0,0.0,3.0,1.0,0.0
12127680,297.52398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1522827148437,0.9990000128746032,0.4895740747451782,0.356261134147644,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1499938964844,0.7631283402442932,0.1755280941724777,0.2167444080114364,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1507568359375,0.8167110681533813,0.2144331932067871,0.1505689471960067,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.14892578125,0.7090455889701843,0.1390302777290344,0.1323726028203964,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1497497558594,0.7487762570381165,0.1650981158018112,0.7460551857948303,285.1514892578125,286.01080322265625,292.5899963378906,286.3616943359375,292.5871887207031,297.43072509765625,285.1573486328125,1.0,0.3569259643554687,1.0,1.0,0.0,1.0,-1.8627756834030151,1.862772822380066,2.8030071916873567e-06,1.4365813732147217,0.7845045924186707,0.7845045924186707,0.0,60.8621711730957,91.0,13938.3349609375,-0.0,561.7551879882812,1.0,283.1499938964844,284.6199645996094,289.4173583984375,290.3816223144531,293.1499938964844,293.1499938964844,283.1499938964844,19713.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5356094837188721,1.0,0.0,0.0,2.253783226013184,2.253793478012085,3.389359903849254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3616.569091796875,0.0,388.6099243164063,1895.4371337890625,0.0,629.1302490234375,0.5703239440917969,1.0,0.0,3.0,1.0,0.0
12127740,297.4714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2362670898437,0.9990000128746032,0.4889732599258423,0.3783392906188965,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2341003417969,0.7536232471466064,0.1792699545621872,0.221534863114357,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347412109375,0.8034383654594421,0.21653713285923,0.1521462053060531,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2331237792969,0.6999621391296387,0.142198383808136,0.1355243921279907,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2338256835937,0.7377786636352539,0.1671109199523925,0.755885899066925,285.2355041503906,285.9766540527344,292.6833190917969,286.387451171875,292.6806030273437,297.40289306640625,285.24090576171875,1.0,0.3686870336532593,1.0,1.0,0.0,1.0,-1.9111981391906736,1.911195158958435,2.9478369469870813e-06,1.4745073318481443,0.7756105065345764,0.7756105065345764,0.0,66.83830261230469,94.0,14324.6982421875,-0.0,615.7645263671875,1.0,283.1499938964844,284.69989013671875,289.44293212890625,290.4329528808594,293.1499938964844,293.1499938964844,283.1499938964844,19459.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5468259453773499,1.0,0.0,0.0,2.1977155208587646,2.197725296020508,3.222821760573425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3638.869384765625,0.0,363.5437622070313,1895.4371337890625,0.0,673.4886474609375,0.5577536225318909,1.0,0.0,3.0,1.0,0.0
12127800,297.4714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2362670898437,0.9990000128746032,0.4889732599258423,0.3783392906188965,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2341003417969,0.7536232471466064,0.1792699545621872,0.221534863114357,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347412109375,0.8034383654594421,0.21653713285923,0.1521462053060531,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2331237792969,0.6999621391296387,0.142198383808136,0.1355243921279907,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2338256835937,0.7377786636352539,0.1671109199523925,0.755885899066925,285.2355041503906,285.9766540527344,292.6833190917969,286.387451171875,292.6806030273437,297.40289306640625,285.24090576171875,1.0,0.3686870336532593,1.0,1.0,0.0,1.0,-1.9111981391906736,1.911195158958435,2.9478369469870813e-06,1.4745073318481443,0.7756105065345764,0.7756105065345764,0.0,66.83830261230469,94.0,14324.6982421875,-0.0,615.7645263671875,1.0,283.1499938964844,284.69989013671875,289.44293212890625,290.4329528808594,293.1499938964844,293.1499938964844,283.1499938964844,19459.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5468259453773499,1.0,0.0,0.0,2.1977155208587646,2.197725296020508,3.222821760573425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3638.869384765625,0.0,363.5437622070313,1895.4371337890625,0.0,673.4886474609375,0.5577536225318909,1.0,0.0,3.0,1.0,0.0
12127860,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.31640625,0.9990000128746032,0.4886616170406341,0.3969082236289978,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3143310546875,0.7474130392074585,0.1831692308187484,0.226488709449768,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3149108886719,0.7933067679405212,0.2187956422567367,0.1538154035806656,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3134155273437,0.6939709186553955,0.1454964876174926,0.1387768387794494,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3140563964844,0.7299537658691406,0.1692441552877426,0.766079306602478,285.3156433105469,285.9388122558594,292.77667236328125,286.41278076171875,292.7740173339844,297.38262939453125,285.3207092285156,1.0,0.3792866468429565,1.0,1.0,0.0,1.0,-1.9562252759933472,1.9562221765518188,3.086186097789323e-06,1.5097122192382812,0.7682760953903198,0.7682760953903198,0.0,72.22352600097656,82.0,14693.4833984375,-0.0,667.6812133789062,1.0,283.1499938964844,284.7755432128906,289.4632263183594,290.4765930175781,293.1499938964844,293.1499938964844,283.1499938964844,19232.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5569574236869812,1.0,0.0,0.0,2.150202751159668,2.150212287902832,3.0849790277898137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3659.220947265625,0.0,343.13995361328125,1895.4371337890625,0.0,716.215576171875,0.5471044182777405,1.0,0.0,3.0,1.0,0.0
12127920,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.31640625,0.9990000128746032,0.4886616170406341,0.3969082236289978,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3143310546875,0.7474130392074585,0.1831692308187484,0.226488709449768,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3149108886719,0.7933067679405212,0.2187956422567367,0.1538154035806656,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3134155273437,0.6939709186553955,0.1454964876174926,0.1387768387794494,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3140563964844,0.7299537658691406,0.1692441552877426,0.766079306602478,285.3156433105469,285.9388122558594,292.77667236328125,286.41278076171875,292.7740173339844,297.38262939453125,285.3207092285156,1.0,0.3792866468429565,1.0,1.0,0.0,1.0,-1.9562252759933472,1.9562221765518188,3.086186097789323e-06,1.5097122192382812,0.7682760953903198,0.7682760953903198,0.0,72.22352600097656,82.0,14693.4833984375,-0.0,667.6812133789062,1.0,283.1499938964844,284.7755432128906,289.4632263183594,290.4765930175781,293.1499938964844,293.1499938964844,283.1499938964844,19232.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5569574236869812,1.0,0.0,0.0,2.150202751159668,2.150212287902832,3.0849790277898137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3659.220947265625,0.0,343.13995361328125,1895.4371337890625,0.0,716.215576171875,0.5471044182777405,1.0,0.0,3.0,1.0,0.0
