time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12127980,297.4095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3836669921875,0.9990000128746032,0.4902409017086029,0.3997038006782532,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3821716308594,0.7509041428565979,0.1872047781944275,0.2314346879720688,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.382568359375,0.7943188548088074,0.2211805582046508,0.1554751247167587,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3815002441406,0.6979089379310608,0.1489028185606002,0.1419964432716369,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819274902344,0.731333315372467,0.1715191453695297,0.7762172222137451,285.38311767578125,285.8971862792969,292.8699951171875,286.4377136230469,292.86737060546875,297.3768615722656,285.3867492675781,1.0,0.3832261264324188,1.0,1.0,0.0,1.0,-1.982203841209412,1.9822007417678835,3.1681206564826425e-06,1.5303500890731812,0.7623447775840759,0.7623447775840759,0.0,73.55467987060547,70.0,14960.2255859375,-0.0,692.6288452148438,1.0,283.1499938964844,284.8384094238281,289.48126220703125,290.51397705078125,293.1499938964844,293.1499938964844,283.1499938964844,19027.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5657147765159607,1.0,0.0,0.0,2.110546112060547,2.110555410385132,2.97223465395291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3675.56982421875,0.0,326.6566467285156,1895.4371337890625,0.0,755.2799682617188,0.5382039546966553,1.0,0.0,3.0,1.0,0.0
12128040,297.4095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3836669921875,0.9990000128746032,0.4902409017086029,0.3997038006782532,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3821716308594,0.7509041428565979,0.1872047781944275,0.2314346879720688,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.382568359375,0.7943188548088074,0.2211805582046508,0.1554751247167587,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3815002441406,0.6979089379310608,0.1489028185606002,0.1419964432716369,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819274902344,0.731333315372467,0.1715191453695297,0.7762172222137451,285.38311767578125,285.8971862792969,292.8699951171875,286.4377136230469,292.86737060546875,297.3768615722656,285.3867492675781,1.0,0.3832261264324188,1.0,1.0,0.0,1.0,-1.982203841209412,1.9822007417678835,3.1681206564826425e-06,1.5303500890731812,0.7623447775840759,0.7623447775840759,0.0,73.55467987060547,70.0,14960.2255859375,-0.0,692.6288452148438,1.0,283.1499938964844,284.8384094238281,289.48126220703125,290.51397705078125,293.1499938964844,293.1499938964844,283.1499938964844,19027.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5657147765159607,1.0,0.0,0.0,2.110546112060547,2.110555410385132,2.97223465395291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3675.56982421875,0.0,326.6566467285156,1895.4371337890625,0.0,755.2799682617188,0.5382039546966553,1.0,0.0,3.0,1.0,0.0
12128100,297.4167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.410888671875,0.9990000128746032,0.492586076259613,0.3959640562534332,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4096069335937,0.7557827234268188,0.1892757564783096,0.2339085936546325,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4099426269531,0.7983354330062866,0.2224177569150924,0.156300738453865,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4090270996094,0.703023374080658,0.1506500095129013,0.1435979902744293,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4093933105469,0.7349533438682556,0.1727318614721298,0.7813603281974792,285.4104309082031,285.8626708984375,292.9166564941406,286.45001220703125,292.9140625,297.3832702636719,285.4136047363281,1.0,0.3833304941654205,1.0,1.0,0.0,1.0,-1.9890940189361568,1.98909080028534,3.1901390684652142e-06,1.5358818769454956,0.7599502205848694,0.7599502205848694,0.0,72.854736328125,70.0,15056.9580078125,-0.0,695.7755126953125,1.0,283.1499938964844,284.8641967773437,289.48876953125,290.5288391113281,293.1499938964844,293.1499938964844,283.1499938964844,18945.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5693569183349609,1.0,0.0,0.0,2.093084812164306,2.093094110488892,2.9232572273940605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3681.7392578125,0.0,319.6083068847656,1895.4371337890625,0.0,772.1292114257812,0.5343016386032104,1.0,0.0,3.0,1.0,0.0
12128160,297.4346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4347229003906,0.9990000128746032,0.4960348904132843,0.3894236087799072,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4336242675781,0.7625678181648254,0.1913840770721435,0.236394852399826,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43389892578125,0.8043588399887085,0.2236848920583725,0.1571286171674728,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4331359863281,0.7099063992500305,0.1524284482002258,0.1452033221721649,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4334411621094,0.7403104305267334,0.1740047037601471,0.7866389155387878,285.434326171875,285.85186767578125,292.9633483886719,286.46221923828125,292.9607238769531,297.3955383300781,285.43707275390625,1.0,0.3824054300785064,1.0,1.0,0.0,1.0,-1.992801547050476,1.9927983283996584,3.202101424903958e-06,1.5389114618301392,0.7575963139533997,0.7575963139533997,0.0,71.4324951171875,73.0,15136.7177734375,-0.0,693.9264526367188,1.0,283.1499938964844,284.8866882324219,289.49560546875,290.54168701171875,293.1499938964844,293.1499938964844,283.1499938964844,18847.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5724263787269592,1.0,0.0,0.0,2.077797174453736,2.077806234359741,2.880710781028029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3687.06103515625,0.0,313.41131591796875,1895.4371337890625,0.0,786.6102294921875,0.53084397315979,1.0,0.0,3.0,1.0,0.0
12128220,297.4841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4835510253906,0.9990000128746032,0.5046476721763611,0.3824294805526733,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4823913574219,0.7728169560432434,0.1957436054944992,0.2416025549173355,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.482666015625,0.8122720122337341,0.2263382077217102,0.1589015871286392,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4818420410156,0.7195407152175903,0.1561078280210495,0.148577019572258,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4821472167969,0.7480363845825195,0.1767634749412536,0.7983757257461548,285.4831237792969,285.80279541015625,293.0566711425781,286.4862976074219,293.0540771484375,297.4289855957031,285.4863586425781,1.0,0.3838044106960296,1.0,1.0,0.0,1.0,-2.0094778537750244,2.009474754333496,3.255390083722886e-06,1.5519942045211792,0.7541226744651794,0.7541226744651794,0.0,70.2668685913086,76.0,15346.990234375,-0.0,703.4158935546875,1.0,283.1499938964844,284.93280029296875,289.5100402832031,290.5669250488281,293.1499938964844,293.1499938964844,283.1499938964844,18677.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5770936608314514,1.0,0.0,0.0,2.0514817237854004,2.051490545272827,2.808204442317219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3699.258056640625,0.0,302.9366760253906,1895.4371337890625,0.0,809.130126953125,0.5248964428901672,1.0,0.0,3.0,1.0,0.0
12128280,297.4841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4835510253906,0.9990000128746032,0.5046476721763611,0.3824294805526733,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4823913574219,0.7728169560432434,0.1957436054944992,0.2416025549173355,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.482666015625,0.8122720122337341,0.2263382077217102,0.1589015871286392,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4818420410156,0.7195407152175903,0.1561078280210495,0.148577019572258,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4821472167969,0.7480363845825195,0.1767634749412536,0.7983757257461548,285.4831237792969,285.80279541015625,293.0566711425781,286.4862976074219,293.0540771484375,297.4289855957031,285.4863586425781,1.0,0.3838044106960296,1.0,1.0,0.0,1.0,-2.0094778537750244,2.009474754333496,3.255390083722886e-06,1.5519942045211792,0.7541226744651794,0.7541226744651794,0.0,70.2668685913086,76.0,15346.990234375,-0.0,703.4158935546875,1.0,283.1499938964844,284.93280029296875,289.5100402832031,290.5669250488281,293.1499938964844,293.1499938964844,283.1499938964844,18677.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5770936608314514,1.0,0.0,0.0,2.0514817237854004,2.051490545272827,2.808204442317219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3699.258056640625,0.0,302.9366760253906,1895.4371337890625,0.0,809.130126953125,0.5248964428901672,1.0,0.0,3.0,1.0,0.0
12128340,297.5294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5361328125,0.9990000128746032,0.5134814381599426,0.3789779543876648,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350036621094,0.781120777130127,0.2002831250429153,0.247077465057373,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5352783203125,0.8177371025085449,0.2291447967290878,0.1608068794012069,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5344543457031,0.7269089221954346,0.1599338948726654,0.1521265059709549,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5347595214844,0.7541199922561646,0.1797509640455246,0.811372697353363,285.5357360839844,285.75,293.1499938964844,286.50994873046875,293.1474304199219,297.4612121582031,285.5390319824219,1.0,0.3867150843143463,1.0,1.0,0.0,1.0,-2.032546281814575,2.032543182373047,3.3300243558187503e-06,1.5701740980148315,0.7521006464958191,0.7521006464958191,0.0,70.09861755371094,79.0,15606.2109375,-0.0,721.7452392578125,1.0,283.1499938964844,284.9805603027344,289.5309143066406,290.6007385253906,293.1499938964844,293.1499938964844,283.1499938964844,18507.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5811617374420166,1.0,0.0,0.0,2.0318024158477783,2.031811237335205,2.754586034825479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3715.461669921875,0.0,295.076416015625,1895.4371337890625,0.0,829.2601318359375,0.520374596118927,1.0,0.0,3.0,1.0,0.0
12128400,297.5294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5361328125,0.9990000128746032,0.5134814381599426,0.3789779543876648,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350036621094,0.781120777130127,0.2002831250429153,0.247077465057373,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5352783203125,0.8177371025085449,0.2291447967290878,0.1608068794012069,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5344543457031,0.7269089221954346,0.1599338948726654,0.1521265059709549,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5347595214844,0.7541199922561646,0.1797509640455246,0.811372697353363,285.5357360839844,285.75,293.1499938964844,286.50994873046875,293.1474304199219,297.4612121582031,285.5390319824219,1.0,0.3867150843143463,1.0,1.0,0.0,1.0,-2.032546281814575,2.032543182373047,3.3300243558187503e-06,1.5701740980148315,0.7521006464958191,0.7521006464958191,0.0,70.09861755371094,79.0,15606.2109375,-0.0,721.7452392578125,1.0,283.1499938964844,284.9805603027344,289.5309143066406,290.6007385253906,293.1499938964844,293.1499938964844,283.1499938964844,18507.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5811617374420166,1.0,0.0,0.0,2.0318024158477783,2.031811237335205,2.754586034825479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3715.461669921875,0.0,295.076416015625,1895.4371337890625,0.0,829.2601318359375,0.520374596118927,1.0,0.0,3.0,1.0,0.0
12128460,297.5630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5898132324219,0.9990000128746032,0.5217081904411316,0.3786009848117828,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5887145996094,0.787256121635437,0.2046451270580291,0.2525429129600525,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5889587402344,0.8209946155548096,0.2317589819431305,0.162692978978157,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5881652832031,0.7322587370872498,0.1635423451662063,0.1556336581707,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.58843994140625,0.7582809329032898,0.1825550943613052,0.8243732452392578,285.58941650390625,285.6891784667969,293.24853515625,286.5373840332031,293.2457580566406,297.4858093261719,285.5927124023437,1.0,0.3907850086688995,1.0,1.0,0.0,1.0,-2.059231996536255,2.0592284202575684,3.417539574002149e-06,1.591222047805786,0.7516447901725769,0.7516447901725769,0.0,70.73145294189453,82.0,15904.185546875,-0.0,746.2970581054688,1.0,283.1499938964844,285.02764892578125,289.55877685546875,290.6439208984375,293.1499938964844,293.1499938964844,283.1499938964844,18331.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5854347348213196,1.0,0.0,0.0,2.018955707550049,2.0189642906188965,2.719862663980166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3735.252197265625,0.0,289.75225830078125,1895.4371337890625,0.0,850.9161987304688,0.517310380935669,1.0,0.0,3.0,1.0,0.0
12128520,297.5630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5898132324219,0.9990000128746032,0.5217081904411316,0.3786009848117828,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5887145996094,0.787256121635437,0.2046451270580291,0.2525429129600525,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5889587402344,0.8209946155548096,0.2317589819431305,0.162692978978157,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5881652832031,0.7322587370872498,0.1635423451662063,0.1556336581707,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.58843994140625,0.7582809329032898,0.1825550943613052,0.8243732452392578,285.58941650390625,285.6891784667969,293.24853515625,286.5373840332031,293.2457580566406,297.4858093261719,285.5927124023437,1.0,0.3907850086688995,1.0,1.0,0.0,1.0,-2.059231996536255,2.0592284202575684,3.417539574002149e-06,1.591222047805786,0.7516447901725769,0.7516447901725769,0.0,70.73145294189453,82.0,15904.185546875,-0.0,746.2970581054688,1.0,283.1499938964844,285.02764892578125,289.55877685546875,290.6439208984375,293.1499938964844,293.1499938964844,283.1499938964844,18331.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5854347348213196,1.0,0.0,0.0,2.018955707550049,2.0189642906188965,2.719862663980166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3735.252197265625,0.0,289.75225830078125,1895.4371337890625,0.0,850.9161987304688,0.517310380935669,1.0,0.0,3.0,1.0,0.0
12128580,297.5814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6429443359375,0.9990000128746032,0.5288210511207581,0.3815872073173523,297.42266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64190673828125,0.7904669642448425,0.2086427062749862,0.2575738728046417,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421203613281,0.8215634822845459,0.2340269684791565,0.164340004324913,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6413879394531,0.7349779009819031,0.1667296439409256,0.1587563753128051,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6416320800781,0.7596874833106995,0.1849367618560791,0.8355816006660461,285.642578125,285.6160888671875,293.3570556640625,286.5723876953125,293.3540344238281,297.4994201660156,285.645751953125,1.0,0.3956151008605957,1.0,1.0,0.0,1.0,-2.086655616760254,2.0866520404815674,3.508746203806368e-06,1.6128418445587158,0.7529391050338745,0.7529391050338745,0.0,72.15302276611328,85.0,16233.9609375,-0.0,774.853759765625,1.0,283.1499938964844,285.07232666015625,289.5951232910156,290.69744873046875,293.1499938964844,293.1499938964844,283.1499938964844,18144.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.589956521987915,1.0,0.0,0.0,2.0134057998657227,2.0134143829345703,2.7049296136283374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3758.785888671875,0.0,287.0145874023437,1895.4371337890625,0.0,874.4141845703125,0.5157912969589233,1.0,0.0,3.0,1.0,0.0
12128640,297.5814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6429443359375,0.9990000128746032,0.5288210511207581,0.3815872073173523,297.42266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64190673828125,0.7904669642448425,0.2086427062749862,0.2575738728046417,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421203613281,0.8215634822845459,0.2340269684791565,0.164340004324913,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6413879394531,0.7349779009819031,0.1667296439409256,0.1587563753128051,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6416320800781,0.7596874833106995,0.1849367618560791,0.8355816006660461,285.642578125,285.6160888671875,293.3570556640625,286.5723876953125,293.3540344238281,297.4994201660156,285.645751953125,1.0,0.3956151008605957,1.0,1.0,0.0,1.0,-2.086655616760254,2.0866520404815674,3.508746203806368e-06,1.6128418445587158,0.7529391050338745,0.7529391050338745,0.0,72.15302276611328,85.0,16233.9609375,-0.0,774.853759765625,1.0,283.1499938964844,285.07232666015625,289.5951232910156,290.69744873046875,293.1499938964844,293.1499938964844,283.1499938964844,18144.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.589956521987915,1.0,0.0,0.0,2.0134057998657227,2.0134143829345703,2.7049296136283374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3758.785888671875,0.0,287.0145874023437,1895.4371337890625,0.0,874.4141845703125,0.5157912969589233,1.0,0.0,3.0,1.0,0.0
12128700,297.5858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6689758300781,0.9990000128746032,0.5319893956184387,0.3839811682701111,297.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6679382324219,0.791297435760498,0.2105614244937896,0.2599841058254242,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.66815185546875,0.8211588263511658,0.2350905537605285,0.1651105284690857,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6674499511719,0.7356359362602234,0.1682204008102417,0.1602153033018112,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6676940917969,0.7596433162689209,0.1860174089670181,0.8406751155853271,285.6686096191406,285.56756591796875,293.4148254394531,286.5924987792969,293.41168212890625,297.5027770996094,285.6717529296875,1.0,0.3982292711734772,1.0,1.0,0.0,1.0,-2.1005523204803467,2.10054874420166,3.555412604328012e-06,1.6237664222717283,0.7543581128120422,0.7543581128120422,0.0,73.0791244506836,85.0,16410.109375,-0.0,790.3170776367188,1.0,283.1499938964844,285.0934753417969,289.6164245605469,290.7281188964844,293.1499938964844,293.1499938964844,283.1499938964844,18053.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5924049019813538,1.0,0.0,0.0,2.013338088989258,2.013346672058105,2.704747998905077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3771.90185546875,0.0,286.615234375,1895.4371337890625,0.0,887.3909301757812,0.5156171321868896,1.0,0.0,3.0,1.0,0.0
12128760,297.5877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.69439697265625,0.9990000128746032,0.534933865070343,0.3868245184421539,297.42608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6933898925781,0.7917529344558716,0.2124448269605636,0.2623488008975982,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.693603515625,0.8204261064529419,0.2361242026090622,0.1658593267202377,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6929016113281,0.7359505891799927,0.1696608513593673,0.161624863743782,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6931457519531,0.7592326998710632,0.1870412230491638,0.8455073237419128,285.69403076171875,285.5306701660156,293.47479248046875,286.6142883300781,293.4715881347656,297.5043029785156,285.6970520019531,1.0,0.4009429216384887,1.0,1.0,0.0,1.0,-2.1145477294921875,2.114544153213501,3.6026910947839497e-06,1.6347335577011108,0.7561194896697998,0.7561194896697998,0.0,74.11617279052734,88.0,16594.689453125,-0.0,806.4513549804688,1.0,283.1499938964844,285.11346435546875,289.6396789550781,290.7613525390625,293.1499938964844,293.1499938964844,283.1499938964844,17947.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.595016360282898,1.0,0.0,0.0,2.015599012374878,2.0156073570251465,2.710825697249675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3785.96044921875,0.0,286.9739685058594,1895.4371337890625,0.0,901.4306030273438,0.5159148573875427,1.0,0.0,3.0,1.0,0.0
12128820,297.5854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.74334716796875,0.9990000128746032,0.5402584671974182,0.3935184180736542,297.4280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.742431640625,0.7918530106544495,0.2161390930414199,0.2669869661331177,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7425842285156,0.8182579874992371,0.2381294816732406,0.1673140823841095,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7419738769531,0.7358273863792419,0.172426238656044,0.1643328368663787,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421569824219,0.7576146125793457,0.1889533400535583,0.854556143283844,285.7430114746094,285.4330444335937,293.60107421875,286.6625061035156,293.5976867675781,297.503173828125,285.7458190917969,1.0,0.4065891802310943,1.0,1.0,0.0,1.0,-2.14274001121521,2.1427364349365234,3.698735326906899e-06,1.6566920280456543,0.7612992525100708,0.7612992525100708,0.0,76.44945526123047,91.0,16986.19140625,-0.0,840.4276733398438,1.0,283.1499938964844,285.1502685546875,289.6912841796875,290.8345947265625,293.1499938964844,293.1499938964844,283.1499938964844,17739.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6007638573646545,1.0,0.0,0.0,2.0258705615997314,2.025879144668579,2.738525211043452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3816.488525390625,0.0,289.7594909667969,1895.4371337890625,0.0,933.06201171875,0.5177597999572754,1.0,0.0,3.0,1.0,0.0
12128880,297.5854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.74334716796875,0.9990000128746032,0.5402584671974182,0.3935184180736542,297.4280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.742431640625,0.7918530106544495,0.2161390930414199,0.2669869661331177,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7425842285156,0.8182579874992371,0.2381294816732406,0.1673140823841095,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7419738769531,0.7358273863792419,0.172426238656044,0.1643328368663787,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421569824219,0.7576146125793457,0.1889533400535583,0.854556143283844,285.7430114746094,285.4330444335937,293.60107421875,286.6625061035156,293.5976867675781,297.503173828125,285.7458190917969,1.0,0.4065891802310943,1.0,1.0,0.0,1.0,-2.14274001121521,2.1427364349365234,3.698735326906899e-06,1.6566920280456543,0.7612992525100708,0.7612992525100708,0.0,76.44945526123047,91.0,16986.19140625,-0.0,840.4276733398438,1.0,283.1499938964844,285.1502685546875,289.6912841796875,290.8345947265625,293.1499938964844,293.1499938964844,283.1499938964844,17739.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6007638573646545,1.0,0.0,0.0,2.0258705615997314,2.025879144668579,2.738525211043452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3816.488525390625,0.0,289.7594909667969,1895.4371337890625,0.0,933.06201171875,0.5177597999572754,1.0,0.0,3.0,1.0,0.0
12128940,297.5773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7890625,0.9990000128746032,0.5449569225311279,0.4011574983596802,297.4291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7882080078125,0.791232168674469,0.2197702974081039,0.2715485095977783,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7883605957031,0.8154656887054443,0.2400787323713302,0.1687315553426742,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.78778076171875,0.735019326210022,0.1750736236572265,0.1669288426637649,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7879638671875,0.7552868723869324,0.1907219588756561,0.8629603981971741,285.7887268066406,285.3233337402344,293.7351989746094,286.7164001464844,293.7316589355469,297.4979858398437,285.79132080078125,1.0,0.412429928779602,1.0,1.0,0.0,1.0,-2.171044111251831,2.171040296554565,3.796272494582809e-06,1.6785825490951538,0.7685941457748413,0.7685941457748413,0.0,79.04368591308594,94.0,17407.90234375,-0.0,876.2846069335938,1.0,283.1499938964844,285.18194580078125,289.74871826171875,290.9158935546875,293.1499938964844,293.1499938964844,283.1499938964844,17523.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6072286367416382,1.0,0.0,0.0,2.044498443603516,2.0445072650909424,2.789118696000515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3850.06298828125,0.0,295.548095703125,1895.4371337890625,0.0,969.7931518554688,0.5214012861251831,1.0,0.0,3.0,1.0,0.0
12129000,297.5773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7890625,0.9990000128746032,0.5449569225311279,0.4011574983596802,297.4291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7882080078125,0.791232168674469,0.2197702974081039,0.2715485095977783,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7883605957031,0.8154656887054443,0.2400787323713302,0.1687315553426742,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.78778076171875,0.735019326210022,0.1750736236572265,0.1669288426637649,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7879638671875,0.7552868723869324,0.1907219588756561,0.8629603981971741,285.7887268066406,285.3233337402344,293.7351989746094,286.7164001464844,293.7316589355469,297.4979858398437,285.79132080078125,1.0,0.412429928779602,1.0,1.0,0.0,1.0,-2.171044111251831,2.171040296554565,3.796272494582809e-06,1.6785825490951538,0.7685941457748413,0.7685941457748413,0.0,79.04368591308594,94.0,17407.90234375,-0.0,876.2846069335938,1.0,283.1499938964844,285.18194580078125,289.74871826171875,290.9158935546875,293.1499938964844,293.1499938964844,283.1499938964844,17523.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6072286367416382,1.0,0.0,0.0,2.044498443603516,2.0445072650909424,2.789118696000515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3850.06298828125,0.0,295.548095703125,1895.4371337890625,0.0,969.7931518554688,0.5214012861251831,1.0,0.0,3.0,1.0,0.0
12129060,297.5650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8309631347656,0.9990000128746032,0.5491228103637695,0.4093744158744812,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8302001953125,0.7902079820632935,0.2233647853136062,0.2760666310787201,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.830322265625,0.8123255968093872,0.242004320025444,0.1701319813728332,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.829833984375,0.7338228225708008,0.1776479184627533,0.1694519817829132,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8299865722656,0.7525611519813538,0.1923767328262329,0.8708579540252686,285.8306884765625,285.20172119140625,293.8764038085937,286.7753601074219,293.87274169921875,297.48992919921875,285.8330078125,1.0,0.4183754920959472,1.0,1.0,0.0,1.0,-2.199286460876465,2.19928240776062,3.894975634466391e-06,1.7004376649856567,0.7781065702438354,0.7781065702438354,0.0,81.82362365722656,97.0,17858.873046875,-0.0,913.6264038085938,1.0,283.1499938964844,285.2080383300781,289.8109741210937,291.0041198730469,293.1499938964844,293.1499938964844,283.1499938964844,17302.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6143566370010376,1.0,0.0,0.0,2.0716147422790527,2.0716233253479004,2.863593238089379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3886.406982421875,0.0,304.5380554199219,1895.4371337890625,0.0,1011.6387939453124,0.5268883109092712,1.0,0.0,3.0,1.0,0.0
12129120,297.5650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8309631347656,0.9990000128746032,0.5491228103637695,0.4093744158744812,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8302001953125,0.7902079820632935,0.2233647853136062,0.2760666310787201,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.830322265625,0.8123255968093872,0.242004320025444,0.1701319813728332,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.829833984375,0.7338228225708008,0.1776479184627533,0.1694519817829132,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8299865722656,0.7525611519813538,0.1923767328262329,0.8708579540252686,285.8306884765625,285.20172119140625,293.8764038085937,286.7753601074219,293.87274169921875,297.48992919921875,285.8330078125,1.0,0.4183754920959472,1.0,1.0,0.0,1.0,-2.199286460876465,2.19928240776062,3.894975634466391e-06,1.7004376649856567,0.7781065702438354,0.7781065702438354,0.0,81.82362365722656,97.0,17858.873046875,-0.0,913.6264038085938,1.0,283.1499938964844,285.2080383300781,289.8109741210937,291.0041198730469,293.1499938964844,293.1499938964844,283.1499938964844,17302.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6143566370010376,1.0,0.0,0.0,2.0716147422790527,2.0716233253479004,2.863593238089379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3886.406982421875,0.0,304.5380554199219,1895.4371337890625,0.0,1011.6387939453124,0.5268883109092712,1.0,0.0,3.0,1.0,0.0
12129180,297.54986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8687744140625,0.9990000128746032,0.5528465509414673,0.4179224073886871,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8681030273437,0.7889801859855652,0.2269332408905029,0.2805564403533935,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8681945800781,0.8090041279792786,0.2439164966344833,0.1715262979269027,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8677673339844,0.7324241399765015,0.1801638007164001,0.1719236373901367,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8678894042969,0.7496360540390015,0.193935289978981,0.878329873085022,285.8684997558594,285.06842041015625,294.0240173339844,286.8387756347656,294.0202331542969,297.4798583984375,285.8705749511719,1.0,0.4243617057800293,1.0,1.0,0.0,1.0,-2.227320671081543,2.2273166179656982,3.994543931185035e-06,1.722279071807861,0.789932370185852,0.789932370185852,0.0,84.73727416992188,100.0,18337.7578125,-0.0,952.140380859375,1.0,283.1499938964844,285.228271484375,289.8772888183594,291.0982971191406,293.1499938964844,293.1499938964844,283.1499938964844,17079.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220634579658508,1.0,0.0,0.0,2.107193946838379,2.1072027683258057,2.962800351724582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3925.2890625,0.0,316.94873046875,1895.4371337890625,0.0,1058.4283447265625,0.5342400670051575,1.0,0.0,3.0,1.0,0.0
12129240,297.54986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8687744140625,0.9990000128746032,0.5528465509414673,0.4179224073886871,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8681030273437,0.7889801859855652,0.2269332408905029,0.2805564403533935,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8681945800781,0.8090041279792786,0.2439164966344833,0.1715262979269027,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8677673339844,0.7324241399765015,0.1801638007164001,0.1719236373901367,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8678894042969,0.7496360540390015,0.193935289978981,0.878329873085022,285.8684997558594,285.06842041015625,294.0240173339844,286.8387756347656,294.0202331542969,297.4798583984375,285.8705749511719,1.0,0.4243617057800293,1.0,1.0,0.0,1.0,-2.227320671081543,2.2273166179656982,3.994543931185035e-06,1.722279071807861,0.789932370185852,0.789932370185852,0.0,84.73727416992188,100.0,18337.7578125,-0.0,952.140380859375,1.0,283.1499938964844,285.228271484375,289.8772888183594,291.0982971191406,293.1499938964844,293.1499938964844,283.1499938964844,17079.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220634579658508,1.0,0.0,0.0,2.107193946838379,2.1072027683258057,2.962800351724582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3925.2890625,0.0,316.94873046875,1895.4371337890625,0.0,1058.4283447265625,0.5342400670051575,1.0,0.0,3.0,1.0,0.0
12129300,297.54156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8860778808594,0.9990000128746032,0.5545618534088135,0.4222767949104309,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8854675292969,0.7883236408233643,0.2287089526653289,0.282792180776596,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8855285644531,0.8072954416275024,0.2448643147945404,0.1722196489572525,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851318359375,0.7316762804985046,0.1813998371362686,0.1731401681900024,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88525390625,0.7481334805488586,0.1946817636489868,0.8819219470024109,285.8858337402344,284.9970092773437,294.1000061035156,286.8719787597656,294.09619140625,297.4743957519531,285.8877868652344,1.0,0.4273550510406494,1.0,1.0,0.0,1.0,-2.2412257194519043,2.24122166633606,4.044426987093175e-06,1.733112335205078,0.7967472076416016,0.7967472076416016,0.0,86.23170471191406,100.0,18587.12109375,-0.0,971.7577514648438,1.0,283.1499938964844,285.2361755371094,289.9117431640625,291.1473999023437,293.1499938964844,293.1499938964844,283.1499938964844,16969.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6261067986488342,1.0,0.0,0.0,2.1280879974365234,2.1280970573425293,3.021847589934623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3945.613525390625,0.0,324.5058898925781,1895.4371337890625,0.0,1083.6024169921875,0.5386099219322205,1.0,0.0,3.0,1.0,0.0
12129360,297.5328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9023742675781,0.9990000128746032,0.5561841130256653,0.4266713261604309,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9017639160156,0.7876488566398621,0.2304793745279312,0.2850222587585449,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.90185546875,0.8055570125579834,0.2458047866821289,0.1729088574647903,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9014892578125,0.7309041619300842,0.1826211363077163,0.1743435710668563,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9015808105469,0.7466146349906921,0.19540736079216,0.8854223489761353,285.9021301269531,284.95001220703125,294.17730712890625,286.90606689453125,294.1734619140625,297.46875,285.9039611816406,1.0,0.4303424954414367,1.0,1.0,0.0,1.0,-2.255042791366577,2.2550387382507324,4.094228188478155e-06,1.7438232898712158,0.8037862777709961,0.8037862777709961,0.0,87.74583435058594,103.0,18842.482421875,-0.0,991.5814208984376,1.0,283.1499938964844,285.24267578125,289.947021484375,291.1977233886719,293.1499938964844,293.1499938964844,283.1499938964844,16867.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6302639842033386,1.0,0.0,0.0,2.150911331176758,2.150920391082764,3.087012601099559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.46142578125,0.0,332.9938659667969,1895.4371337890625,0.0,1109.9248046875,0.5434173345565796,1.0,0.0,3.0,1.0,0.0
12129420,297.5145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9341125488281,0.9990000128746032,0.5591793060302734,0.4354872703552246,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9335327148437,0.7863086462020874,0.2340103685855865,0.289469301700592,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9336242675781,0.8020950555801392,0.2476659566164016,0.1742739975452423,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9332580566406,0.7293402552604675,0.1850242167711258,0.1767130196094513,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.933349609375,0.74358731508255,0.1968032568693161,0.8921716213226318,285.93389892578125,284.95001220703125,294.3356018066406,286.9765930175781,294.3316650390625,297.4571228027344,285.9356994628906,1.0,0.4362832903861999,1.0,1.0,0.0,1.0,-2.2823352813720703,2.2823312282562256,4.194062512397068e-06,1.7652721405029297,0.8171178698539734,0.8171178698539734,0.0,90.82516479492188,106.0,19363.0703125,-0.0,1031.7286376953125,1.0,283.1499938964844,285.2544860839844,290.0193176269531,291.3008117675781,293.1499938964844,293.1499938964844,283.1499938964844,16769.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6388226747512817,1.0,0.0,0.0,2.1980457305908203,2.1980552673339844,3.223790656647907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.102294921875,0.0,351.56170654296875,1895.4371337890625,0.0,1165.4876708984375,0.5535709857940674,1.0,0.0,3.0,1.0,0.0
12129480,297.5145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9341125488281,0.9990000128746032,0.5591793060302734,0.4354872703552246,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9335327148437,0.7863086462020874,0.2340103685855865,0.289469301700592,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9336242675781,0.8020950555801392,0.2476659566164016,0.1742739975452423,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9332580566406,0.7293402552604675,0.1850242167711258,0.1767130196094513,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.933349609375,0.74358731508255,0.1968032568693161,0.8921716213226318,285.93389892578125,284.95001220703125,294.3356018066406,286.9765930175781,294.3316650390625,297.4571228027344,285.9356994628906,1.0,0.4362832903861999,1.0,1.0,0.0,1.0,-2.2823352813720703,2.2823312282562256,4.194062512397068e-06,1.7652721405029297,0.8171178698539734,0.8171178698539734,0.0,90.82516479492188,106.0,19363.0703125,-0.0,1031.7286376953125,1.0,283.1499938964844,285.2544860839844,290.0193176269531,291.3008117675781,293.1499938964844,293.1499938964844,283.1499938964844,16769.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6388226747512817,1.0,0.0,0.0,2.1980457305908203,2.1980552673339844,3.223790656647907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.102294921875,0.0,351.56170654296875,1895.4371337890625,0.0,1165.4876708984375,0.5535709857940674,1.0,0.0,3.0,1.0,0.0
12129540,297.49560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.96563720703125,0.9990000128746032,0.5618795156478882,0.4443046748638153,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.965087890625,0.7850123643875122,0.2375382333993911,0.2939105927944183,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9651184082031,0.7987139821052551,0.2495070099830627,0.1756250113248825,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9647827148437,0.727774977684021,0.1873817443847656,0.1790388822555542,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9648742675781,0.7406020164489746,0.1981361210346222,0.8986316919326782,285.9654235839844,284.95001220703125,294.4981384277344,287.0498046875,294.4941711425781,297.4454040527344,285.9671936035156,1.0,0.4421637654304504,1.0,1.0,0.0,1.0,-2.3092081546783447,2.309203863143921,4.293479832995217e-06,1.7863200902938845,0.8308688402175903,0.8308688402175903,0.0,93.94680786132812,109.0,19897.662109375,-0.0,1072.463623046875,1.0,283.1499938964844,285.2654724121094,290.0935363769531,291.4067687988281,293.1499938964844,293.1499938964844,283.1499938964844,16709.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6475764513015747,1.0,0.0,0.0,2.2471120357513428,2.247121572494507,3.369324304003385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.186767578125,0.0,371.8699645996094,1895.4371337890625,0.0,1224.1673583984375,0.564260721206665,1.0,0.0,3.0,1.0,0.0
12129600,297.49560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.96563720703125,0.9990000128746032,0.5618795156478882,0.4443046748638153,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.965087890625,0.7850123643875122,0.2375382333993911,0.2939105927944183,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9651184082031,0.7987139821052551,0.2495070099830627,0.1756250113248825,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9647827148437,0.727774977684021,0.1873817443847656,0.1790388822555542,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9648742675781,0.7406020164489746,0.1981361210346222,0.8986316919326782,285.9654235839844,284.95001220703125,294.4981384277344,287.0498046875,294.4941711425781,297.4454040527344,285.9671936035156,1.0,0.4421637654304504,1.0,1.0,0.0,1.0,-2.3092081546783447,2.309203863143921,4.293479832995217e-06,1.7863200902938845,0.8308688402175903,0.8308688402175903,0.0,93.94680786132812,109.0,19897.662109375,-0.0,1072.463623046875,1.0,283.1499938964844,285.2654724121094,290.0935363769531,291.4067687988281,293.1499938964844,293.1499938964844,283.1499938964844,16709.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6475764513015747,1.0,0.0,0.0,2.2471120357513428,2.247121572494507,3.369324304003385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.186767578125,0.0,371.8699645996094,1895.4371337890625,0.0,1224.1673583984375,0.564260721206665,1.0,0.0,3.0,1.0,0.0
12129660,297.4765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972229003906,0.9990000128746032,0.564321756362915,0.4530463814735412,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9966735839844,0.7838144302368164,0.2410731315612793,0.2983585298061371,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967041015625,0.7954651117324829,0.2513339221477508,0.1769659668207168,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9963684082031,0.7262537479400635,0.1897017806768417,0.1813284903764724,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964294433594,0.7377052307128906,0.199417382478714,0.9048534035682678,285.9970092773437,284.95001220703125,294.66424560546875,287.1250915527344,294.6602478027344,297.4339599609375,285.998779296875,1.0,0.4479716718196869,1.0,1.0,0.0,1.0,-2.3356549739837646,2.335650682449341,4.3926384023507126e-06,1.8070995807647705,0.8450406193733215,0.8450406193733215,0.0,97.0946273803711,112.0,20443.66015625,-0.0,1113.6944580078125,1.0,283.1499938964844,285.2760925292969,290.1693420410156,291.5151672363281,293.1499938964844,293.1499938964844,283.1499938964844,16673.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6564356684684753,1.0,0.0,0.0,2.2972629070281982,2.2972729206085205,3.5213955129620444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.513671875,0.0,393.6095581054688,1895.4371337890625,0.0,1285.386962890625,0.5752757787704468,1.0,0.0,3.0,1.0,0.0
12129720,297.4765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972229003906,0.9990000128746032,0.564321756362915,0.4530463814735412,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9966735839844,0.7838144302368164,0.2410731315612793,0.2983585298061371,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967041015625,0.7954651117324829,0.2513339221477508,0.1769659668207168,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9963684082031,0.7262537479400635,0.1897017806768417,0.1813284903764724,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964294433594,0.7377052307128906,0.199417382478714,0.9048534035682678,285.9970092773437,284.95001220703125,294.66424560546875,287.1250915527344,294.6602478027344,297.4339599609375,285.998779296875,1.0,0.4479716718196869,1.0,1.0,0.0,1.0,-2.3356549739837646,2.335650682449341,4.3926384023507126e-06,1.8070995807647705,0.8450406193733215,0.8450406193733215,0.0,97.0946273803711,112.0,20443.66015625,-0.0,1113.6944580078125,1.0,283.1499938964844,285.2760925292969,290.1693420410156,291.5151672363281,293.1499938964844,293.1499938964844,283.1499938964844,16673.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6564356684684753,1.0,0.0,0.0,2.2972629070281982,2.2972729206085205,3.5213955129620444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.513671875,0.0,393.6095581054688,1895.4371337890625,0.0,1285.386962890625,0.5752757787704468,1.0,0.0,3.0,1.0,0.0
12129780,297.45751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0291748046875,0.9990000128746032,0.5665315985679626,0.4616853594779968,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.02862548828125,0.782733142375946,0.2446223795413971,0.3028224408626556,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0286560058594,0.7923628687858582,0.2531498670578003,0.1782992631196975,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0283203125,0.7247917652130127,0.1919897496700287,0.1835871636867523,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.02838134765625,0.7349099516868591,0.2006552070379257,0.9108749628067015,286.0289611816406,284.95001220703125,294.83319091796875,287.20184326171875,294.82916259765625,297.4230041503906,286.0307312011719,1.0,0.4537013173103332,1.0,1.0,0.0,1.0,-2.3617069721221924,2.361702442169189,4.4913058445672505e-06,1.8274738788604736,0.859640896320343,0.859640896320343,0.0,100.2540512084961,100.0,20999.146484375,-0.0,1155.373779296875,1.0,283.1499938964844,285.28680419921875,290.24639892578125,291.62548828125,293.1499938964844,293.1499938964844,283.1499938964844,16656.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6653485894203186,1.0,0.0,0.0,2.3478477001190186,2.34785795211792,3.6781815992981137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.91943359375,0.0,416.5316162109375,1895.4371337890625,0.0,1348.7628173828125,0.5864566564559937,1.0,0.0,3.0,1.0,0.0
