time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12129840,297.45751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0291748046875,0.9990000128746032,0.5665315985679626,0.4616853594779968,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.02862548828125,0.782733142375946,0.2446223795413971,0.3028224408626556,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0286560058594,0.7923628687858582,0.2531498670578003,0.1782992631196975,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0283203125,0.7247917652130127,0.1919897496700287,0.1835871636867523,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.02838134765625,0.7349099516868591,0.2006552070379257,0.9108749628067015,286.0289611816406,284.95001220703125,294.83319091796875,287.20184326171875,294.82916259765625,297.4230041503906,286.0307312011719,1.0,0.4537013173103332,1.0,1.0,0.0,1.0,-2.3617069721221924,2.361702442169189,4.4913058445672505e-06,1.8274738788604736,0.859640896320343,0.859640896320343,0.0,100.2540512084961,100.0,20999.146484375,-0.0,1155.373779296875,1.0,283.1499938964844,285.28680419921875,290.24639892578125,291.62548828125,293.1499938964844,293.1499938964844,283.1499938964844,16656.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6653485894203186,1.0,0.0,0.0,2.3478477001190186,2.34785795211792,3.6781815992981137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.91943359375,0.0,416.5316162109375,1895.4371337890625,0.0,1348.7628173828125,0.5864566564559937,1.0,0.0,3.0,1.0,0.0
12129900,297.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04266357421875,0.9990000128746032,0.5678410530090332,0.4612704515457153,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0422668457031,0.7848862409591675,0.2463912814855575,0.3049902617931366,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.04229736328125,0.7935572862625122,0.2540414035320282,0.1789223998785019,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0420837402344,0.726290762424469,0.1931104212999344,0.1846505254507064,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0421142578125,0.7357832193374634,0.2012483477592468,0.9135575294494628,286.04248046875,284.95001220703125,294.91851806640625,287.2406005859375,294.9144897460937,297.4188842773437,286.0435791015625,1.0,0.4542995989322662,1.0,1.0,0.0,1.0,-2.3684749603271484,2.368470430374145,4.517419711191906e-06,1.832927107810974,0.8670634031295776,0.8670634031295776,0.0,100.3610610961914,100.0,21242.494140625,-0.0,1163.4503173828125,1.0,283.1499938964844,285.28961181640625,290.2850952148437,291.6805419921875,293.1499938964844,293.1499938964844,283.1499938964844,16654.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6697975397109985,1.0,0.0,0.0,2.3731255531311035,2.373136043548584,3.757810134175088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4167.1640625,0.0,428.365478515625,1895.4371337890625,0.0,1381.0438232421875,0.5920668840408325,1.0,0.0,3.0,1.0,0.0
12129960,297.4525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0514831542969,0.9990000128746032,0.5698856711387634,0.4576416611671448,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0512084960937,0.7888778448104858,0.2481549978256225,0.3071041703224182,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0512390136719,0.7966063618659973,0.2549183666706085,0.1795091480016708,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.05108642578125,0.7292905449867249,0.1942153573036193,0.1856617927551269,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0511169433594,0.7381992340087891,0.2018319368362426,0.9160028100013732,286.0513610839844,284.95001220703125,295.0042724609375,287.2795104980469,295.000244140625,297.41864013671875,286.0521545410156,1.0,0.453793317079544,1.0,1.0,0.0,1.0,-2.370932102203369,2.370927572250366,4.526927114056889e-06,1.834910273551941,0.8744962215423584,0.8744962215423584,0.0,99.45313262939452,103.0,21453.91015625,-0.0,1162.5675048828125,1.0,283.1499938964844,285.2887268066406,290.3228454589844,291.7330017089844,293.1499938964844,293.1499938964844,283.1499938964844,16658.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6740788221359253,1.0,0.0,0.0,2.3982322216033936,2.398242950439453,3.837742781342968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4187.4228515625,0.0,440.3831787109375,1895.4371337890625,0.0,1412.50244140625,0.5976561307907104,1.0,0.0,3.0,1.0,0.0
12130020,297.4651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0722045898437,0.9990000128746032,0.5750021934509277,0.4560689032077789,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718078613281,0.7936099171638489,0.2517140805721283,0.311429351568222,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718078613281,0.7993820309638977,0.2566681504249573,0.1807151287794113,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.07159423828125,0.7325600385665894,0.1964233964681625,0.1877291351556778,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716247558594,0.7403076887130737,0.2030355334281921,0.921252191066742,286.072021484375,284.95001220703125,295.1767883300781,287.3575439453125,295.1727294921875,297.4239501953125,286.0733337402344,1.0,0.4556095898151397,1.0,1.0,0.0,1.0,-2.3832671642303467,2.383262634277344,4.573817932396196e-06,1.8443294763565063,0.8895819783210754,0.8895819783210754,0.0,99.41023254394533,106.0,21922.763671875,-0.0,1176.447998046875,1.0,283.1499938964844,285.2904052734375,290.3960876464844,291.834228515625,293.1499938964844,293.1499938964844,283.1499938964844,16676.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.681786835193634,1.0,0.0,0.0,2.447744131088257,2.4477550983428955,3.997839996827679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4228.83349609375,0.0,464.8284301757813,1895.4371337890625,0.0,1470.0897216796875,0.6087174415588379,1.0,0.0,3.0,1.0,0.0
12130080,297.4651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0722045898437,0.9990000128746032,0.5750021934509277,0.4560689032077789,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718078613281,0.7936099171638489,0.2517140805721283,0.311429351568222,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718078613281,0.7993820309638977,0.2566681504249573,0.1807151287794113,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.07159423828125,0.7325600385665894,0.1964233964681625,0.1877291351556778,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716247558594,0.7403076887130737,0.2030355334281921,0.921252191066742,286.072021484375,284.95001220703125,295.1767883300781,287.3575439453125,295.1727294921875,297.4239501953125,286.0733337402344,1.0,0.4556095898151397,1.0,1.0,0.0,1.0,-2.3832671642303467,2.383262634277344,4.573817932396196e-06,1.8443294763565063,0.8895819783210754,0.8895819783210754,0.0,99.41023254394533,106.0,21922.763671875,-0.0,1176.447998046875,1.0,283.1499938964844,285.2904052734375,290.3960876464844,291.834228515625,293.1499938964844,293.1499938964844,283.1499938964844,16676.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.681786835193634,1.0,0.0,0.0,2.447744131088257,2.4477550983428955,3.997839996827679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4228.83349609375,0.0,464.8284301757813,1895.4371337890625,0.0,1470.0897216796875,0.6087174415588379,1.0,0.0,3.0,1.0,0.0
12130140,297.4739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0986022949219,0.9990000128746032,0.5798906683921814,0.4574063122272491,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.09814453125,0.7966569066047668,0.2553179860115051,0.3158490657806396,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.09814453125,0.8004292249679565,0.2584097385406494,0.1819383949041366,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.097900390625,0.7344053983688354,0.198622927069664,0.1898209750652313,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0979309082031,0.7410195469856262,0.204264834523201,0.92680025100708,286.098388671875,284.95001220703125,295.3500061035156,287.4353332519531,295.345947265625,297.4279479980469,286.09991455078125,1.0,0.4584242701530456,1.0,1.0,0.0,1.0,-2.3996036052703857,2.399598836898804,4.636634002963547e-06,1.856979966163636,0.9050678014755248,0.9050678014755248,0.0,100.29016876220705,109.0,22426.84765625,0.0,1198.8450927734375,1.0,283.1499938964844,285.2968139648437,290.4716186523437,291.9390869140625,293.1499938964844,293.1499938964844,283.1499938964844,16701.365234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6889914274215698,1.0,0.0,0.0,2.4961905479431152,2.496201753616333,4.157658395342878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.0654296875,0.0,489.696044921875,1895.4371337890625,0.0,1524.9820556640625,0.6225782036781311,1.0,0.0,3.0,1.0,0.0
12130200,297.4739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0986022949219,0.9990000128746032,0.5798906683921814,0.4574063122272491,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.09814453125,0.7966569066047668,0.2553179860115051,0.3158490657806396,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.09814453125,0.8004292249679565,0.2584097385406494,0.1819383949041366,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.097900390625,0.7344053983688354,0.198622927069664,0.1898209750652313,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0979309082031,0.7410195469856262,0.204264834523201,0.92680025100708,286.098388671875,284.95001220703125,295.3500061035156,287.4353332519531,295.345947265625,297.4279479980469,286.09991455078125,1.0,0.4584242701530456,1.0,1.0,0.0,1.0,-2.3996036052703857,2.399598836898804,4.636634002963547e-06,1.856979966163636,0.9050678014755248,0.9050678014755248,0.0,100.29016876220705,109.0,22426.84765625,0.0,1198.8450927734375,1.0,283.1499938964844,285.2968139648437,290.4716186523437,291.9390869140625,293.1499938964844,293.1499938964844,283.1499938964844,16701.365234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6889914274215698,1.0,0.0,0.0,2.4961905479431152,2.496201753616333,4.157658395342878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.0654296875,0.0,489.696044921875,1895.4371337890625,0.0,1524.9820556640625,0.6225782036781311,1.0,0.0,3.0,1.0,0.0
12130260,297.47607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1114501953125,0.9990000128746032,0.5842146277427673,0.4606525599956512,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11114501953125,0.7985686659812927,0.2589278519153595,0.3203204274177551,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.11114501953125,0.800324022769928,0.2601145505905151,0.1831593960523605,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1109619140625,0.7352801561355591,0.2007811665534973,0.1919059306383133,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1109924316406,0.7407715320587158,0.2054605334997177,0.9323787689208984,286.111328125,284.95001220703125,295.5232238769531,287.5123291015625,295.51922607421875,297.4287109375,286.1123962402344,1.0,0.4619716107845306,1.0,1.0,0.0,1.0,-2.418307304382324,2.418302536010742,4.70918803330278e-06,1.8715105056762693,0.9206263422966005,0.9206263422966005,0.0,101.77310943603516,112.0,23001.94921875,0.0,1226.7781982421875,1.0,283.1499938964844,285.2846984863281,290.5513610839844,292.05303955078125,293.1499938964844,293.1499938964844,283.1499938964844,17176.021484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6967841386795044,1.0,0.0,0.0,2.5759501457214355,2.5759618282318115,4.427598412348744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4322.9111328125,0.0,534.9336547851562,1895.4371337890625,0.0,1585.4669189453125,0.6415711641311646,1.0,0.0,3.0,1.0,0.0
12130320,297.47607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1114501953125,0.9990000128746032,0.5842146277427673,0.4606525599956512,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11114501953125,0.7985686659812927,0.2589278519153595,0.3203204274177551,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.11114501953125,0.800324022769928,0.2601145505905151,0.1831593960523605,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1109619140625,0.7352801561355591,0.2007811665534973,0.1919059306383133,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1109924316406,0.7407715320587158,0.2054605334997177,0.9323787689208984,286.111328125,284.95001220703125,295.5232238769531,287.5123291015625,295.51922607421875,297.4287109375,286.1123962402344,1.0,0.4619716107845306,1.0,1.0,0.0,1.0,-2.418307304382324,2.418302536010742,4.70918803330278e-06,1.8715105056762693,0.9206263422966005,0.9206263422966005,0.0,101.77310943603516,112.0,23001.94921875,0.0,1226.7781982421875,1.0,283.1499938964844,285.2846984863281,290.5513610839844,292.05303955078125,293.1499938964844,293.1499938964844,283.1499938964844,17176.021484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6967841386795044,1.0,0.0,0.0,2.5759501457214355,2.5759618282318115,4.427598412348744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4322.9111328125,0.0,534.9336547851562,1895.4371337890625,0.0,1585.4669189453125,0.6415711641311646,1.0,0.0,3.0,1.0,0.0
12130380,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1179504394531,0.9990000128746032,0.587883710861206,0.4653935134410858,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1177062988281,0.7995558977127075,0.2625104486942291,0.3247849345207214,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1177062988281,0.7992953658103943,0.2617583870887756,0.1843516826629638,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1175842285156,0.735353410243988,0.2028669565916061,0.1939434260129928,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1175842285156,0.7397225499153137,0.2065752893686294,0.9377082586288452,286.1178283691406,284.95001220703125,295.6957092285156,287.5879821777344,295.6917724609375,297.4259033203125,286.11865234375,1.0,0.466024100780487,1.0,1.0,0.0,1.0,-2.438410997390747,2.438406229019165,4.787924808624666e-06,1.8871822357177728,0.9362249970436096,0.9362249970436096,0.0,103.7268295288086,115.0,23607.4765625,0.0,1258.727294921875,1.0,283.1499938964844,285.2643127441406,290.631103515625,292.1697998046875,293.1499938964844,293.1499938964844,283.1499938964844,17870.177734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7054501175880432,1.0,0.0,0.0,2.669894456863404,2.669907093048096,4.756435032504669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4374.3955078125,0.0,592.4384765625,1895.4371337890625,0.0,1654.0269775390625,0.6640253067016602,1.0,0.0,3.0,1.0,0.0
12130440,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1179504394531,0.9990000128746032,0.587883710861206,0.4653935134410858,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1177062988281,0.7995558977127075,0.2625104486942291,0.3247849345207214,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1177062988281,0.7992953658103943,0.2617583870887756,0.1843516826629638,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1175842285156,0.735353410243988,0.2028669565916061,0.1939434260129928,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1175842285156,0.7397225499153137,0.2065752893686294,0.9377082586288452,286.1178283691406,284.95001220703125,295.6957092285156,287.5879821777344,295.6917724609375,297.4259033203125,286.11865234375,1.0,0.466024100780487,1.0,1.0,0.0,1.0,-2.438410997390747,2.438406229019165,4.787924808624666e-06,1.8871822357177728,0.9362249970436096,0.9362249970436096,0.0,103.7268295288086,115.0,23607.4765625,0.0,1258.727294921875,1.0,283.1499938964844,285.2643127441406,290.631103515625,292.1697998046875,293.1499938964844,293.1499938964844,283.1499938964844,17870.177734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7054501175880432,1.0,0.0,0.0,2.669894456863404,2.669907093048096,4.756435032504669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4374.3955078125,0.0,592.4384765625,1895.4371337890625,0.0,1654.0269775390625,0.6640253067016602,1.0,0.0,3.0,1.0,0.0
12130500,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1169128417969,0.9990000128746032,0.5894847512245178,0.4681973159313202,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.11688232421875,0.7997819185256958,0.2642903327941894,0.3270110487937927,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.11688232421875,0.7985180020332336,0.2625585496425628,0.1849369406700134,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1168518066406,0.7351535558700562,0.2038800567388534,0.1949404329061508,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1168518066406,0.7389625310897827,0.2070982456207275,0.9402498602867126,286.11688232421875,284.95001220703125,295.781494140625,287.6251220703125,295.777587890625,297.4233703613281,286.1171875,1.0,0.4681845903396606,1.0,1.0,0.0,1.0,-2.448791027069092,2.4487862586975098,4.8288275138475e-06,1.89526629447937,0.9439961314201356,0.9439961314201356,0.0,104.84154510498048,115.0,23931.0859375,0.0,1275.8507080078125,1.0,283.1499938964844,285.24810791015625,290.6703186035156,292.22906494140625,293.1499938964844,293.1499938964844,283.1499938964844,18387.40625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7100705504417419,1.0,0.0,0.0,2.728567600250244,2.7285807132720947,4.967784548171039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.5576171875,0.0,630.812744140625,1895.4371337890625,0.0,1691.116455078125,0.6753333806991577,1.0,0.0,3.0,1.0,0.0
12130560,297.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1213073730469,0.9990000128746032,0.5909415483474731,0.4712406694889068,297.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1211242675781,0.7998583316802979,0.266063243150711,0.3292283713817596,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12109375,0.7975947260856628,0.2633456885814667,0.1855124533176422,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1210021972656,0.7348188757896423,0.2048720717430114,0.1959187388420105,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1210021972656,0.7380697727203369,0.2075978964567184,0.9426903128623962,286.1212158203125,284.95001220703125,295.8667907714844,287.6617126464844,295.8629150390625,297.4201965332031,286.12188720703125,1.0,0.4704107940196991,1.0,1.0,0.0,1.0,-2.4592950344085693,2.459290266036988,4.870392331213225e-06,1.9034419059753416,0.9518459439277648,0.9518459439277648,0.0,106.03326416015624,118.0,24229.576171875,0.0,1293.57861328125,1.0,283.1499938964844,285.2398986816406,290.7079162597656,292.2851867675781,293.1499938964844,293.1499938964844,283.1499938964844,18714.7421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147486209869385,1.0,0.0,0.0,2.772534132003784,2.772547483444214,5.129170403961325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4426.18408203125,0.0,660.265869140625,1895.4371337890625,0.0,1729.033203125,0.688602089881897,1.0,0.0,3.0,1.0,0.0
12130620,297.4472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.12353515625,0.9990000128746032,0.5934606790542603,0.4778626263141632,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1233825683594,0.7996923923492432,0.2695932686328888,0.3336527943611145,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1233825683594,0.7954460382461548,0.2648880183696747,0.1866464763879776,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1232604980469,0.7338541150093079,0.2068017274141311,0.1978285759687423,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1232604980469,0.7359989881515503,0.2085328251123428,0.9473156929016112,286.1234741210937,284.95001220703125,296.0357360839844,287.7330322265625,296.031982421875,297.4123840332031,286.1241149902344,1.0,0.475006639957428,1.0,1.0,0.0,1.0,-2.48055386543274,2.480548858642578,4.955032636644319e-06,1.9199668169021609,0.9674878716468812,0.9674878716468812,0.0,108.596923828125,121.0,24858.771484375,0.0,1330.51611328125,1.0,283.1499938964844,285.214111328125,290.7806396484375,292.3971252441406,293.1499938964844,293.1499938964844,283.1499938964844,19663.736328125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7243310213088989,1.0,0.0,0.0,2.880110263824463,2.880124568939209,5.534922706829093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4477.5927734375,0.0,737.0052490234375,1895.4371337890625,0.0,1807.80224609375,0.7143871188163757,1.0,0.0,3.0,1.0,0.0
12130680,297.4472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.12353515625,0.9990000128746032,0.5934606790542603,0.4778626263141632,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1233825683594,0.7996923923492432,0.2695932686328888,0.3336527943611145,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1233825683594,0.7954460382461548,0.2648880183696747,0.1866464763879776,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1232604980469,0.7338541150093079,0.2068017274141311,0.1978285759687423,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1232604980469,0.7359989881515503,0.2085328251123428,0.9473156929016112,286.1234741210937,284.95001220703125,296.0357360839844,287.7330322265625,296.031982421875,297.4123840332031,286.1241149902344,1.0,0.475006639957428,1.0,1.0,0.0,1.0,-2.48055386543274,2.480548858642578,4.955032636644319e-06,1.9199668169021609,0.9674878716468812,0.9674878716468812,0.0,108.596923828125,121.0,24858.771484375,0.0,1330.51611328125,1.0,283.1499938964844,285.214111328125,290.7806396484375,292.3971252441406,293.1499938964844,293.1499938964844,283.1499938964844,19663.736328125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7243310213088989,1.0,0.0,0.0,2.880110263824463,2.880124568939209,5.534922706829093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4477.5927734375,0.0,737.0052490234375,1895.4371337890625,0.0,1807.80224609375,0.7143871188163757,1.0,0.0,3.0,1.0,0.0
12130740,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1258850097656,0.9990000128746032,0.5955105423927307,0.484993040561676,297.4303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1257019042969,0.7992352247238159,0.2731108069419861,0.3380672335624695,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1257019042969,0.7930306196212769,0.2663977444171905,0.1877607107162475,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1256103515625,0.7326246500015259,0.2086811512708664,0.1996921449899673,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1256103515625,0.73366379737854,0.2093909531831741,0.9516159892082214,286.12579345703125,284.95001220703125,296.20184326171875,287.80133056640625,296.1981811523437,297.4032897949219,286.12646484375,1.0,0.4797239899635315,1.0,1.0,0.0,1.0,-2.5019447803497314,2.5019397735595703,5.040898940933403e-06,1.9365661144256592,0.9831611514091492,0.9831611514091492,0.0,111.34239196777344,109.0,25488.322265625,0.0,1368.968994140625,1.0,283.1499938964844,285.1885681152344,290.8490905761719,292.5047912597656,293.1499938964844,293.1499938964844,283.1499938964844,20684.740234375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339300513267517,1.0,0.0,0.0,2.98996901512146,2.9899845123291016,5.965223408566089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4528.25341796875,0.0,821.4884033203125,1895.4371337890625,0.0,1888.1129150390625,0.7407368421554565,1.0,0.0,3.0,1.0,0.0
12130800,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1258850097656,0.9990000128746032,0.5955105423927307,0.484993040561676,297.4303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1257019042969,0.7992352247238159,0.2731108069419861,0.3380672335624695,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1257019042969,0.7930306196212769,0.2663977444171905,0.1877607107162475,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1256103515625,0.7326246500015259,0.2086811512708664,0.1996921449899673,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1256103515625,0.73366379737854,0.2093909531831741,0.9516159892082214,286.12579345703125,284.95001220703125,296.20184326171875,287.80133056640625,296.1981811523437,297.4032897949219,286.12646484375,1.0,0.4797239899635315,1.0,1.0,0.0,1.0,-2.5019447803497314,2.5019397735595703,5.040898940933403e-06,1.9365661144256592,0.9831611514091492,0.9831611514091492,0.0,111.34239196777344,109.0,25488.322265625,0.0,1368.968994140625,1.0,283.1499938964844,285.1885681152344,290.8490905761719,292.5047912597656,293.1499938964844,293.1499938964844,283.1499938964844,20684.740234375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339300513267517,1.0,0.0,0.0,2.98996901512146,2.9899845123291016,5.965223408566089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4528.25341796875,0.0,821.4884033203125,1895.4371337890625,0.0,1888.1129150390625,0.7407368421554565,1.0,0.0,3.0,1.0,0.0
12130860,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1190795898437,0.9990000128746032,0.5984687209129333,0.4800236821174621,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.119140625,0.805457592010498,0.2765858471393585,0.3422674238681793,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.119140625,0.7972607016563416,0.2678443789482116,0.1887394934892654,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1191711425781,0.7368518710136414,0.2104870378971099,0.2013597339391708,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1191711425781,0.7367843985557556,0.2101580649614334,0.95488178730011,286.1191101074219,284.95001220703125,296.3644104003906,287.8661499023437,296.3608093261719,297.3989562988281,286.1188659667969,1.0,0.479013979434967,1.0,1.0,0.0,1.0,-2.506980657577514,2.506975650787353,5.061745923740091e-06,1.940741777420044,0.9987003803253174,0.9987003803253174,0.0,110.10070037841795,112.0,25984.70703125,0.0,1370.0302734375,1.0,283.1499938964844,285.15533447265625,290.9117431640625,292.6027526855469,293.1499938964844,293.1499938964844,283.1499938964844,21758.517578125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7431665658950806,1.0,0.0,0.0,3.100215196609497,3.100231885910034,6.413233109014982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.5009765625,0.0,912.7015991210938,1895.4371337890625,0.0,1966.63037109375,0.7671956419944763,1.0,0.0,3.0,1.0,0.0
12130920,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1190795898437,0.9990000128746032,0.5984687209129333,0.4800236821174621,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.119140625,0.805457592010498,0.2765858471393585,0.3422674238681793,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.119140625,0.7972607016563416,0.2678443789482116,0.1887394934892654,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1191711425781,0.7368518710136414,0.2104870378971099,0.2013597339391708,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1191711425781,0.7367843985557556,0.2101580649614334,0.95488178730011,286.1191101074219,284.95001220703125,296.3644104003906,287.8661499023437,296.3608093261719,297.3989562988281,286.1188659667969,1.0,0.479013979434967,1.0,1.0,0.0,1.0,-2.506980657577514,2.506975650787353,5.061745923740091e-06,1.940741777420044,0.9987003803253174,0.9987003803253174,0.0,110.10070037841795,112.0,25984.70703125,0.0,1370.0302734375,1.0,283.1499938964844,285.15533447265625,290.9117431640625,292.6027526855469,293.1499938964844,293.1499938964844,283.1499938964844,21758.517578125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7431665658950806,1.0,0.0,0.0,3.100215196609497,3.100231885910034,6.413233109014982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.5009765625,0.0,912.7015991210938,1895.4371337890625,0.0,1966.63037109375,0.7671956419944763,1.0,0.0,3.0,1.0,0.0
12130980,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141662597656,0.9990000128746032,0.6029714941978455,0.4779436588287353,297.4290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1140441894531,0.8099579811096191,0.2800717949867248,0.3464945554733276,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1140441894531,0.7998613119125366,0.2692708373069763,0.1897141933441162,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.11395263671875,0.7397363185882568,0.2122759073972702,0.203022763133049,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11395263671875,0.7385752201080322,0.2109360992908477,0.9582069516181946,286.1141052246094,284.95001220703125,296.5226745605469,287.9268798828125,296.51922607421875,297.40252685546875,286.1146240234375,1.0,0.4801640212535858,1.0,1.0,0.0,1.0,-2.515540599822998,2.515535593032837,5.096101176604861e-06,1.9472366571426392,1.0,1.0,0.0,109.7904281616211,115.0,26475.66796875,0.0,1379.5789794921875,1.0,283.1499938964844,285.1271057128906,290.96649169921875,292.6876220703125,293.1499938964844,293.1499938964844,283.1499938964844,23109.5625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511121034622192,1.0,0.0,0.0,3.201980829238892,3.201998472213745,6.841176514171821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4611.1220703125,0.0,1004.9016723632812,1895.4371337890625,0.0,2035.080322265625,0.7919067740440369,1.0,0.0,3.0,1.0,0.0
12131040,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141662597656,0.9990000128746032,0.6029714941978455,0.4779436588287353,297.4290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1140441894531,0.8099579811096191,0.2800717949867248,0.3464945554733276,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1140441894531,0.7998613119125366,0.2692708373069763,0.1897141933441162,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.11395263671875,0.7397363185882568,0.2122759073972702,0.203022763133049,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11395263671875,0.7385752201080322,0.2109360992908477,0.9582069516181946,286.1141052246094,284.95001220703125,296.5226745605469,287.9268798828125,296.51922607421875,297.40252685546875,286.1146240234375,1.0,0.4801640212535858,1.0,1.0,0.0,1.0,-2.515540599822998,2.515535593032837,5.096101176604861e-06,1.9472366571426392,1.0,1.0,0.0,109.7904281616211,115.0,26475.66796875,0.0,1379.5789794921875,1.0,283.1499938964844,285.1271057128906,290.96649169921875,292.6876220703125,293.1499938964844,293.1499938964844,283.1499938964844,23109.5625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511121034622192,1.0,0.0,0.0,3.201980829238892,3.201998472213745,6.841176514171821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4611.1220703125,0.0,1004.9016723632812,1895.4371337890625,0.0,2035.080322265625,0.7919067740440369,1.0,0.0,3.0,1.0,0.0
12131100,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1133117675781,0.9990000128746032,0.6051158905029297,0.4781635701656341,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1132507324219,0.8114798069000244,0.281831681728363,0.3486465811729431,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1132507324219,0.8004578948020935,0.2699882686138153,0.1902147084474563,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1132202148437,0.7405931949615479,0.2131726890802383,0.2038709968328476,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1132202148437,0.7388983964920044,0.2113357782363891,0.9599967002868652,286.11328125,284.95001220703125,296.6000061035156,287.95556640625,296.5965881347656,297.4038391113281,286.1136169433594,1.0,0.4811594486236572,1.0,1.0,0.0,1.0,-2.5215632915496826,2.5215580463409424,5.120502464706078e-06,1.951887130737305,1.0,1.0,0.0,110.05410766601562,115.0,26741.046875,0.0,1388.3974609375,1.0,283.1499938964844,285.11358642578125,290.99334716796875,292.7303771972656,293.1499938964844,293.1499938964844,283.1499938964844,23905.607421875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7547847032546997,1.0,0.0,0.0,3.2566707134246826,3.256689071655273,7.076866950228577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.5400390625,0.0,1057.2767333984375,1895.4371337890625,0.0,2066.98681640625,0.8024893999099731,1.0,0.0,3.0,1.0,0.0
12131160,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.11883544921875,0.9990000128746032,0.6071360111236572,0.478962630033493,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1186218261719,0.8126771450042725,0.2836044728755951,0.3508192300796509,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1185913085937,0.8007290363311768,0.2707104086875915,0.1907209157943725,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1184997558594,0.7411757707595825,0.2140719443559646,0.2047260254621505,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.11846923828125,0.738953173160553,0.2117387801408767,0.961829960346222,286.11871337890625,284.95001220703125,296.6759948730469,287.9830627441406,296.6726379394531,297.4045104980469,286.1195068359375,1.0,0.4823862016201019,1.0,1.0,0.0,1.0,-2.5283682346343994,2.528362989425659,5.14815337737673e-06,1.957146406173706,1.0,1.0,0.0,110.50910949707033,118.0,26986.548828125,0.0,1399.0826416015625,1.0,283.1499938964844,285.10894775390625,291.0193786621094,292.7711181640625,293.1499938964844,293.1499938964844,283.1499938964844,24444.765625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583410739898682,1.0,0.0,0.0,3.2931909561157227,3.293209791183472,7.236476449179463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4652.0634765625,0.0,1093.2459716796875,1895.4371337890625,0.0,2098.0380859375,0.8142209649085999,1.0,0.0,3.0,1.0,0.0
12131220,297.4398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1283264160156,0.9990000128746032,0.6107711791992188,0.48194020986557,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1280822753906,0.8143273591995239,0.2871856689453125,0.3552319705486297,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1280517578125,0.8005131483078003,0.2721673846244812,0.1917556971311569,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1278991699219,0.7416940927505493,0.2158764600753784,0.2064592987298965,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1278991699219,0.7384265065193176,0.212544560432434,0.9655939340591432,286.1282043457031,284.95001220703125,296.8236083984375,288.0341491699219,296.8204040527344,297.4039611816406,286.1291809082031,1.0,0.4853942692279815,1.0,1.0,0.0,1.0,-2.543870449066162,2.543865203857422,5.211444658925757e-06,1.9691356420516968,1.0,1.0,0.0,111.8800811767578,121.0,27505.01171875,0.0,1425.064453125,1.0,283.1499938964844,285.0964660644531,291.0701904296875,292.8536071777344,293.1499938964844,293.1499938964844,283.1499938964844,25712.677734375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655417323112488,1.0,0.0,0.0,3.3775177001953125,3.377537250518799,7.61182093356183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4693.27490234375,0.0,1179.3973388671875,1895.4371337890625,0.0,2161.352783203125,0.8348745703697205,1.0,0.0,3.0,1.0,0.0
12131280,297.4398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1283264160156,0.9990000128746032,0.6107711791992188,0.48194020986557,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1280822753906,0.8143273591995239,0.2871856689453125,0.3552319705486297,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1280517578125,0.8005131483078003,0.2721673846244812,0.1917556971311569,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1278991699219,0.7416940927505493,0.2158764600753784,0.2064592987298965,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1278991699219,0.7384265065193176,0.212544560432434,0.9655939340591432,286.1282043457031,284.95001220703125,296.8236083984375,288.0341491699219,296.8204040527344,297.4039611816406,286.1291809082031,1.0,0.4853942692279815,1.0,1.0,0.0,1.0,-2.543870449066162,2.543865203857422,5.211444658925757e-06,1.9691356420516968,1.0,1.0,0.0,111.8800811767578,121.0,27505.01171875,0.0,1425.064453125,1.0,283.1499938964844,285.0964660644531,291.0701904296875,292.8536071777344,293.1499938964844,293.1499938964844,283.1499938964844,25712.677734375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655417323112488,1.0,0.0,0.0,3.3775177001953125,3.377537250518799,7.61182093356183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4693.27490234375,0.0,1179.3973388671875,1895.4371337890625,0.0,2161.352783203125,0.8348745703697205,1.0,0.0,3.0,1.0,0.0
12131340,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.14080810546875,0.9990000128746032,0.6138826012611389,0.4863296747207641,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405334472656,0.8152351379394531,0.2908083200454712,0.3597187399864197,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405029296875,0.7995339632034302,0.2736377120018005,0.1928126513957977,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1403503417969,0.7415534257888794,0.2176846414804458,0.2082135528326034,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14031982421875,0.7372480034828186,0.2133366614580154,0.9693903923034668,286.14068603515625,284.95001220703125,296.9648132324219,288.07965087890625,296.9617919921875,297.4011535644531,286.1417541503906,1.0,0.4889575839042663,1.0,1.0,0.0,1.0,-2.561229467391968,2.5612242221832275,5.282790880301036e-06,1.982565999031067,1.0,1.0,0.0,113.72956848144533,124.0,28025.107421875,0.0,1455.8662109375,1.0,283.1499938964844,285.087646484375,291.11669921875,292.9326171875,293.1499938964844,293.1499938964844,283.1499938964844,26932.681640625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729706168174744,1.0,0.0,0.0,3.456716537475586,3.456737279891968,7.972983553372615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4733.79541015625,0.0,1264.3248291015625,1895.4371337890625,0.0,2227.26318359375,0.8542896509170532,1.0,0.0,3.0,1.0,0.0
12131400,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.14080810546875,0.9990000128746032,0.6138826012611389,0.4863296747207641,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405334472656,0.8152351379394531,0.2908083200454712,0.3597187399864197,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405029296875,0.7995339632034302,0.2736377120018005,0.1928126513957977,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1403503417969,0.7415534257888794,0.2176846414804458,0.2082135528326034,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14031982421875,0.7372480034828186,0.2133366614580154,0.9693903923034668,286.14068603515625,284.95001220703125,296.9648132324219,288.07965087890625,296.9617919921875,297.4011535644531,286.1417541503906,1.0,0.4889575839042663,1.0,1.0,0.0,1.0,-2.561229467391968,2.5612242221832275,5.282790880301036e-06,1.982565999031067,1.0,1.0,0.0,113.72956848144533,124.0,28025.107421875,0.0,1455.8662109375,1.0,283.1499938964844,285.087646484375,291.11669921875,292.9326171875,293.1499938964844,293.1499938964844,283.1499938964844,26932.681640625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729706168174744,1.0,0.0,0.0,3.456716537475586,3.456737279891968,7.972983553372615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4733.79541015625,0.0,1264.3248291015625,1895.4371337890625,0.0,2227.26318359375,0.8542896509170532,1.0,0.0,3.0,1.0,0.0
12131460,297.4246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1549072265625,0.9990000128746032,0.616515040397644,0.4917281866073608,297.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1546325683594,0.8156286478042603,0.294463187456131,0.3642629384994507,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1545715332031,0.7980274558067322,0.2751142084598541,0.1938839852809906,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1544189453125,0.7409507632255554,0.2194899469614029,0.2099785357713699,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1543884277344,0.7356111407279968,0.2141041308641433,0.973143994808197,286.1547546386719,284.95001220703125,297.0989074707031,288.1190490722656,297.0960998535156,297.3965759277344,286.1558837890625,1.0,0.4929059445858001,1.0,1.0,0.0,1.0,-2.579833507537842,2.5798280239105225,5.359800979931606e-06,1.9969617128372192,1.0,1.0,0.0,115.9312973022461,127.0,28541.669921875,0.0,1490.2596435546875,1.0,283.1499938964844,285.0811767578125,291.1571350097656,293.0058288574219,293.1499938964844,293.1499938964844,283.1499938964844,28119.01953125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806189060211182,1.0,0.0,0.0,3.53202748298645,3.5320489406585693,8.324179248120345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.861328125,0.0,1348.775390625,1895.4371337890625,0.0,2295.698974609375,0.8727643489837646,1.0,0.0,3.0,1.0,0.0
12131520,297.4246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1549072265625,0.9990000128746032,0.616515040397644,0.4917281866073608,297.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1546325683594,0.8156286478042603,0.294463187456131,0.3642629384994507,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1545715332031,0.7980274558067322,0.2751142084598541,0.1938839852809906,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1544189453125,0.7409507632255554,0.2194899469614029,0.2099785357713699,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1543884277344,0.7356111407279968,0.2141041308641433,0.973143994808197,286.1547546386719,284.95001220703125,297.0989074707031,288.1190490722656,297.0960998535156,297.3965759277344,286.1558837890625,1.0,0.4929059445858001,1.0,1.0,0.0,1.0,-2.579833507537842,2.5798280239105225,5.359800979931606e-06,1.9969617128372192,1.0,1.0,0.0,115.9312973022461,127.0,28541.669921875,0.0,1490.2596435546875,1.0,283.1499938964844,285.0811767578125,291.1571350097656,293.0058288574219,293.1499938964844,293.1499938964844,283.1499938964844,28119.01953125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806189060211182,1.0,0.0,0.0,3.53202748298645,3.5320489406585693,8.324179248120345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.861328125,0.0,1348.775390625,1895.4371337890625,0.0,2295.698974609375,0.8727643489837646,1.0,0.0,3.0,1.0,0.0
12131580,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.16961669921875,0.9990000128746032,0.6187107563018799,0.4978373348712921,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1693115234375,0.8156718611717224,0.298141747713089,0.3688498735427856,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1692810058594,0.7961673736572266,0.2765899002552032,0.1949624866247177,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.16912841796875,0.7400329113006592,0.2212862819433212,0.2117452770471573,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1690979003906,0.7336609959602356,0.2148402333259582,0.9768059253692628,286.1694641113281,284.95001220703125,297.2251892089844,288.15185546875,297.2225646972656,297.3907470703125,286.1705627441406,1.0,0.4971140325069427,1.0,1.0,0.0,1.0,-2.5992319583892822,2.599226474761963,5.440699624159606e-06,2.0119738578796387,1.0,1.0,0.0,118.39215850830078,130.0,29050.107421875,0.0,1527.3306884765625,1.0,283.1499938964844,285.0761108398437,291.1905212402344,293.07177734375,293.1499938964844,293.1499938964844,283.1499938964844,29281.82421875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883883714675903,1.0,0.0,0.0,3.604317426681519,3.604339838027954,8.668408781886683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4809.935546875,0.0,1433.298583984375,1895.4371337890625,0.0,2365.77099609375,0.8905072212219238,1.0,0.0,3.0,1.0,0.0
12131640,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.16961669921875,0.9990000128746032,0.6187107563018799,0.4978373348712921,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1693115234375,0.8156718611717224,0.298141747713089,0.3688498735427856,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1692810058594,0.7961673736572266,0.2765899002552032,0.1949624866247177,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.16912841796875,0.7400329113006592,0.2212862819433212,0.2117452770471573,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1690979003906,0.7336609959602356,0.2148402333259582,0.9768059253692628,286.1694641113281,284.95001220703125,297.2251892089844,288.15185546875,297.2225646972656,297.3907470703125,286.1705627441406,1.0,0.4971140325069427,1.0,1.0,0.0,1.0,-2.5992319583892822,2.599226474761963,5.440699624159606e-06,2.0119738578796387,1.0,1.0,0.0,118.39215850830078,130.0,29050.107421875,0.0,1527.3306884765625,1.0,283.1499938964844,285.0761108398437,291.1905212402344,293.07177734375,293.1499938964844,293.1499938964844,283.1499938964844,29281.82421875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883883714675903,1.0,0.0,0.0,3.604317426681519,3.604339838027954,8.668408781886683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4809.935546875,0.0,1433.298583984375,1895.4371337890625,0.0,2365.77099609375,0.8905072212219238,1.0,0.0,3.0,1.0,0.0
