time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12131700,297.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1747741699219,0.9990000128746032,0.6196542382240295,0.5010845065116882,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1745910644531,0.8156026601791382,0.2999874353408813,0.37115678191185,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.174560546875,0.7951483726501465,0.277325302362442,0.1955033391714096,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1744384765625,0.7394925951957703,0.2221793979406356,0.2126277536153793,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1744384765625,0.7326046824455261,0.2151951044797897,0.9785959124565125,286.1746826171875,284.95001220703125,297.2851867675781,288.1656188964844,297.2826538085937,297.3874816894531,286.1755065917969,1.0,0.4992859065532684,1.0,1.0,0.0,1.0,-2.6091270446777344,2.609121561050415,5.482200322148856e-06,2.019631862640381,1.0,1.0,0.0,119.69681549072266,130.0,29309.921875,0.0,1546.652587890625,1.0,283.1499938964844,285.0706787109375,291.20465087890625,293.10260009765625,293.1499938964844,293.1499938964844,283.1499938964844,29986.998046875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923086881637573,1.0,0.0,0.0,3.647459506988525,3.647482395172119,8.877163963916246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4828.53125,0.0,1485.385009765625,1895.4371337890625,0.0,2401.323974609375,0.8982906341552734,1.0,0.0,3.0,1.0,0.0
12131760,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1841735839844,0.9990000128746032,0.6204997897148132,0.5044377446174622,297.43365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1839294433594,0.8154821395874023,0.3018366992473602,0.3734673261642456,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1838684082031,0.7940796613693237,0.2780586183071136,0.1960420757532119,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1837158203125,0.7389065623283386,0.2230685800313949,0.2135064750909805,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1836853027344,0.7315024733543396,0.2155407071113586,0.9803441762924194,286.1840515136719,284.95001220703125,297.34295654296875,288.17755126953125,297.34051513671875,297.3840637207031,286.18511962890625,1.0,0.5014901757240295,1.0,1.0,0.0,1.0,-2.619095802307129,2.6190903186798096,5.524169864656869e-06,2.0273473262786865,1.0,1.0,0.0,121.0433578491211,118.0,29546.279296875,0.0,1566.3958740234375,1.0,283.1499938964844,285.0717468261719,291.2164001464844,293.1295471191406,293.1499938964844,293.1499938964844,283.1499938964844,30427.505859375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961834669113159,1.0,0.0,0.0,3.674152374267578,3.674175500869751,9.007569019559014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4844.619140625,0.0,1518.2353515625,1895.4371337890625,0.0,2436.583984375,0.9076542854309082,1.0,0.0,3.0,1.0,0.0
12131820,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.18853759765625,0.9990000128746032,0.6232035160064697,0.4990722835063934,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885070800781,0.8212741613388062,0.3055002987384796,0.3778847157955169,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1884765625,0.7983235716819763,0.2794739902019501,0.1969925761222839,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1884460449219,0.7430946230888367,0.2247941941022873,0.2150878310203552,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1884460449219,0.7345232963562012,0.2161756306886673,0.9829612374305724,286.1885070800781,284.95001220703125,297.4514465332031,288.1957092285156,297.4492492675781,297.3816833496094,286.1886901855469,1.0,0.5005331635475159,1.0,1.0,0.0,1.0,-2.6229403018951416,2.6229348182678223,5.5409436754416674e-06,2.0305893421173096,1.0,1.0,0.0,119.59349060058594,121.0,29881.994140625,0.0,1565.229736328125,1.0,283.1499938964844,285.05914306640625,291.2326965332031,293.1726379394531,293.1499938964844,293.1499938964844,283.1499938964844,31562.451171875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036875128746033,1.0,0.0,0.0,3.742047786712648,3.742072105407715,9.343551141682838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.6884765625,0.0,1603.9681396484375,1895.4371337890625,0.0,2505.187255859375,0.9243294596672058,1.0,0.0,3.0,1.0,0.0
12131880,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.18853759765625,0.9990000128746032,0.6232035160064697,0.4990722835063934,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885070800781,0.8212741613388062,0.3055002987384796,0.3778847157955169,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1884765625,0.7983235716819763,0.2794739902019501,0.1969925761222839,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1884460449219,0.7430946230888367,0.2247941941022873,0.2150878310203552,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1884460449219,0.7345232963562012,0.2161756306886673,0.9829612374305724,286.1885070800781,284.95001220703125,297.4514465332031,288.1957092285156,297.4492492675781,297.3816833496094,286.1886901855469,1.0,0.5005331635475159,1.0,1.0,0.0,1.0,-2.6229403018951416,2.6229348182678223,5.5409436754416674e-06,2.0305893421173096,1.0,1.0,0.0,119.59349060058594,121.0,29881.994140625,0.0,1565.229736328125,1.0,283.1499938964844,285.05914306640625,291.2326965332031,293.1726379394531,293.1499938964844,293.1499938964844,283.1499938964844,31562.451171875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036875128746033,1.0,0.0,0.0,3.742047786712648,3.742072105407715,9.343551141682838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.6884765625,0.0,1603.9681396484375,1895.4371337890625,0.0,2505.187255859375,0.9243294596672058,1.0,0.0,3.0,1.0,0.0
12131940,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18670654296875,0.9990000128746032,0.625396192073822,0.4972720444202423,297.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1866455078125,0.8237590193748474,0.3074062168598175,0.3801864981651306,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1866455078125,0.7999961376190186,0.2802014946937561,0.1974834352731704,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1866149902344,0.7448321580886841,0.225685715675354,0.2159066647291183,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1866149902344,0.7356635332107544,0.2165136188268661,0.9843419790267944,286.1866760253906,284.95001220703125,297.5039978027344,288.2019958496094,297.5018920898437,297.384033203125,286.1869506835937,1.0,0.5008867383003235,1.0,1.0,0.0,1.0,-2.626126766204834,2.626121282577514,5.554146355279954e-06,2.0329248905181885,1.0,1.0,0.0,119.16726684570312,121.0,30060.244140625,0.0,1567.7467041015625,1.0,283.1499938964844,285.04901123046875,291.23638916015625,293.1878967285156,293.1499938964844,293.1499938964844,283.1499938964844,32280.201171875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071416616439819,1.0,0.0,0.0,3.784357070922852,3.784381628036499,9.556028999213595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4879.7451171875,0.0,1658.9910888671875,1895.4371337890625,0.0,2536.89599609375,0.9319013953208924,1.0,0.0,3.0,1.0,0.0
12132000,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1906433105469,0.9990000128746032,0.6273770332336426,0.4967434406280517,297.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1905212402344,0.8254762291908264,0.3091709613800049,0.3823336958885193,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.19049072265625,0.8009285926818848,0.2808724641799927,0.1979450136423111,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1903991699219,0.7459210157394409,0.2265083044767379,0.2166758328676223,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1903991699219,0.7362257242202759,0.2168340533971786,0.9857252240180968,286.1905822753906,284.95001220703125,297.54998779296875,288.2057800292969,297.5480041503906,297.385986328125,286.1911315917969,1.0,0.501503050327301,1.0,1.0,0.0,1.0,-2.630615472793579,2.63060998916626,5.5731020438543055e-06,2.036376714706421,1.0,1.0,0.0,119.16761016845705,124.0,30219.17578125,0.0,1573.9859619140625,1.0,283.1499938964844,285.04669189453125,291.23779296875,293.1991577148437,293.1499938964844,293.1499938964844,283.1499938964844,32689.26171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810086727142334,1.0,0.0,0.0,3.8082594871521,3.808284521102905,9.677124808149529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4888.84521484375,0.0,1690.6253662109375,1895.4371337890625,0.0,2563.9921875,0.94059419631958,1.0,0.0,3.0,1.0,0.0
12132060,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.185302734375,0.9990000128746032,0.6307803392410278,0.499684602022171,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1854248046875,0.8269748687744141,0.3128081858158111,0.38684943318367,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1854553222656,0.8006550073623657,0.2822134792804718,0.1989186406135559,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1855163574219,0.7462858557701111,0.2281699627637863,0.2182953506708145,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.185546875,0.7355812788009644,0.217458888888359,0.988759994506836,286.18536376953125,284.95001220703125,297.6420593261719,288.2116394042969,297.55682373046875,297.3865051269531,286.1849365234375,1.0,0.5034672021865845,0.7576470971107483,0.7576470971107483,0.4000000059604645,1.0,-2.645073413848877,1.7535223960876465,0.8915510773658752,1.1592649221420288,1.0,1.0,0.0,120.05725860595705,127.0,30450.923828125,0.0,1594.509033203125,1.0,283.1499938964844,285.0299377441406,291.2383728027344,293.2178039550781,293.1499938964844,293.1499938964844,283.04998779296875,33810.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155263662338257,1.0,0.0,0.0,3.872995853424072,3.8730218410491934,1.0008923254645197e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4996.984375,0.0,1778.3162841796875,1895.4371337890625,0.0,2614.175537109375,0.9554990530014038,1.0,0.0,3.0,1.0,0.0
12132120,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.185302734375,0.9990000128746032,0.6307803392410278,0.499684602022171,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1854248046875,0.8269748687744141,0.3128081858158111,0.38684943318367,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1854553222656,0.8006550073623657,0.2822134792804718,0.1989186406135559,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1855163574219,0.7462858557701111,0.2281699627637863,0.2182953506708145,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.185546875,0.7355812788009644,0.217458888888359,0.988759994506836,286.18536376953125,284.95001220703125,297.6420593261719,288.2116394042969,297.55682373046875,297.3865051269531,286.1849365234375,1.0,0.5034672021865845,0.7576470971107483,0.7576470971107483,0.4000000059604645,1.0,-2.645073413848877,1.7535223960876465,0.8915510773658752,1.1592649221420288,1.0,1.0,0.0,120.05725860595705,127.0,30450.923828125,0.0,1594.509033203125,1.0,283.1499938964844,285.0299377441406,291.2383728027344,293.2178039550781,293.1499938964844,293.1499938964844,283.04998779296875,33810.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155263662338257,1.0,0.0,0.0,3.872995853424072,3.8730218410491934,1.0008923254645197e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4996.984375,0.0,1778.3162841796875,1895.4371337890625,0.0,2614.175537109375,0.9554990530014038,1.0,0.0,3.0,1.0,0.0
12132180,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0939025878906,0.9990000128746032,0.6324855089187622,0.5035969018936157,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0941772460937,0.8277807235717773,0.3161331713199615,0.3911029398441314,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09423828125,0.7996203303337097,0.2832074463367462,0.1997213661670684,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.09442138671875,0.746009349822998,0.2295784056186676,0.2197473794221878,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0944519042969,0.7343227863311768,0.2178241908550262,0.9909966588020324,286.09405517578125,284.95001220703125,297.73162841796875,288.21734619140625,297.51611328125,297.37823486328125,286.0931091308594,1.0,0.5061593055725098,0.5152941942214966,0.5152941942214966,0.800000011920929,1.0,-2.659095048904419,1.033886194229126,1.625208854675293,0.4376167953014374,1.0,1.0,0.0,121.51626586914062,130.0,30760.970703125,0.0,1619.9134521484375,1.0,283.05206298828125,284.9260559082031,291.251708984375,293.2641906738281,293.1499938964844,293.1499938964844,282.75,34749.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239299654960632,1.0,0.0,0.0,3.926446676254273,3.9264731407165527,1.0287093346050824e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.7060546875,0.0,1852.964111328125,1895.4371337890625,0.0,2692.015869140625,0.9665465354919434,1.0,0.0,3.0,1.0,0.0
12132240,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0939025878906,0.9990000128746032,0.6324855089187622,0.5035969018936157,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0941772460937,0.8277807235717773,0.3161331713199615,0.3911029398441314,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09423828125,0.7996203303337097,0.2832074463367462,0.1997213661670684,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.09442138671875,0.746009349822998,0.2295784056186676,0.2197473794221878,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0944519042969,0.7343227863311768,0.2178241908550262,0.9909966588020324,286.09405517578125,284.95001220703125,297.73162841796875,288.21734619140625,297.51611328125,297.37823486328125,286.0931091308594,1.0,0.5061593055725098,0.5152941942214966,0.5152941942214966,0.800000011920929,1.0,-2.659095048904419,1.033886194229126,1.625208854675293,0.4376167953014374,1.0,1.0,0.0,121.51626586914062,130.0,30760.970703125,0.0,1619.9134521484375,1.0,283.05206298828125,284.9260559082031,291.251708984375,293.2641906738281,293.1499938964844,293.1499938964844,282.75,34749.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239299654960632,1.0,0.0,0.0,3.926446676254273,3.9264731407165527,1.0287093346050824e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.7060546875,0.0,1852.964111328125,1895.4371337890625,0.0,2692.015869140625,0.9665465354919434,1.0,0.0,3.0,1.0,0.0
12132300,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9139404296875,0.9990000128746032,0.6324734091758728,0.5059768557548523,297.42828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9172668457031,0.8278281092643738,0.3175209164619446,0.393023669719696,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.918212890625,0.7987059950828552,0.2834144532680511,0.1999969780445099,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9203491210937,0.745537281036377,0.2300640493631363,0.2203448861837387,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92095947265625,0.7333640456199646,0.217782124876976,0.991474747657776,285.91571044921875,284.95001220703125,297.77545166015625,288.2201538085937,297.4879455566406,297.36968994140625,285.903564453125,1.0,0.5077235698699951,0.3941177725791931,0.3941177725791931,1.0,1.0,-2.6653530597686768,0.7692704796791077,1.8960825204849243,0.1718785166740417,1.0,1.0,0.0,122.40702056884766,130.0,31389.251953125,0.0,1633.8193359375,1.0,282.7935791015625,284.71551513671875,291.303955078125,293.4275207519531,293.1499938964844,293.1499938964844,282.75,35033.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349172472953796,1.0,0.0,0.0,3.94244122505188,3.9424679279327393,1.0371073813075782e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5054.16845703125,0.0,1875.7010498046875,1895.4371337890625,0.0,2794.266357421875,0.9703519940376282,1.0,0.0,3.0,1.0,0.0
12132360,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.855712890625,0.9990000128746032,0.6317033767700195,0.5096094608306885,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8561096191406,0.8270016312599182,0.3186611533164978,0.3945742547512054,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8562316894531,0.796823263168335,0.2833647727966308,0.2000521123409271,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.85650634765625,0.7442557215690613,0.2303465008735656,0.2207211107015609,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8565979003906,0.7316116690635681,0.2175226062536239,0.9908749461174012,285.8559265136719,284.95001220703125,297.8186340332031,288.2229309082031,297.4932556152344,297.3570556640625,285.85455322265625,1.0,0.5092904567718506,0.4132279753684997,0.4132279753684997,1.0,1.0,-2.670952796936035,0.79413902759552,1.876813888549805,0.1954437345266342,1.0,1.0,0.0,123.69857788085938,133.0,31484.0390625,0.0,1647.5712890625,1.0,282.75604248046875,284.66131591796875,291.2822570800781,293.3656005859375,293.1499938964844,293.1499938964844,282.45001220703125,35253.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400086760520935,1.0,0.0,0.0,3.9547951221466064,3.954822063446045,1.0436173170091934e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5308.58251953125,0.0,1893.389404296875,1895.4371337890625,0.0,2841.79638671875,0.9732909202575684,1.0,0.0,3.0,1.0,0.0
12132420,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6234436035156,0.9990000128746032,0.6284543871879578,0.5181757211685181,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62384033203125,0.8244057893753052,0.3205335736274719,0.397168755531311,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6239929199219,0.7920349836349487,0.2828638553619385,0.1998741775751114,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6242370605469,0.7408062219619751,0.2305532693862915,0.2211340963840484,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.62432861328125,0.7271842956542969,0.216613695025444,0.9878842234611512,285.6236572265625,284.95001220703125,297.9031677246094,288.2284545898437,297.5105285644531,297.3197937011719,285.622314453125,1.0,0.512408971786499,0.4514483213424682,0.4514483213424682,1.0,1.0,-2.680336236953736,0.8818599581718445,1.798476219177246,0.2810094952583313,1.0,1.0,0.0,126.6512222290039,121.0,32270.912109375,0.0,1674.1385498046875,1.0,282.4559631347656,284.4003601074219,291.2807312011719,293.4178161621094,293.1499938964844,293.1499938964844,282.1499938964844,35555.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539932370185852,1.0,0.0,0.0,3.971689939498901,3.971717119216919,1.052552875080437e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5379.99169921875,0.0,1917.7587890625,1895.4371337890625,0.0,2972.685302734375,0.9773097634315492,1.0,0.0,3.0,1.0,0.0
12132480,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6234436035156,0.9990000128746032,0.6284543871879578,0.5181757211685181,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62384033203125,0.8244057893753052,0.3205335736274719,0.397168755531311,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6239929199219,0.7920349836349487,0.2828638553619385,0.1998741775751114,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6242370605469,0.7408062219619751,0.2305532693862915,0.2211340963840484,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.62432861328125,0.7271842956542969,0.216613695025444,0.9878842234611512,285.6236572265625,284.95001220703125,297.9031677246094,288.2284545898437,297.5105285644531,297.3197937011719,285.622314453125,1.0,0.512408971786499,0.4514483213424682,0.4514483213424682,1.0,1.0,-2.680336236953736,0.8818599581718445,1.798476219177246,0.2810094952583313,1.0,1.0,0.0,126.6512222290039,121.0,32270.912109375,0.0,1674.1385498046875,1.0,282.4559631347656,284.4003601074219,291.2807312011719,293.4178161621094,293.1499938964844,293.1499938964844,282.1499938964844,35555.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539932370185852,1.0,0.0,0.0,3.971689939498901,3.971717119216919,1.052552875080437e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5379.99169921875,0.0,1917.7587890625,1895.4371337890625,0.0,2972.685302734375,0.9773097634315492,1.0,0.0,3.0,1.0,0.0
12132540,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3829345703125,0.9990000128746032,0.6245576739311218,0.5155964493751526,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.38348388671875,0.826870858669281,0.3219623267650604,0.3990065157413482,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3836669921875,0.7925825119018555,0.2819449305534363,0.1992801129817962,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3840026855469,0.7418360114097595,0.2303627133369445,0.2210122495889663,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3841552734375,0.7270183563232422,0.2152882814407348,0.9822403192520142,285.3832397460937,284.95001220703125,297.9851989746094,288.2338562011719,297.5331726074219,297.2844543457031,285.38116455078125,1.0,0.5100093483924866,0.4896686971187591,0.4896686971187591,1.0,1.0,-2.671317338943481,0.952893316745758,1.7184240818023682,0.3542719185352325,1.0,1.0,0.0,125.5684051513672,109.0,32886.66796875,0.0,1655.8641357421875,1.0,282.1558837890625,284.1329650878906,291.2732849121094,293.45233154296875,293.1499938964844,293.1499938964844,281.8500061035156,35735.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865198016166687,1.0,0.0,0.0,3.981742382049561,3.981769800186157,1.0578877436273617e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5441.064453125,0.0,1932.357421875,1895.4371337890625,0.0,3077.76318359375,0.979700803756714,1.0,0.0,3.0,1.0,0.0
12132600,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3829345703125,0.9990000128746032,0.6245576739311218,0.5155964493751526,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.38348388671875,0.826870858669281,0.3219623267650604,0.3990065157413482,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3836669921875,0.7925825119018555,0.2819449305534363,0.1992801129817962,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3840026855469,0.7418360114097595,0.2303627133369445,0.2210122495889663,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3841552734375,0.7270183563232422,0.2152882814407348,0.9822403192520142,285.3832397460937,284.95001220703125,297.9851989746094,288.2338562011719,297.5331726074219,297.2844543457031,285.38116455078125,1.0,0.5100093483924866,0.4896686971187591,0.4896686971187591,1.0,1.0,-2.671317338943481,0.952893316745758,1.7184240818023682,0.3542719185352325,1.0,1.0,0.0,125.5684051513672,109.0,32886.66796875,0.0,1655.8641357421875,1.0,282.1558837890625,284.1329650878906,291.2732849121094,293.45233154296875,293.1499938964844,293.1499938964844,281.8500061035156,35735.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865198016166687,1.0,0.0,0.0,3.981742382049561,3.981769800186157,1.0578877436273617e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5441.064453125,0.0,1932.357421875,1895.4371337890625,0.0,3077.76318359375,0.979700803756714,1.0,0.0,3.0,1.0,0.0
12132660,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1374816894531,0.9990000128746032,0.6225075125694275,0.5040920376777649,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1380310058594,0.8335152864456177,0.3230715990066528,0.4002766013145447,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1382141113281,0.7975147366523743,0.2807423770427704,0.1983869522809982,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1385803222656,0.7465823888778687,0.229899600148201,0.2204968035221099,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1387023925781,0.7303627729415894,0.2136955559253692,0.9747267365455629,285.1377868652344,284.95001220703125,298.0647277832031,288.2391967773437,297.5454406738281,297.26141357421875,285.135498046875,1.0,0.5039221048355103,0.4858864247798919,0.4858864247798919,1.0,1.0,-2.647956132888794,0.9388554096221924,1.7091007232666016,0.3455946147441864,1.0,1.0,0.0,121.28034210205078,112.0,33384.96875,0.0,1603.2664794921875,1.0,281.8558654785156,283.8599548339844,291.2655029296875,293.4760437011719,293.1499938964844,293.1499938964844,281.54998779296875,35842.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736714124679565,1.0,0.0,0.0,3.987717866897583,3.98774528503418,1.0610654044285184e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5495.1494140625,0.0,1941.070556640625,1895.4371337890625,0.0,3157.247314453125,0.9811220765113832,1.0,0.0,3.0,1.0,0.0
12132720,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1374816894531,0.9990000128746032,0.6225075125694275,0.5040920376777649,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1380310058594,0.8335152864456177,0.3230715990066528,0.4002766013145447,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1382141113281,0.7975147366523743,0.2807423770427704,0.1983869522809982,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1385803222656,0.7465823888778687,0.229899600148201,0.2204968035221099,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1387023925781,0.7303627729415894,0.2136955559253692,0.9747267365455629,285.1377868652344,284.95001220703125,298.0647277832031,288.2391967773437,297.5454406738281,297.26141357421875,285.135498046875,1.0,0.5039221048355103,0.4858864247798919,0.4858864247798919,1.0,1.0,-2.647956132888794,0.9388554096221924,1.7091007232666016,0.3455946147441864,1.0,1.0,0.0,121.28034210205078,112.0,33384.96875,0.0,1603.2664794921875,1.0,281.8558654785156,283.8599548339844,291.2655029296875,293.4760437011719,293.1499938964844,293.1499938964844,281.54998779296875,35842.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736714124679565,1.0,0.0,0.0,3.987717866897583,3.98774528503418,1.0610654044285184e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5495.1494140625,0.0,1941.070556640625,1895.4371337890625,0.0,3157.247314453125,0.9811220765113832,1.0,0.0,3.0,1.0,0.0
12132780,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.9990000128746032,0.6216347217559814,0.4985654950141907,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.8371518850326538,0.3240746259689331,0.4014424085617065,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.7992526888847351,0.2794715464115143,0.1974609643220901,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.7485905885696411,0.2293528318405151,0.2199286222457885,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7310560345649719,0.2120317965745926,0.9670138359069824,284.9193725585937,284.95001220703125,298.1418151855469,288.2444763183594,297.5594177246094,297.2448425292969,284.9175720214844,1.0,0.5005916357040405,0.4821041524410248,0.4821041524410248,1.0,1.0,-2.631314516067505,0.9251409769058228,1.7061736583709717,0.3354137241840362,0.9991723299026488,0.9991723299026488,0.0,119.0511474609375,115.0,34114.09765625,0.0,1570.0413818359375,1.0,281.5558166503906,283.6015319824219,291.26666259765625,293.5160827636719,293.1499938964844,293.1499938964844,281.25,35929.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811198472976685,1.0,0.0,0.0,3.9907493591308594,3.990776777267456,1.0626791890899767e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5568.1826171875,0.0,1945.763671875,1895.4371337890625,0.0,3227.07470703125,0.9818563461303712,1.0,0.0,3.0,1.0,0.0
12132840,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.9990000128746032,0.6216347217559814,0.4985654950141907,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.8371518850326538,0.3240746259689331,0.4014424085617065,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.7992526888847351,0.2794715464115143,0.1974609643220901,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.7485905885696411,0.2293528318405151,0.2199286222457885,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7310560345649719,0.2120317965745926,0.9670138359069824,284.9193725585937,284.95001220703125,298.1418151855469,288.2444763183594,297.5594177246094,297.2448425292969,284.9175720214844,1.0,0.5005916357040405,0.4821041524410248,0.4821041524410248,1.0,1.0,-2.631314516067505,0.9251409769058228,1.7061736583709717,0.3354137241840362,0.9991723299026488,0.9991723299026488,0.0,119.0511474609375,115.0,34114.09765625,0.0,1570.0413818359375,1.0,281.5558166503906,283.6015319824219,291.26666259765625,293.5160827636719,293.1499938964844,293.1499938964844,281.25,35929.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811198472976685,1.0,0.0,0.0,3.9907493591308594,3.990776777267456,1.0626791890899767e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5568.1826171875,0.0,1945.763671875,1895.4371337890625,0.0,3227.07470703125,0.9818563461303712,1.0,0.0,3.0,1.0,0.0
12132900,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7578430175781,0.9990000128746032,0.6207791566848755,0.4977043271064758,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7605285644531,0.8380107879638672,0.3245533108711242,0.4020615816116333,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7615966796875,0.7991248965263367,0.2788264751434326,0.1970280557870865,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.76336669921875,0.7487232089042664,0.2290640771389007,0.219670683145523,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76422119140625,0.7305792570114136,0.2111918181180954,0.9633014798164368,284.7593994140625,284.95001220703125,298.1794128417969,288.2471008300781,297.5654296875,297.23590087890625,284.748779296875,1.0,0.499594509601593,0.4802130162715912,0.4802130162715912,1.0,1.0,-2.625558853149414,0.9193089604377748,1.7062498331069946,0.3308288753032684,0.9963556528091432,0.9963556528091432,0.0,118.5957260131836,115.0,34864.85546875,0.0,1560.052978515625,1.0,281.2929077148437,283.398193359375,291.29913330078125,293.6446533203125,293.1499938964844,293.1499938964844,281.25,36020.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878307938575745,1.0,0.0,0.0,3.990159273147583,3.99018669128418,1.0623649586705142e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5365.74169921875,0.0,1945.730224609375,1895.4371337890625,0.0,3289.91552734375,0.981751263141632,1.0,0.0,3.0,1.0,0.0
12132960,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.70709228515625,0.9990000128746032,0.6194247007369995,0.4979611337184906,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7074584960937,0.8382102847099304,0.3249783217906952,0.4025741517543793,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7076416015625,0.7983031272888184,0.2781341075897217,0.1965393275022506,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7078857421875,0.7482598423957825,0.2287347316741943,0.2193578481674194,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7080078125,0.7295442223548889,0.2103182822465896,0.959373652935028,284.7073059082031,284.95001220703125,298.2164001464844,288.2497253417969,297.5714416503906,297.2254333496094,284.7057800292969,1.0,0.4989409744739532,0.4803594648838043,0.4803594648838043,1.0,1.0,-2.620656490325928,0.917342722415924,1.7033137083053589,0.3299194574356079,0.9941630363464355,0.9941630363464355,0.0,118.50094604492188,118.0,34888.9453125,0.0,1552.8724365234375,1.0,281.255859375,283.3492736816406,291.2746276855469,293.5692443847656,293.1499938964844,293.1499938964844,280.95001220703125,36097.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892388939857483,1.0,0.0,0.0,3.987720251083374,3.98774790763855,1.061066654983733e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5648.2109375,0.0,1943.1573486328125,1895.4371337890625,0.0,3303.089111328125,0.981266438961029,1.0,0.0,3.0,1.0,0.0
12133020,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5068359375,0.9990000128746032,0.6153758764266968,0.5005760788917542,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.50714111328125,0.8375244736671448,0.3257893919944763,0.4036338925361633,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5072631835937,0.7955584526062012,0.2767355144023895,0.1955985426902771,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5074768066406,0.7463668584823608,0.2280531078577041,0.218759685754776,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5075988769531,0.7265651226043701,0.2085605263710022,0.9517022371292114,284.50701904296875,284.95001220703125,298.2885131835937,288.2549133300781,297.5830993652344,297.2044677734375,284.5058288574219,1.0,0.4984780848026275,0.4806523323059082,0.4806523323059082,1.0,1.0,-2.613708019256592,0.9150567054748536,1.6986513137817385,0.3291054368019104,0.9865669012069702,0.9865669012069702,0.0,119.03269958496094,106.0,35825.76171875,0.0,1545.700439453125,1.0,280.95587158203125,283.1102905273437,291.2855529785156,293.6344909667969,293.1499938964844,293.1499938964844,280.6499938964844,36282.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898449718952179,1.0,0.0,0.0,3.977900981903076,3.977928400039673,1.0558475196376094e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5742.30078125,0.0,1931.7945556640625,1895.4371337890625,0.0,3389.129150390625,0.9791536927223206,1.0,0.0,3.0,1.0,0.0
12133080,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5068359375,0.9990000128746032,0.6153758764266968,0.5005760788917542,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.50714111328125,0.8375244736671448,0.3257893919944763,0.4036338925361633,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5072631835937,0.7955584526062012,0.2767355144023895,0.1955985426902771,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5074768066406,0.7463668584823608,0.2280531078577041,0.218759685754776,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5075988769531,0.7265651226043701,0.2085605263710022,0.9517022371292114,284.50701904296875,284.95001220703125,298.2885131835937,288.2549133300781,297.5830993652344,297.2044677734375,284.5058288574219,1.0,0.4984780848026275,0.4806523323059082,0.4806523323059082,1.0,1.0,-2.613708019256592,0.9150567054748536,1.6986513137817385,0.3291054368019104,0.9865669012069702,0.9865669012069702,0.0,119.03269958496094,106.0,35825.76171875,0.0,1545.700439453125,1.0,280.95587158203125,283.1102905273437,291.2855529785156,293.6344909667969,293.1499938964844,293.1499938964844,280.6499938964844,36282.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898449718952179,1.0,0.0,0.0,3.977900981903076,3.977928400039673,1.0558475196376094e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5742.30078125,0.0,1931.7945556640625,1895.4371337890625,0.0,3389.129150390625,0.9791536927223206,1.0,0.0,3.0,1.0,0.0
12133140,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3357238769531,0.9990000128746032,0.6125524640083313,0.4972321093082428,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.33746337890625,0.8396435379981995,0.3262150287628174,0.4041753113269806,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3382873535156,0.7965404987335205,0.2758525907993316,0.1949914395809173,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3394470214844,0.7474931478500366,0.2276003509759903,0.2183325290679931,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3401184082031,0.7269055843353271,0.2074622213840484,0.9467793107032776,284.3367919921875,284.95001220703125,298.33062744140625,288.2580261230469,297.5907897949219,297.19384765625,284.3295593261719,1.0,0.495847225189209,0.480828046798706,0.480828046798706,1.0,1.0,-2.603048086166382,0.9110139012336732,1.692034363746643,0.3276040554046631,0.980091392993927,0.980091392993927,0.0,117.6856460571289,106.0,36686.609375,0.0,1525.1513671875,1.0,280.6790771484375,282.8997802734375,291.3179016113281,293.7585144042969,293.1499938964844,293.1499938964844,280.6499938964844,36418.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072365164756776,1.0,0.0,0.0,3.96844482421875,3.968472003936768,1.050833589033573e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5518.3173828125,0.0,1920.55859375,1895.4371337890625,0.0,3470.93994140625,0.977076530456543,1.0,0.0,3.0,1.0,0.0
12133200,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3028564453125,0.9990000128746032,0.6110972166061401,0.4931055605411529,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.30328369140625,0.8420073986053467,0.3264744281768799,0.4044080972671509,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3034973144531,0.7981570959091187,0.275246798992157,0.1945191174745559,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3038024902344,0.7490857243537903,0.2272806912660598,0.217971071600914,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.303955078125,0.7279115915298462,0.2067098319530487,0.9431390166282654,284.3031311035156,284.95001220703125,298.35821533203125,288.26007080078125,297.5965270996094,297.1880798339844,284.3011474609375,1.0,0.4933884739875793,0.4809451997280121,0.4809451997280121,1.0,1.0,-2.592933177947998,0.907097101211548,1.6858359575271606,0.3259744346141815,0.9762622714042664,0.9762622714042664,0.0,116.13040924072266,109.0,36638.2734375,0.0,1504.574462890625,1.0,280.65594482421875,282.8695068359375,291.294921875,293.6986083984375,293.1499938964844,293.1499938964844,280.3500061035156,36491.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908624529838562,1.0,0.0,0.0,3.960506916046143,3.9605343341827393,1.0466339972481364e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5830.5,0.0,1910.8316650390625,1895.4371337890625,0.0,3483.83447265625,0.9753451943397522,1.0,0.0,3.0,1.0,0.0
12133260,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0989990234375,0.9990000128746032,0.6077297329902649,0.4901052117347717,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0993347167969,0.8440966010093689,0.3270522356033325,0.4051015973091125,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0994873046875,0.7982770204544067,0.2736876606941223,0.1934202462434768,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0997009277344,0.7496613264083862,0.2264507859945297,0.2171659022569656,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.099853515625,0.7272180318832397,0.2048085331916809,0.9345088601112366,284.0992126464844,284.95001220703125,298.4254455566406,288.26519775390625,297.6111755371094,297.1751403808594,284.09783935546875,1.0,0.4906963109970093,0.4809249341487884,0.4809249341487884,1.0,1.0,-2.5772979259490967,0.9007198810577393,1.6765780448913574,0.3228557705879211,0.9632099866867064,0.9632099866867064,0.0,114.71493530273438,112.0,37440.08984375,0.0,1477.407958984375,1.0,280.3560485839844,282.6324768066406,291.29791259765625,293.7508239746094,293.1499938964844,293.1499938964844,280.04998779296875,36734.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182374477386476,1.0,0.0,0.0,3.934211492538452,3.93423843383789,1.0327820518796216e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5916.54296875,0.0,1878.8751220703125,1895.4371337890625,0.0,3572.883544921875,0.9695547819137572,1.0,0.0,3.0,1.0,0.0
12133320,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0989990234375,0.9990000128746032,0.6077297329902649,0.4901052117347717,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0993347167969,0.8440966010093689,0.3270522356033325,0.4051015973091125,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0994873046875,0.7982770204544067,0.2736876606941223,0.1934202462434768,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0997009277344,0.7496613264083862,0.2264507859945297,0.2171659022569656,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.099853515625,0.7272180318832397,0.2048085331916809,0.9345088601112366,284.0992126464844,284.95001220703125,298.4254455566406,288.26519775390625,297.6111755371094,297.1751403808594,284.09783935546875,1.0,0.4906963109970093,0.4809249341487884,0.4809249341487884,1.0,1.0,-2.5772979259490967,0.9007198810577393,1.6765780448913574,0.3228557705879211,0.9632099866867064,0.9632099866867064,0.0,114.71493530273438,112.0,37440.08984375,0.0,1477.407958984375,1.0,280.3560485839844,282.6324768066406,291.29791259765625,293.7508239746094,293.1499938964844,293.1499938964844,280.04998779296875,36734.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182374477386476,1.0,0.0,0.0,3.934211492538452,3.93423843383789,1.0327820518796216e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5916.54296875,0.0,1878.8751220703125,1895.4371337890625,0.0,3572.883544921875,0.9695547819137572,1.0,0.0,3.0,1.0,0.0
12133380,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.904052734375,0.9990000128746032,0.6029864549636841,0.491355299949646,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.904296875,0.8438373804092407,0.3275355994701385,0.405742347240448,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9044189453125,0.7960097789764404,0.2720646262168884,0.1923130452632904,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.90460205078125,0.7481618523597717,0.2255648076534271,0.2163589596748352,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9047241210937,0.7245647311210632,0.2028500139713287,0.9258877635002136,283.9042053222656,284.95001220703125,298.490234375,288.270263671875,297.6258239746094,297.1633605957031,283.9031982421875,1.0,0.489419549703598,0.4809046685695648,0.4809046685695648,1.0,1.0,-2.56673002243042,0.8963824510574341,1.6703476905822754,0.3207453191280365,0.9476255178451538,0.9476255178451538,0.0,114.71591186523438,100.0,38270.05859375,0.0,1463.39794921875,1.0,280.0562744140625,282.4044494628906,291.3013000488281,293.80438232421875,293.1499938964844,293.1499938964844,279.75,37010.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274096488952636,1.0,0.0,0.0,3.8977792263031006,3.89780592918396,1.0137428034795448e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6006.9453125,0.0,1834.78076171875,1895.4371337890625,0.0,3657.375,0.9615108966827391,1.0,0.0,3.0,1.0,0.0
12133440,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.904052734375,0.9990000128746032,0.6029864549636841,0.491355299949646,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.904296875,0.8438373804092407,0.3275355994701385,0.405742347240448,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9044189453125,0.7960097789764404,0.2720646262168884,0.1923130452632904,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.90460205078125,0.7481618523597717,0.2255648076534271,0.2163589596748352,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9047241210937,0.7245647311210632,0.2028500139713287,0.9258877635002136,283.9042053222656,284.95001220703125,298.490234375,288.270263671875,297.6258239746094,297.1633605957031,283.9031982421875,1.0,0.489419549703598,0.4809046685695648,0.4809046685695648,1.0,1.0,-2.56673002243042,0.8963824510574341,1.6703476905822754,0.3207453191280365,0.9476255178451538,0.9476255178451538,0.0,114.71591186523438,100.0,38270.05859375,0.0,1463.39794921875,1.0,280.0562744140625,282.4044494628906,291.3013000488281,293.80438232421875,293.1499938964844,293.1499938964844,279.75,37010.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274096488952636,1.0,0.0,0.0,3.8977792263031006,3.89780592918396,1.0137428034795448e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6006.9453125,0.0,1834.78076171875,1895.4371337890625,0.0,3657.375,0.9615108966827391,1.0,0.0,3.0,1.0,0.0
12133500,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.75555419921875,0.9990000128746032,0.6003386378288269,0.4883448183536529,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7579650878906,0.84566330909729,0.3277451395988464,0.4060046970844269,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.75927734375,0.7968663573265076,0.2712354063987732,0.1917346268892288,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7608947753906,0.7491370439529419,0.2251000553369522,0.2159129232168197,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.76202392578125,0.7248387336730957,0.2018412351608276,0.9213372468948364,283.7571105957031,284.95001220703125,298.521728515625,288.2727966308594,297.63348388671875,297.15875244140625,283.74658203125,1.0,0.4869744479656219,0.4808945059776306,0.4808945059776306,1.0,1.0,-2.556670904159546,0.8922451734542847,1.6644258499145508,0.3189740180969238,0.9382607340812684,0.9382607340812684,0.0,113.50853729248048,100.0,39055.4921875,0.0,1444.8790283203125,1.0,279.7952575683594,282.220703125,291.329833984375,293.9332580566406,293.1499938964844,293.1499938964844,279.75,37178.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344326257705688,1.0,0.0,0.0,3.875413417816162,3.8754398822784415,1.0021421985584311e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5793.27392578125,0.0,1808.068603515625,1895.4371337890625,0.0,3721.703125,0.956546187400818,1.0,0.0,3.0,1.0,0.0
