time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12133560,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7045288085937,0.9990000128746032,0.5981650948524475,0.4829513728618622,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.70489501953125,0.8487394452095032,0.3278920948505401,0.4061022400856018,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.70513916015625,0.7989576458930969,0.2703539431095123,0.1910710632801056,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.70538330078125,0.7512019276618958,0.224591389298439,0.2153704464435577,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7055969238281,0.7261105179786682,0.2007895857095718,0.9163362383842468,283.70477294921875,284.95001220703125,298.5526123046875,288.2753295898437,297.640869140625,297.15411376953125,283.70294189453125,1.0,0.4836719632148742,0.4809597134590149,0.4809597134590149,1.0,1.0,-2.542827844619751,0.8867008686065674,1.6561269760131836,0.3165316581726074,0.9293853044509888,0.9293853044509888,0.0,111.49282836914062,103.0,38958.984375,0.0,1418.0794677734375,1.0,279.7565612792969,282.1776428222656,291.3045959472656,293.8547668457031,293.1499938964844,293.1499938964844,279.45001220703125,37338.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362378716468812,1.0,0.0,0.0,3.849401473999024,3.8494277000427246,9.887345413517323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6089.13427734375,0.0,1777.09814453125,1895.4371337890625,0.0,3738.181396484375,0.9508261680603028,1.0,0.0,3.0,1.0,0.0
12133620,296.973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5081481933594,0.9990000128746032,0.5943111181259155,0.4792456328868866,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5083923339844,0.8510492444038391,0.3281622231006622,0.4064016044139862,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.508544921875,0.7992738485336304,0.2685969769954681,0.1898238509893417,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5087280273437,0.7519495487213135,0.2235779911279678,0.2143797576427459,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.50885009765625,0.7255051136016846,0.1987181007862091,0.9068565368652344,283.50830078125,284.95001220703125,298.612548828125,288.2803649902344,297.6549987792969,297.1445007324219,283.5072326660156,1.0,0.48044353723526,0.4810901284217834,0.4810901284217834,1.0,1.0,-2.524559497833252,0.8795040845870972,1.6450554132461548,0.3131296932697296,0.9085176587104796,0.9085176587104796,0.0,109.81624603271484,106.0,39666.15625,0.0,1387.35693359375,1.0,279.4569396972656,281.9620361328125,291.3060607910156,293.8993835449219,293.1499938964844,293.1499938964844,279.1499938964844,37731.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442185759544371,1.0,0.0,0.0,3.786454439163208,3.786479949951172,9.56662461248925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6171.40185546875,0.0,1703.7894287109375,1895.4371337890625,0.0,3810.732421875,0.93694669008255,1.0,0.0,3.0,1.0,0.0
12133680,296.973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5081481933594,0.9990000128746032,0.5943111181259155,0.4792456328868866,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5083923339844,0.8510492444038391,0.3281622231006622,0.4064016044139862,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.508544921875,0.7992738485336304,0.2685969769954681,0.1898238509893417,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5087280273437,0.7519495487213135,0.2235779911279678,0.2143797576427459,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.50885009765625,0.7255051136016846,0.1987181007862091,0.9068565368652344,283.50830078125,284.95001220703125,298.612548828125,288.2803649902344,297.6549987792969,297.1445007324219,283.5072326660156,1.0,0.48044353723526,0.4810901284217834,0.4810901284217834,1.0,1.0,-2.524559497833252,0.8795040845870972,1.6450554132461548,0.3131296932697296,0.9085176587104796,0.9085176587104796,0.0,109.81624603271484,106.0,39666.15625,0.0,1387.35693359375,1.0,279.4569396972656,281.9620361328125,291.3060607910156,293.8993835449219,293.1499938964844,293.1499938964844,279.1499938964844,37731.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442185759544371,1.0,0.0,0.0,3.786454439163208,3.786479949951172,9.56662461248925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6171.40185546875,0.0,1703.7894287109375,1895.4371337890625,0.0,3810.732421875,0.93694669008255,1.0,0.0,3.0,1.0,0.0
12133740,296.944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3249206542969,0.9990000128746032,0.5891704559326172,0.4799449741840362,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.3250427246094,0.850847601890564,0.3283810913562774,0.4066960215568542,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3251647949219,0.7970982193946838,0.26682049036026,0.188596487045288,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.32525634765625,0.7505095601081848,0.2225417345762252,0.2134159356355667,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.32537841796875,0.7228667140007019,0.1966327279806137,0.8975884318351746,283.32501220703125,284.95001220703125,298.6700744628906,288.28533935546875,297.66778564453125,297.13385009765625,283.32452392578125,1.0,0.4787417352199554,0.4812205135822296,0.4812205135822296,1.0,1.0,-2.511899948120117,0.8745848536491394,1.637315034866333,0.3108573257923126,0.8853087425231934,0.8853087425231934,0.0,109.58917999267578,94.0,40356.1953125,0.0,1370.2962646484375,1.0,279.157470703125,281.7603454589844,291.3088073730469,293.9448547363281,293.1499938964844,293.1499938964844,279.45001220703125,38187.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516831040382384,1.0,0.0,0.0,3.706512451171875,3.7065374851226807,9.166936365545552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5534.30029296875,0.0,1613.5771484375,1895.4371337890625,0.0,3878.1123046875,0.91936057806015,1.0,0.0,3.0,1.0,0.0
12133800,296.944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3249206542969,0.9990000128746032,0.5891704559326172,0.4799449741840362,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.3250427246094,0.850847601890564,0.3283810913562774,0.4066960215568542,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3251647949219,0.7970982193946838,0.26682049036026,0.188596487045288,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.32525634765625,0.7505095601081848,0.2225417345762252,0.2134159356355667,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.32537841796875,0.7228667140007019,0.1966327279806137,0.8975884318351746,283.32501220703125,284.95001220703125,298.6700744628906,288.28533935546875,297.66778564453125,297.13385009765625,283.32452392578125,1.0,0.4787417352199554,0.4812205135822296,0.4812205135822296,1.0,1.0,-2.511899948120117,0.8745848536491394,1.637315034866333,0.3108573257923126,0.8853087425231934,0.8853087425231934,0.0,109.58917999267578,94.0,40356.1953125,0.0,1370.2962646484375,1.0,279.157470703125,281.7603454589844,291.3088073730469,293.9448547363281,293.1499938964844,293.1499938964844,279.45001220703125,38187.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516831040382384,1.0,0.0,0.0,3.706512451171875,3.7065374851226807,9.166936365545552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5534.30029296875,0.0,1613.5771484375,1895.4371337890625,0.0,3878.1123046875,0.91936057806015,1.0,0.0,3.0,1.0,0.0
12133860,296.9502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5277099609375,0.9990000128746032,0.5870731472969055,0.4693978726863861,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5271911621094,0.8577224016189575,0.329742431640625,0.4077212512493133,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5268249511719,0.8020190000534058,0.2661896646022796,0.1877923607826233,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5264587402344,0.755234956741333,0.2223331332206726,0.2128235846757888,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5261535644531,0.7259202599525452,0.1953184306621551,0.8898657560348511,283.52734375,284.95001220703125,298.7252197265625,288.290283203125,297.6880187988281,297.1361694335937,283.52984619140625,1.0,0.4727720320224762,0.4815222322940826,0.4815222322940826,1.0,1.0,-2.489231824874878,0.8658479452133179,1.6233839988708496,0.3071961998939514,0.8679279685020447,0.8679279685020447,0.0,105.878662109375,97.0,38904.296875,0.0,1326.0909423828125,1.0,279.4422607421875,282.0047302246094,291.21875,293.70025634765625,293.1499938964844,293.1499938964844,279.75,38243.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329667687416076,1.0,0.0,0.0,3.6220569610595694,3.622081279754639,8.753946190154238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5373.6357421875,0.0,1518.96337890625,1895.4371337890625,0.0,3708.3046875,0.9006134271621704,1.0,0.0,3.0,1.0,0.0
12133920,296.9502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5277099609375,0.9990000128746032,0.5870731472969055,0.4693978726863861,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5271911621094,0.8577224016189575,0.329742431640625,0.4077212512493133,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5268249511719,0.8020190000534058,0.2661896646022796,0.1877923607826233,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5264587402344,0.755234956741333,0.2223331332206726,0.2128235846757888,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5261535644531,0.7259202599525452,0.1953184306621551,0.8898657560348511,283.52734375,284.95001220703125,298.7252197265625,288.290283203125,297.6880187988281,297.1361694335937,283.52984619140625,1.0,0.4727720320224762,0.4815222322940826,0.4815222322940826,1.0,1.0,-2.489231824874878,0.8658479452133179,1.6233839988708496,0.3071961998939514,0.8679279685020447,0.8679279685020447,0.0,105.878662109375,97.0,38904.296875,0.0,1326.0909423828125,1.0,279.4422607421875,282.0047302246094,291.21875,293.70025634765625,293.1499938964844,293.1499938964844,279.75,38243.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329667687416076,1.0,0.0,0.0,3.6220569610595694,3.622081279754639,8.753946190154238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5373.6357421875,0.0,1518.96337890625,1895.4371337890625,0.0,3708.3046875,0.9006134271621704,1.0,0.0,3.0,1.0,0.0
12133980,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.755859375,0.9990000128746032,0.5895788669586182,0.4608922898769378,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.75518798828125,0.8647966384887695,0.3322988152503967,0.4104142785072326,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.75469970703125,0.8072512745857239,0.266748696565628,0.1879378408193588,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.75421142578125,0.7602522969245911,0.2230879664421081,0.213240846991539,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7537841796875,0.7293434739112854,0.1950574964284896,0.8871641159057617,283.75537109375,284.95001220703125,298.7779846191406,288.295166015625,297.71600341796875,297.1510009765625,283.7589416503906,1.0,0.4698323607444763,0.4818239510059356,0.4818239510059356,1.0,1.0,-2.4789130687713623,0.8622021079063416,1.6167110204696655,0.3054811954498291,0.8537803888320923,0.8537803888320923,0.0,103.18173217773438,100.0,37647.30859375,0.0,1301.9630126953125,1.0,279.7411804199219,282.2759704589844,291.2057800292969,293.58477783203125,293.1499938964844,293.1499938964844,280.04998779296875,38129.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114590883255004,1.0,0.0,0.0,3.5414109230041504,3.5414342880249023,8.368467661057366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5266.52197265625,0.0,1431.1424560546875,1895.4371337890625,0.0,3510.139892578125,0.8826314210891724,1.0,0.0,3.0,1.0,0.0
12134040,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.755859375,0.9990000128746032,0.5895788669586182,0.4608922898769378,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.75518798828125,0.8647966384887695,0.3322988152503967,0.4104142785072326,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.75469970703125,0.8072512745857239,0.266748696565628,0.1879378408193588,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.75421142578125,0.7602522969245911,0.2230879664421081,0.213240846991539,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7537841796875,0.7293434739112854,0.1950574964284896,0.8871641159057617,283.75537109375,284.95001220703125,298.7779846191406,288.295166015625,297.71600341796875,297.1510009765625,283.7589416503906,1.0,0.4698323607444763,0.4818239510059356,0.4818239510059356,1.0,1.0,-2.4789130687713623,0.8622021079063416,1.6167110204696655,0.3054811954498291,0.8537803888320923,0.8537803888320923,0.0,103.18173217773438,100.0,37647.30859375,0.0,1301.9630126953125,1.0,279.7411804199219,282.2759704589844,291.2057800292969,293.58477783203125,293.1499938964844,293.1499938964844,280.04998779296875,38129.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114590883255004,1.0,0.0,0.0,3.5414109230041504,3.5414342880249023,8.368467661057366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5266.52197265625,0.0,1431.1424560546875,1895.4371337890625,0.0,3510.139892578125,0.8826314210891724,1.0,0.0,3.0,1.0,0.0
12134100,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.91522216796875,0.9990000128746032,0.5913942456245422,0.4580138325691223,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.91278076171875,0.8678159713745117,0.3338350653648376,0.412134975194931,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9109802246094,0.8093379735946655,0.2672683894634247,0.1882151365280151,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9091491699219,0.7623675465583801,0.2236884236335754,0.2137008309364318,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9075012207031,0.7307624220848083,0.1951876729726791,0.8872026801109314,283.9134521484375,284.95001220703125,298.803466796875,288.297607421875,297.7300109863281,297.1585998535156,283.9264221191406,1.0,0.4691790640354156,0.4819748103618622,0.4819748103618622,1.0,1.0,-2.477973222732544,0.8620962500572205,1.6158767938613892,0.3054630756378174,0.8483886122703552,0.8483886122703552,0.0,102.36213684082033,100.0,36739.00390625,0.0,1297.35107421875,1.0,279.9952392578125,282.4783935546875,291.1878662109375,293.45758056640625,293.1499938964844,293.1499938964844,280.04998779296875,38012.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899474561214447,1.0,0.0,0.0,3.5037097930908203,3.503732919692993,8.191238407562196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.08984375,0.0,1390.87744140625,1895.4371337890625,0.0,3398.685791015625,0.8742378950119019,1.0,0.0,3.0,1.0,0.0
12134160,297.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.98779296875,0.9990000128746032,0.5934705138206482,0.4557406902313232,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.98712158203125,0.8706662654876709,0.3355326354503631,0.4141199588775635,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.98663330078125,0.8112496137619019,0.2679354250431061,0.1886308640241623,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.98614501953125,0.7643677592277527,0.2244253605604171,0.2143272757530212,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.98565673828125,0.7321083545684814,0.1954662650823593,0.8880867958068848,283.9873046875,284.95001220703125,298.8283386230469,288.3000183105469,297.7451171875,297.16815185546875,283.99102783203125,1.0,0.4690016508102417,0.4821111559867859,0.4821111559867859,1.0,1.0,-2.479387283325196,0.8629284501075745,1.616458773612976,0.3058616816997528,0.8427600264549255,0.8427600264549255,0.0,101.78751373291016,103.0,36586.0078125,0.0,1296.6553955078125,1.0,280.04052734375,282.5549011230469,291.2230224609375,293.5291442871094,293.1499938964844,293.1499938964844,280.3500061035156,37896.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931194543838501,1.0,0.0,0.0,3.4691529273986816,3.4691755771636963,8.030455092011834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5183.5751953125,0.0,1354.6109619140625,1895.4371337890625,0.0,3339.3681640625,0.8664588928222656,1.0,0.0,3.0,1.0,0.0
12134220,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.22039794921875,0.9990000128746032,0.5977363586425781,0.4533560872077942,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2197265625,0.8752658367156982,0.3391878604888916,0.4184401035308838,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2192077636719,0.814028799533844,0.2694945335388183,0.1896381229162216,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2186889648437,0.76749187707901,0.2261291593313217,0.2158302068710327,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2182006835937,0.7340744733810425,0.196262776851654,0.8911543488502502,284.21990966796875,284.95001220703125,298.8763427734375,288.3048095703125,297.77691650390625,297.1902770996094,284.2237854003906,1.0,0.4698196947574615,0.4823838770389557,0.4823838770389557,1.0,1.0,-2.487210512161255,0.8666306734085083,1.6205798387527466,0.307606041431427,0.8348378539085388,0.8348378539085388,0.0,101.3907470703125,106.0,35634.921875,0.0,1304.5758056640625,1.0,280.3397521972656,282.8320007324219,291.24285888671875,293.4888916015625,293.1499938964844,293.1499938964844,280.6499938964844,37579.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780314326286316,1.0,0.0,0.0,3.4085934162139893,3.4086155891418457,7.752535111649195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5110.24169921875,0.0,1291.8447265625,1895.4371337890625,0.0,3198.129150390625,0.85283362865448,1.0,0.0,3.0,1.0,0.0
12134280,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.22039794921875,0.9990000128746032,0.5977363586425781,0.4533560872077942,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2197265625,0.8752658367156982,0.3391878604888916,0.4184401035308838,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2192077636719,0.814028799533844,0.2694945335388183,0.1896381229162216,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2186889648437,0.76749187707901,0.2261291593313217,0.2158302068710327,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2182006835937,0.7340744733810425,0.196262776851654,0.8911543488502502,284.21990966796875,284.95001220703125,298.8763427734375,288.3048095703125,297.77691650390625,297.1902770996094,284.2237854003906,1.0,0.4698196947574615,0.4823838770389557,0.4823838770389557,1.0,1.0,-2.487210512161255,0.8666306734085083,1.6205798387527466,0.307606041431427,0.8348378539085388,0.8348378539085388,0.0,101.3907470703125,106.0,35634.921875,0.0,1304.5758056640625,1.0,280.3397521972656,282.8320007324219,291.24285888671875,293.4888916015625,293.1499938964844,293.1499938964844,280.6499938964844,37579.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780314326286316,1.0,0.0,0.0,3.4085934162139893,3.4086155891418457,7.752535111649195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5110.24169921875,0.0,1291.8447265625,1895.4371337890625,0.0,3198.129150390625,0.85283362865448,1.0,0.0,3.0,1.0,0.0
12134340,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.415283203125,0.9990000128746032,0.6006059646606445,0.4531355202198028,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4139404296875,0.8776476383209229,0.34185791015625,0.4216041564941406,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.41278076171875,0.8152499198913574,0.2707153856754303,0.190435990691185,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.41168212890625,0.7690173387527466,0.2274423539638519,0.2170077711343765,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4106140136719,0.7348990440368652,0.1969476640224456,0.893963634967804,284.4142761230469,284.95001220703125,298.9076232910156,288.3080139160156,297.7992553710937,297.20684814453125,284.4222412109375,1.0,0.4711118042469024,0.4825693070888519,0.4825693070888519,1.0,1.0,-2.495615243911743,0.8704100251197815,1.625205159187317,0.3093772232532501,0.8316904902458191,0.8316904902458191,0.0,101.60039520263672,106.0,34793.37109375,0.0,1315.834716796875,1.0,280.6181030273437,283.0675354003906,291.233154296875,293.4013671875,293.1499938964844,293.1499938964844,280.6499938964844,37301.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668366074562073,1.0,0.0,0.0,3.375463962554932,3.37548565864563,7.602567393405479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5284.0859375,0.0,1257.654052734375,1895.4371337890625,0.0,3093.135009765625,0.8453308343887329,1.0,0.0,3.0,1.0,0.0
12134400,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.45166015625,0.9990000128746032,0.6019006967544556,0.4532870948314667,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4510192871094,0.8786699771881104,0.3431483805179596,0.4231936633586883,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.45050048828125,0.8157452940940857,0.2713197767734527,0.1908632516860962,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4499816894531,0.7696610689163208,0.2280910909175872,0.2176222056150436,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4494934082031,0.7352231740951538,0.1972970813512802,0.8955391645431519,284.4512023925781,284.95001220703125,298.9219665527344,288.3095092773437,297.8097229003906,297.2148132324219,284.455078125,1.0,0.4718959331512451,0.4826565980911255,0.4826565980911255,1.0,1.0,-2.5004096031188965,0.8725320100784302,1.6278775930404663,0.3103715777397156,0.8299852609634399,0.8299852609634399,0.0,101.79569244384766,109.0,34776.07421875,0.0,1322.609619140625,1.0,280.63916015625,283.1049499511719,291.2582702636719,293.4513854980469,293.1499938964844,293.1499938964844,280.95001220703125,37203.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865122377872467,1.0,0.0,0.0,3.3620927333831787,3.362114191055298,7.542453772657609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5043.47265625,0.0,1244.120849609375,1895.4371337890625,0.0,3077.0537109375,0.8422750234603882,1.0,0.0,3.0,1.0,0.0
12134460,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6867370605469,0.9990000128746032,0.6058186292648315,0.455002874135971,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6861267089844,0.8811290860176086,0.3473729789257049,0.4282993972301483,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6855773925781,0.8166632056236267,0.273375928401947,0.1922652125358581,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68505859375,0.7710726857185364,0.2302655279636383,0.2196395695209503,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6845397949219,0.7357097864151001,0.1985109150409698,0.9008538126945496,284.686279296875,284.95001220703125,298.9652099609375,288.3141174316406,297.84130859375,297.23944091796875,284.6901550292969,1.0,0.4749294221401214,0.4824011325836181,0.4824011325836181,1.0,1.0,-2.5176799297332764,0.8791932463645935,1.6384865045547483,0.3130052387714386,0.8282853960990906,0.8282853960990906,0.0,102.8182373046875,112.0,34128.72265625,0.0,1348.5762939453125,1.0,280.938720703125,283.3800048828125,291.2717590332031,293.4215393066406,293.1499938964844,293.1499938964844,281.25,36785.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538788557052612,1.0,0.0,0.0,3.3312971591949463,3.3313183784484863,7.404914867947809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4989.46142578125,0.0,1212.0252685546875,1895.4371337890625,0.0,2971.61328125,0.8351438045501709,1.0,0.0,3.0,1.0,0.0
12134520,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6867370605469,0.9990000128746032,0.6058186292648315,0.455002874135971,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6861267089844,0.8811290860176086,0.3473729789257049,0.4282993972301483,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6855773925781,0.8166632056236267,0.273375928401947,0.1922652125358581,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68505859375,0.7710726857185364,0.2302655279636383,0.2196395695209503,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6845397949219,0.7357097864151001,0.1985109150409698,0.9008538126945496,284.686279296875,284.95001220703125,298.9652099609375,288.3141174316406,297.84130859375,297.23944091796875,284.6901550292969,1.0,0.4749294221401214,0.4824011325836181,0.4824011325836181,1.0,1.0,-2.5176799297332764,0.8791932463645935,1.6384865045547483,0.3130052387714386,0.8282853960990906,0.8282853960990906,0.0,102.8182373046875,112.0,34128.72265625,0.0,1348.5762939453125,1.0,280.938720703125,283.3800048828125,291.2717590332031,293.4215393066406,293.1499938964844,293.1499938964844,281.25,36785.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538788557052612,1.0,0.0,0.0,3.3312971591949463,3.3313183784484863,7.404914867947809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4989.46142578125,0.0,1212.0252685546875,1895.4371337890625,0.0,2971.61328125,0.8351438045501709,1.0,0.0,3.0,1.0,0.0
12134580,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.9990000128746032,0.6095037460327148,0.457985371351242,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.882958173751831,0.3518476784229278,0.4337367713451385,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.8170750737190247,0.2756504714488983,0.1938337981700897,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.7719889283180237,0.2326341569423675,0.2218598276376724,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.7357690334320068,0.1998906284570694,0.9069949984550476,284.9197692871094,284.95001220703125,299.0061340332031,288.3186340332031,297.8713684082031,297.2628173828125,284.9234924316406,1.0,0.4786985516548157,0.4821456968784332,0.4821456968784332,1.0,1.0,-2.538216590881348,0.8871533870697021,1.651063084602356,0.3162214159965515,0.8297008275985718,0.8297008275985718,0.0,104.29916381835938,115.0,33566.81640625,0.0,1381.01416015625,1.0,281.23846435546875,283.65093994140625,291.2856140136719,293.4007568359375,293.1499938964844,293.1499938964844,281.54998779296875,36347.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445454835891724,1.0,0.0,0.0,3.3171379566192627,3.317158937454224,7.342101184804051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4942.96240234375,0.0,1195.781005859375,1895.4371337890625,0.0,2884.211669921875,0.8316544890403748,1.0,0.0,3.0,1.0,0.0
12134640,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.9990000128746032,0.6095037460327148,0.457985371351242,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.882958173751831,0.3518476784229278,0.4337367713451385,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.8170750737190247,0.2756504714488983,0.1938337981700897,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.7719889283180237,0.2326341569423675,0.2218598276376724,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.7357690334320068,0.1998906284570694,0.9069949984550476,284.9197692871094,284.95001220703125,299.0061340332031,288.3186340332031,297.8713684082031,297.2628173828125,284.9234924316406,1.0,0.4786985516548157,0.4821456968784332,0.4821456968784332,1.0,1.0,-2.538216590881348,0.8871533870697021,1.651063084602356,0.3162214159965515,0.8297008275985718,0.8297008275985718,0.0,104.29916381835938,115.0,33566.81640625,0.0,1381.01416015625,1.0,281.23846435546875,283.65093994140625,291.2856140136719,293.4007568359375,293.1499938964844,293.1499938964844,281.54998779296875,36347.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445454835891724,1.0,0.0,0.0,3.3171379566192627,3.317158937454224,7.342101184804051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4942.96240234375,0.0,1195.781005859375,1895.4371337890625,0.0,2884.211669921875,0.8316544890403748,1.0,0.0,3.0,1.0,0.0
12134700,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.9990000128746032,0.6112176179885864,0.4599048793315887,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738220214844,0.8836290836334229,0.3541472256183624,0.436524897813797,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719299316406,0.8170819878578186,0.2768391072750091,0.1946514099836349,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.7722528576850891,0.2338668704032898,0.2230155915021896,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684814453125,0.7356348633766174,0.2006232589483261,0.9102596044540404,285.07427978515625,284.95001220703125,299.0257263183594,288.32086181640625,297.8853454589844,297.2733154296875,285.08697509765625,1.0,0.480800986289978,0.4820179939270019,0.4820179939270019,1.0,1.0,-2.549391984939575,0.8915011286735535,1.6578909158706665,0.3180011510848999,0.8320114612579346,0.8320114612579346,0.0,105.1910400390625,115.0,32997.0625,0.0,1399.2371826171875,1.0,281.48876953125,283.8426208496094,291.26629638671875,293.2994689941406,293.1499938964844,293.1499938964844,281.54998779296875,36117.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380988836288452,1.0,0.0,0.0,3.3159730434417725,3.3159940242767334,7.336945486713375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5083.34326171875,0.0,1193.127685546875,1895.4371337890625,0.0,2823.9580078125,0.8312464356422424,1.0,0.0,3.0,1.0,0.0
12134760,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.14794921875,0.9990000128746032,0.6129560470581055,0.461888700723648,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1473999023437,0.8843534588813782,0.3565384745597839,0.4394609034061432,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1469116210937,0.8171504139900208,0.2781078815460205,0.1955427825450897,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.146484375,0.7725713849067688,0.2351667732000351,0.2242514640092849,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.14599609375,0.7355527877807617,0.2014160752296447,0.913856565952301,285.14752197265625,284.95001220703125,299.0447692871094,288.3230285644531,297.899169921875,297.2840881347656,285.15093994140625,1.0,0.4830383658409118,0.4817443192005157,0.4817443192005157,1.0,1.0,-2.5613656044006348,0.8959267735481262,1.665438890457153,0.3196787536144256,0.8341162800788879,0.8341162800788879,0.0,106.13105010986328,118.0,33060.16796875,0.0,1418.85400390625,1.0,281.5385131835937,283.9132080078125,291.2968444824219,293.3812255859375,293.1499938964844,293.1499938964844,281.8500061035156,35912.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365816473960876,1.0,0.0,0.0,3.319523572921753,3.319544553756714,7.35266610263352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4898.814453125,0.0,1195.0419921875,1895.4371337890625,0.0,2809.795166015625,0.8318092226982117,1.0,0.0,3.0,1.0,0.0
12134820,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39605712890625,0.9990000128746032,0.6163589358329773,0.4663159847259521,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3955383300781,0.8855879306793213,0.361499011516571,0.4454874396324157,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39501953125,0.8171297907829285,0.2807995975017547,0.1974013745784759,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3945617675781,0.7730515003204346,0.2378975301980972,0.2268179357051849,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3940734863281,0.7352771759033203,0.2031295299530029,0.921498715877533,285.3956298828125,284.95001220703125,299.0809631347656,288.3273010253906,297.9253234863281,297.30426025390625,285.39910888671875,1.0,0.4878179728984833,0.4811983406543731,0.4811983406543731,1.0,1.0,-2.58675217628479,0.9053205847740172,1.681431531906128,0.3232612311840057,0.8419899940490723,0.8419899940490723,0.0,108.1998291015625,121.0,32762.759765625,0.0,1461.3243408203125,1.0,281.8384704589844,284.17840576171875,291.3083190917969,293.37115478515625,293.1499938964844,293.1499938964844,282.1499938964844,35460.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299027681350708,1.0,0.0,0.0,3.3388314247131348,3.338852643966675,7.438447937602177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4866.7763671875,0.0,1210.0589599609375,1895.4371337890625,0.0,2747.540283203125,0.8356941938400269,1.0,0.0,3.0,1.0,0.0
12134880,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39605712890625,0.9990000128746032,0.6163589358329773,0.4663159847259521,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3955383300781,0.8855879306793213,0.361499011516571,0.4454874396324157,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39501953125,0.8171297907829285,0.2807995975017547,0.1974013745784759,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3945617675781,0.7730515003204346,0.2378975301980972,0.2268179357051849,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3940734863281,0.7352771759033203,0.2031295299530029,0.921498715877533,285.3956298828125,284.95001220703125,299.0809631347656,288.3273010253906,297.9253234863281,297.30426025390625,285.39910888671875,1.0,0.4878179728984833,0.4811983406543731,0.4811983406543731,1.0,1.0,-2.58675217628479,0.9053205847740172,1.681431531906128,0.3232612311840057,0.8419899940490723,0.8419899940490723,0.0,108.1998291015625,121.0,32762.759765625,0.0,1461.3243408203125,1.0,281.8384704589844,284.17840576171875,291.3083190917969,293.37115478515625,293.1499938964844,293.1499938964844,282.1499938964844,35460.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299027681350708,1.0,0.0,0.0,3.3388314247131348,3.338852643966675,7.438447937602177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4866.7763671875,0.0,1210.0589599609375,1895.4371337890625,0.0,2747.540283203125,0.8356941938400269,1.0,0.0,3.0,1.0,0.0
12134940,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439819335937,0.9990000128746032,0.6199213862419128,0.4709334075450897,297.42059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435241699219,0.8869353532791138,0.3667666018009186,0.4519021809101105,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430358886719,0.817251443862915,0.2837532460689544,0.199449822306633,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.64263916015625,0.7736670970916748,0.2408539205789566,0.2296040654182434,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421813964844,0.7351579666137695,0.205058291554451,0.9301355481147766,285.64361572265625,284.95001220703125,299.1148986816406,288.3314208984375,297.95068359375,297.32440185546875,285.646728515625,1.0,0.4929802417755127,0.4806519150733948,0.4806519150733948,1.0,1.0,-2.6144139766693115,0.9156217575073242,1.6987920999526978,0.3272498846054077,0.8532043695449829,0.8532043695449829,0.0,110.42005157470705,124.0,32530.6796875,0.0,1508.3060302734375,1.0,282.1388244628906,284.4381103515625,291.3210144042969,293.3691101074219,293.1499938964844,293.1499938964844,282.45001220703125,35024.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249882459640503,1.0,0.0,0.0,3.3746893405914307,3.3747105598449707,7.599077775921614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4839.10400390625,0.0,1241.1502685546875,1895.4371337890625,0.0,2701.84228515625,0.8432677984237671,1.0,0.0,3.0,1.0,0.0
12135000,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439819335937,0.9990000128746032,0.6199213862419128,0.4709334075450897,297.42059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435241699219,0.8869353532791138,0.3667666018009186,0.4519021809101105,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430358886719,0.817251443862915,0.2837532460689544,0.199449822306633,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.64263916015625,0.7736670970916748,0.2408539205789566,0.2296040654182434,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421813964844,0.7351579666137695,0.205058291554451,0.9301355481147766,285.64361572265625,284.95001220703125,299.1148986816406,288.3314208984375,297.95068359375,297.32440185546875,285.646728515625,1.0,0.4929802417755127,0.4806519150733948,0.4806519150733948,1.0,1.0,-2.6144139766693115,0.9156217575073242,1.6987920999526978,0.3272498846054077,0.8532043695449829,0.8532043695449829,0.0,110.42005157470705,124.0,32530.6796875,0.0,1508.3060302734375,1.0,282.1388244628906,284.4381103515625,291.3210144042969,293.3691101074219,293.1499938964844,293.1499938964844,282.45001220703125,35024.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249882459640503,1.0,0.0,0.0,3.3746893405914307,3.3747105598449707,7.599077775921614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4839.10400390625,0.0,1241.1502685546875,1895.4371337890625,0.0,2701.84228515625,0.8432677984237671,1.0,0.0,3.0,1.0,0.0
12135060,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861083984375,0.9990000128746032,0.6236439943313599,0.4757014811038971,297.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857116699219,0.8883690237998962,0.3722807466983795,0.4586354196071625,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8852844238281,0.8174837827682495,0.286912053823471,0.2016504555940628,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8849182128906,0.7743943333625793,0.2439942508935928,0.2325738072395324,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.884521484375,0.7351716756820679,0.2071632146835327,0.9396095275878906,285.8857727050781,284.95001220703125,299.1465148925781,288.3353576660156,297.9747619628906,297.3440856933594,285.8885498046875,1.0,0.4984582960605621,0.4798659980297088,0.4798659980297088,1.0,1.0,-2.6439616680145264,0.9262370467185974,1.7177245616912842,0.3311404585838318,0.8676159381866455,0.8676159381866455,0.0,112.77104949951172,127.0,32320.83203125,0.0,1559.3909912109375,1.0,282.4393310546875,284.69049072265625,291.3309631347656,293.3668212890625,293.1499938964844,293.1499938964844,282.75,34627.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212592601776123,1.0,0.0,0.0,3.4254486560821533,3.425470352172852,7.829395372027648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.9013671875,0.0,1287.763671875,1895.4371337890625,0.0,2667.23974609375,0.8542124629020691,1.0,0.0,3.0,1.0,0.0
12135120,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861083984375,0.9990000128746032,0.6236439943313599,0.4757014811038971,297.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857116699219,0.8883690237998962,0.3722807466983795,0.4586354196071625,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8852844238281,0.8174837827682495,0.286912053823471,0.2016504555940628,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8849182128906,0.7743943333625793,0.2439942508935928,0.2325738072395324,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.884521484375,0.7351716756820679,0.2071632146835327,0.9396095275878906,285.8857727050781,284.95001220703125,299.1465148925781,288.3353576660156,297.9747619628906,297.3440856933594,285.8885498046875,1.0,0.4984582960605621,0.4798659980297088,0.4798659980297088,1.0,1.0,-2.6439616680145264,0.9262370467185974,1.7177245616912842,0.3311404585838318,0.8676159381866455,0.8676159381866455,0.0,112.77104949951172,127.0,32320.83203125,0.0,1559.3909912109375,1.0,282.4393310546875,284.69049072265625,291.3309631347656,293.3668212890625,293.1499938964844,293.1499938964844,282.75,34627.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212592601776123,1.0,0.0,0.0,3.4254486560821533,3.425470352172852,7.829395372027648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.9013671875,0.0,1287.763671875,1895.4371337890625,0.0,2667.23974609375,0.8542124629020691,1.0,0.0,3.0,1.0,0.0
12135180,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12359619140625,0.9990000128746032,0.6275116205215454,0.4805778264999389,297.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12322998046875,0.8898704051971436,0.3779889941215515,0.4656250774860382,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.12286376953125,0.8178192973136902,0.2902553081512451,0.2039823830127716,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12255859375,0.775226891040802,0.2473014295101165,0.235704556107521,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1221923828125,0.7353054285049438,0.2094221115112304,0.94979989528656,286.1233215332031,284.95001220703125,299.1758117675781,288.3391418457031,297.9975280761719,297.363037109375,286.125732421875,1.0,0.5041975378990173,0.4790800809860229,0.4790800809860229,1.0,1.0,-2.6750895977020264,0.9374458193778992,1.7376439571380615,0.3352798819541931,0.885172426700592,0.885172426700592,0.0,115.23356628417967,130.0,32125.455078125,0.0,1614.2581787109375,1.0,282.7398986816406,284.9371643066406,291.3380126953125,293.36260986328125,293.1499938964844,293.1499938964844,283.04998779296875,34284.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181156516075134,1.0,0.0,0.0,3.4890353679656982,3.4890575408935547,8.122768235807598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.7626953125,0.0,1349.082275390625,1895.4371337890625,0.0,2638.12109375,0.8681010007858276,1.0,0.0,3.0,1.0,0.0
12135240,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12359619140625,0.9990000128746032,0.6275116205215454,0.4805778264999389,297.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12322998046875,0.8898704051971436,0.3779889941215515,0.4656250774860382,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.12286376953125,0.8178192973136902,0.2902553081512451,0.2039823830127716,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12255859375,0.775226891040802,0.2473014295101165,0.235704556107521,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1221923828125,0.7353054285049438,0.2094221115112304,0.94979989528656,286.1233215332031,284.95001220703125,299.1758117675781,288.3391418457031,297.9975280761719,297.363037109375,286.125732421875,1.0,0.5041975378990173,0.4790800809860229,0.4790800809860229,1.0,1.0,-2.6750895977020264,0.9374458193778992,1.7376439571380615,0.3352798819541931,0.885172426700592,0.885172426700592,0.0,115.23356628417967,130.0,32125.455078125,0.0,1614.2581787109375,1.0,282.7398986816406,284.9371643066406,291.3380126953125,293.36260986328125,293.1499938964844,293.1499938964844,283.04998779296875,34284.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181156516075134,1.0,0.0,0.0,3.4890353679656982,3.4890575408935547,8.122768235807598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.7626953125,0.0,1349.082275390625,1895.4371337890625,0.0,2638.12109375,0.8681010007858276,1.0,0.0,3.0,1.0,0.0
12135300,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.29351806640625,0.9990000128746032,0.6294654011726379,0.4831212759017944,297.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2916564941406,0.8905596137046814,0.3808872699737549,0.469147264957428,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2897033691406,0.8179552555084229,0.2919759750366211,0.20516999065876,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2881774902344,0.7756156921386719,0.249001458287239,0.2373027801513672,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2862854003906,0.7353565096855164,0.2105924785137176,0.9550413489341736,286.2919921875,284.95001220703125,299.1896057128906,288.3409423828125,298.0081787109375,297.37176513671875,286.3041381835937,1.0,0.5071462392807007,0.4786871373653412,0.4786871373653412,1.0,1.0,-2.691047191619873,0.943195641040802,1.7478517293930054,0.3374128043651581,0.8957405090332031,0.8957405090332031,0.0,116.51915740966795,130.0,31757.41796875,0.0,1642.9381103515625,1.0,282.9945678710937,285.12628173828125,291.3132019042969,293.26483154296875,293.1499938964844,293.1499938964844,283.04998779296875,34123.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814070999622345,1.0,0.0,0.0,3.524648427963257,3.5246710777282715,8.289434845210053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4938.96044921875,0.0,1384.5699462890625,1895.4371337890625,0.0,2600.732666015625,0.8759668469429016,1.0,0.0,3.0,1.0,0.0
12135360,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3578491210937,0.9990000128746032,0.6315373182296753,0.4854983389377594,297.4803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3575439453125,0.8914468884468079,0.3838724792003631,0.4728259742259979,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.357177734375,0.8182809352874756,0.2937770783901214,0.2064399570226669,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.35693359375,0.776187539100647,0.2507696449756622,0.2389891445636749,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3565979003906,0.7355708479881287,0.2118246406316757,0.9606449604034424,286.35760498046875,284.95001220703125,299.20281982421875,288.3426818847656,298.0189514160156,297.3812866210937,286.3597717285156,1.0,0.5101546049118042,0.4781740605831146,0.4781740605831146,1.0,1.0,-2.707589864730835,0.9489588737487792,1.758630871772766,0.3394262790679931,0.9058398604393004,0.9058398604393004,0.0,117.78463745117188,133.0,31936.662109375,0.0,1672.682861328125,1.0,283.04071044921875,285.1801452636719,291.3430480957031,293.3565368652344,293.1499938964844,293.1499938964844,282.75,34005.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152058720588684,1.0,0.0,0.0,3.562971591949463,3.5629944801330566,8.470674970340042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5283.904296875,0.0,1423.9195556640625,1895.4371337890625,0.0,2611.21435546875,0.8844063878059387,1.0,0.0,3.0,1.0,0.0
