time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12135420,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1463623046875,0.9990000128746032,0.6322770118713379,0.4924568831920624,297.48260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1466979980469,0.8910585045814514,0.3883146941661834,0.478994220495224,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1470642089844,0.8169973492622375,0.2959704399108886,0.2083606272935867,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1473083496094,0.7754654884338379,0.2532415986061096,0.2417501658201217,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1476745605469,0.7343842387199402,0.2133475691080093,0.9693375825881958,286.1466369628906,284.95001220703125,299.2275390625,288.34600830078125,298.0230407714844,297.3747863769531,286.14459228515625,1.0,0.516115128993988,0.4771479666233063,0.4771479666233063,1.0,1.0,-2.737732410430908,0.9592135548591614,1.7785189151763916,0.342947244644165,0.9201329350471495,0.9201329350471495,0.0,120.87791442871094,136.0,32946.91015625,0.0,1731.3936767578125,1.0,282.7582092285156,284.93072509765625,291.4478454589844,293.6034545898437,293.1499938964844,293.1499938964844,282.45001220703125,34176.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408636450767517,1.0,0.0,0.0,3.632018566131592,3.632041931152344,8.80216305176873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.1640625,0.0,1499.680908203125,1895.4371337890625,0.0,2849.78515625,0.8999572396278381,1.0,0.0,3.0,1.0,0.0
12135480,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1463623046875,0.9990000128746032,0.6322770118713379,0.4924568831920624,297.48260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1466979980469,0.8910585045814514,0.3883146941661834,0.478994220495224,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1470642089844,0.8169973492622375,0.2959704399108886,0.2083606272935867,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1473083496094,0.7754654884338379,0.2532415986061096,0.2417501658201217,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1476745605469,0.7343842387199402,0.2133475691080093,0.9693375825881958,286.1466369628906,284.95001220703125,299.2275390625,288.34600830078125,298.0230407714844,297.3747863769531,286.14459228515625,1.0,0.516115128993988,0.4771479666233063,0.4771479666233063,1.0,1.0,-2.737732410430908,0.9592135548591614,1.7785189151763916,0.342947244644165,0.9201329350471495,0.9201329350471495,0.0,120.87791442871094,136.0,32946.91015625,0.0,1731.3936767578125,1.0,282.7582092285156,284.93072509765625,291.4478454589844,293.6034545898437,293.1499938964844,293.1499938964844,282.45001220703125,34176.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408636450767517,1.0,0.0,0.0,3.632018566131592,3.632041931152344,8.80216305176873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.1640625,0.0,1499.680908203125,1895.4371337890625,0.0,2849.78515625,0.8999572396278381,1.0,0.0,3.0,1.0,0.0
12135540,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9239196777344,0.9990000128746032,0.6296390295028687,0.5000625848770142,297.47314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9246520996094,0.8884526491165161,0.3905803859233856,0.482255071401596,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9255065917969,0.8138864040374756,0.2965939044952392,0.2090614289045334,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9261169433594,0.7728296518325806,0.2542561292648315,0.2430257946252823,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.92694091796875,0.7316284775733948,0.2137097716331482,0.9723848104476928,285.9245300292969,284.95001220703125,299.24481201171875,288.3483581542969,298.0155029296875,297.3544616699219,285.91973876953125,1.0,0.5203585624694824,0.476368099451065,0.476368099451065,1.0,1.0,-2.7559292316436768,0.9650668501853944,1.7908624410629272,0.3447469770908355,0.9280789494514464,0.9280789494514464,0.0,123.7715835571289,136.0,33802.4453125,0.0,1772.227783203125,1.0,282.4697570800781,284.6760559082031,291.4690856933594,293.7201843261719,293.1499938964844,293.1499938964844,282.45001220703125,34410.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614664077758789,1.0,0.0,0.0,3.676993370056152,3.6770174503326416,9.02150475212693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.1513671875,0.0,1551.4281005859375,1895.4371337890625,0.0,3042.7587890625,0.9101892113685608,1.0,0.0,3.0,1.0,0.0
12135600,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9053649902344,0.9990000128746032,0.6283795237541199,0.5027593374252319,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9057006835937,0.8873310685157776,0.3911971151828766,0.483070969581604,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90606689453125,0.8126105070114136,0.2966947853565216,0.2091682702302932,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9063415527344,0.7717180848121643,0.254484474658966,0.2432961463928222,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.90673828125,0.73050457239151,0.213731363415718,0.9727628231048584,285.9056396484375,284.95001220703125,299.25,288.3490905761719,298.0127868652344,297.3477478027344,285.9034729003906,1.0,0.5216275453567505,0.4761218428611755,0.4761218428611755,1.0,1.0,-2.7608330249786377,0.9665701389312744,1.7942628860473633,0.34515380859375,0.9309113025665284,0.9309113025665284,0.0,124.75057983398438,139.0,33872.640625,0.0,1784.2545166015625,1.0,282.4581604003906,284.6564636230469,291.4467163085937,293.6845703125,293.1499938964844,293.1499938964844,282.1499938964844,34463.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864413857460022,1.0,0.0,0.0,3.690030574798584,3.690054655075073,9.085591159418982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5509.79248046875,0.0,1566.5406494140625,1895.4371337890625,0.0,3070.406982421875,0.9131650924682616,1.0,0.0,3.0,1.0,0.0
12135660,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6637268066406,0.9990000128746032,0.6210188865661621,0.5144858360290527,297.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6640625,0.8821510672569275,0.3932130634784698,0.4859412610530853,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6644287109375,0.8066480755805969,0.2966021299362182,0.2093273699283599,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6647033691406,0.7665622234344482,0.2549649178981781,0.244045615196228,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6650695800781,0.7252388596534729,0.2133092135190963,0.9723869562149048,285.6640014648437,284.95001220703125,299.27130126953125,288.3548583984375,298.0030517578125,297.3225402832031,285.6619567871094,1.0,0.5265565514564514,0.4750365614891052,0.4750365614891052,1.0,1.0,-2.778224229812622,0.971470832824707,1.806753396987915,0.3461764752864837,0.9384477734565736,0.9384477734565736,0.0,128.9186248779297,127.0,34736.53515625,0.0,1830.52294921875,1.0,282.15771484375,284.3837890625,291.42071533203125,293.7136535644531,293.1499938964844,293.1499938964844,281.8500061035156,34781.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806215524673462,1.0,0.0,0.0,3.736151218414306,3.736176013946533,9.314127851212106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5585.85400390625,0.0,1621.810791015625,1895.4371337890625,0.0,3222.405517578125,0.92373788356781,1.0,0.0,3.0,1.0,0.0
12135720,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6637268066406,0.9990000128746032,0.6210188865661621,0.5144858360290527,297.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6640625,0.8821510672569275,0.3932130634784698,0.4859412610530853,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6644287109375,0.8066480755805969,0.2966021299362182,0.2093273699283599,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6647033691406,0.7665622234344482,0.2549649178981781,0.244045615196228,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6650695800781,0.7252388596534729,0.2133092135190963,0.9723869562149048,285.6640014648437,284.95001220703125,299.27130126953125,288.3548583984375,298.0030517578125,297.3225402832031,285.6619567871094,1.0,0.5265565514564514,0.4750365614891052,0.4750365614891052,1.0,1.0,-2.778224229812622,0.971470832824707,1.806753396987915,0.3461764752864837,0.9384477734565736,0.9384477734565736,0.0,128.9186248779297,127.0,34736.53515625,0.0,1830.52294921875,1.0,282.15771484375,284.3837890625,291.42071533203125,293.7136535644531,293.1499938964844,293.1499938964844,281.8500061035156,34781.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806215524673462,1.0,0.0,0.0,3.736151218414306,3.736176013946533,9.314127851212106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5585.85400390625,0.0,1621.810791015625,1895.4371337890625,0.0,3222.405517578125,0.92373788356781,1.0,0.0,3.0,1.0,0.0
12135780,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4200439453125,0.9990000128746032,0.6127943992614746,0.514435887336731,297.42596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42041015625,0.8833637237548828,0.394644021987915,0.4878543615341186,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4208068847656,0.8062168955802917,0.2959790229797363,0.2089771628379821,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4210510253906,0.76665860414505,0.2549160122871399,0.2441137880086898,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.42144775390625,0.7242929339408875,0.2122187465429306,0.9682084918022156,285.4203491210937,284.95001220703125,299.2925720214844,288.36602783203125,297.9960632324219,297.3030090332031,285.41802978515625,1.0,0.525505006313324,0.4739512801170349,0.4739512801170349,1.0,1.0,-2.774599552154541,0.9678404331207277,1.806758999824524,0.3436339497566223,0.9427100419998168,0.9427100419998168,0.0,128.78404235839844,115.0,35442.59765625,0.0,1824.302734375,1.0,281.8574523925781,284.1083068847656,291.40643310546875,293.7409362792969,293.1499938964844,293.1499938964844,281.54998779296875,35104.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915467858314514,1.0,0.0,0.0,3.770213127136232,3.770238161087036,9.484733141107426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5656.4599609375,0.0,1664.15234375,1895.4371337890625,0.0,3324.670166015625,0.931609034538269,1.0,0.0,3.0,1.0,0.0
12135840,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4200439453125,0.9990000128746032,0.6127943992614746,0.514435887336731,297.42596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42041015625,0.8833637237548828,0.394644021987915,0.4878543615341186,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4208068847656,0.8062168955802917,0.2959790229797363,0.2089771628379821,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4210510253906,0.76665860414505,0.2549160122871399,0.2441137880086898,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.42144775390625,0.7242929339408875,0.2122187465429306,0.9682084918022156,285.4203491210937,284.95001220703125,299.2925720214844,288.36602783203125,297.9960632324219,297.3030090332031,285.41802978515625,1.0,0.525505006313324,0.4739512801170349,0.4739512801170349,1.0,1.0,-2.774599552154541,0.9678404331207277,1.806758999824524,0.3436339497566223,0.9427100419998168,0.9427100419998168,0.0,128.78404235839844,115.0,35442.59765625,0.0,1824.302734375,1.0,281.8574523925781,284.1083068847656,291.40643310546875,293.7409362792969,293.1499938964844,293.1499938964844,281.54998779296875,35104.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915467858314514,1.0,0.0,0.0,3.770213127136232,3.770238161087036,9.484733141107426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5656.4599609375,0.0,1664.15234375,1895.4371337890625,0.0,3324.670166015625,0.931609034538269,1.0,0.0,3.0,1.0,0.0
12135900,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2577819824219,0.9990000128746032,0.6095983982086182,0.5105782747268677,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.25946044921875,0.8861103653907776,0.3952579498291015,0.488614410161972,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613525390625,0.8079048991203308,0.2955842912197113,0.2087010741233825,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626037597656,0.7684658169746399,0.2547934055328369,0.2439945489168167,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645263671875,0.7252789735794067,0.2115409821271896,0.9651737213134766,285.2592468261719,284.95001220703125,299.3031921386719,288.3735656738281,297.9915771484375,297.2921142578125,285.2484436035156,1.0,0.5233942866325378,0.4734086394309997,0.4734086394309997,1.0,1.0,-2.766550302505493,0.9635190367698668,1.8030312061309808,0.3411644399166107,0.9432146549224854,0.9432146549224854,0.0,127.32156372070312,115.0,36183.9453125,0.0,1805.068603515625,1.0,281.5979919433594,283.9036865234375,291.4330139160156,293.8614807128906,293.1499938964844,293.1499938964844,281.54998779296875,35268.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984150886535645,1.0,0.0,0.0,3.7831432819366455,3.7831685543060303,9.5499012786604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5470.2919921875,0.0,1680.7308349609375,1895.4371337890625,0.0,3388.805908203125,0.9345940351486206,1.0,0.0,3.0,1.0,0.0
12135960,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1948547363281,0.9990000128746032,0.6070680022239685,0.504869282245636,297.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1952209472656,0.8898788690567017,0.3957830667495727,0.4891741871833801,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1956787109375,0.810437023639679,0.2951147854328155,0.2083261162042617,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.19598388671875,0.771116316318512,0.2545967102050781,0.2437520325183868,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1964416503906,0.7269614338874817,0.2107930928468704,0.9615604877471924,285.1951904296875,284.95001220703125,299.3138122558594,288.3822937011719,297.98736572265625,297.2813415527344,285.19244384765625,1.0,0.52042156457901,0.4731314480304718,0.4731314480304718,1.0,1.0,-2.7551281452178955,0.958332359790802,1.7967957258224487,0.3385727703571319,0.9441585540771484,0.9441585540771484,0.0,125.19116973876952,103.0,36159.48828125,0.0,1777.6885986328125,1.0,281.55718994140625,283.8399353027344,291.4096984863281,293.7852478027344,293.1499938964844,293.1499938964844,281.25,35408.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997994065284729,1.0,0.0,0.0,3.7929892539978014,3.793014526367188,9.5996745130833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.8447265625,0.0,1693.545654296875,1895.4371337890625,0.0,3401.714599609375,0.9369283318519592,1.0,0.0,3.0,1.0,0.0
12136020,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.9990000128746032,0.6041370630264282,0.488299697637558,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638671875,0.9007282257080078,0.396694004535675,0.490110844373703,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643859863281,0.8181055784225464,0.2940688729286194,0.207489937543869,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646911621094,0.7792044878005981,0.2540901601314544,0.243126779794693,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651794433594,0.73265540599823,0.2092515677213668,0.953841269016266,284.9638366699219,284.95001220703125,299.3349914550781,288.4032592773437,297.9798889160156,297.2618103027344,284.9608764648437,1.0,0.5124281644821167,0.4725770950317383,0.4725770950317383,1.0,1.0,-2.7250568866729736,0.945123851299286,1.7799330949783323,0.3321332037448883,0.9424752593040466,0.9424752593040466,0.0,119.23391723632812,106.0,36736.34765625,0.0,1704.9761962890625,1.0,281.2570495605469,283.5690612792969,291.4228820800781,293.8341064453125,293.1499938964844,293.1499938964844,280.95001220703125,35710.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90664541721344,1.0,0.0,0.0,3.8045942783355713,3.804619789123535,9.658507451604237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5804.76025390625,0.0,1709.8004150390625,1895.4371337890625,0.0,3465.446044921875,0.939732015132904,1.0,0.0,3.0,1.0,0.0
12136080,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.9990000128746032,0.6041370630264282,0.488299697637558,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638671875,0.9007282257080078,0.396694004535675,0.490110844373703,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643859863281,0.8181055784225464,0.2940688729286194,0.207489937543869,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646911621094,0.7792044878005981,0.2540901601314544,0.243126779794693,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651794433594,0.73265540599823,0.2092515677213668,0.953841269016266,284.9638366699219,284.95001220703125,299.3349914550781,288.4032592773437,297.9798889160156,297.2618103027344,284.9608764648437,1.0,0.5124281644821167,0.4725770950317383,0.4725770950317383,1.0,1.0,-2.7250568866729736,0.945123851299286,1.7799330949783323,0.3321332037448883,0.9424752593040466,0.9424752593040466,0.0,119.23391723632812,106.0,36736.34765625,0.0,1704.9761962890625,1.0,281.2570495605469,283.5690612792969,291.4228820800781,293.8341064453125,293.1499938964844,293.1499938964844,280.95001220703125,35710.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90664541721344,1.0,0.0,0.0,3.8045942783355713,3.804619789123535,9.658507451604237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5804.76025390625,0.0,1709.8004150390625,1895.4371337890625,0.0,3465.446044921875,0.939732015132904,1.0,0.0,3.0,1.0,0.0
12136140,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7449951171875,0.9990000128746032,0.6023856997489929,0.4790458083152771,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7452697753906,0.9073293209075928,0.3974712491035461,0.4909572005271911,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456359863281,0.8219541907310486,0.2929197251796722,0.2066272795200348,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.745849609375,0.7835853695869446,0.2534855008125305,0.2424700707197189,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7462463378906,0.7352375984191895,0.2077280431985855,0.9464894533157348,284.7452392578125,284.95001220703125,299.35614013671875,288.42852783203125,297.9737243652344,297.24383544921875,284.7431945800781,1.0,0.5077632665634155,0.4720227122306824,0.4720227122306824,1.0,1.0,-2.704040765762329,0.935599446296692,1.7684413194656372,0.3270472884178161,0.9379352927207948,0.9379352927207948,0.0,115.81993103027344,109.0,37476.6640625,0.0,1658.496337890625,1.0,280.95703125,283.3140869140625,291.4444580078125,293.8946533203125,293.1499938964844,293.1499938964844,280.6499938964844,36005.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912615180015564,1.0,0.0,0.0,3.805175304412842,3.8052008152008057,9.661456488174736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5889.57958984375,0.0,1712.8021240234375,1895.4371337890625,0.0,3520.857421875,0.9400532841682434,1.0,0.0,3.0,1.0,0.0
12136200,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7449951171875,0.9990000128746032,0.6023856997489929,0.4790458083152771,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7452697753906,0.9073293209075928,0.3974712491035461,0.4909572005271911,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456359863281,0.8219541907310486,0.2929197251796722,0.2066272795200348,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.745849609375,0.7835853695869446,0.2534855008125305,0.2424700707197189,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7462463378906,0.7352375984191895,0.2077280431985855,0.9464894533157348,284.7452392578125,284.95001220703125,299.35614013671875,288.42852783203125,297.9737243652344,297.24383544921875,284.7431945800781,1.0,0.5077632665634155,0.4720227122306824,0.4720227122306824,1.0,1.0,-2.704040765762329,0.935599446296692,1.7684413194656372,0.3270472884178161,0.9379352927207948,0.9379352927207948,0.0,115.81993103027344,109.0,37476.6640625,0.0,1658.496337890625,1.0,280.95703125,283.3140869140625,291.4444580078125,293.8946533203125,293.1499938964844,293.1499938964844,280.6499938964844,36005.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912615180015564,1.0,0.0,0.0,3.805175304412842,3.8052008152008057,9.661456488174736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5889.57958984375,0.0,1712.8021240234375,1895.4371337890625,0.0,3520.857421875,0.9400532841682434,1.0,0.0,3.0,1.0,0.0
12136260,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.541015625,0.9990000128746032,0.5993140339851379,0.475782036781311,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.54119873046875,0.9101696610450744,0.3981717824935913,0.4917937815189361,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.54150390625,0.8226433396339417,0.2917104065418243,0.2057715505361557,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.54168701171875,0.7847018241882324,0.252819687128067,0.2418225556612014,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5420227050781,0.7351003885269165,0.2061874568462371,0.9394736886024476,284.54119873046875,284.95001220703125,299.3772277832031,288.4577331542969,297.9692687988281,297.2265014648437,284.5395202636719,1.0,0.5051887631416321,0.472169816493988,0.472169816493988,1.0,1.0,-2.690649032592773,0.9304592609405518,1.7601898908615112,0.3247842490673065,0.930797815322876,0.930797815322876,0.0,114.41722869873048,112.0,38339.4609375,0.0,1632.758056640625,1.0,280.6570739746094,283.0741882324219,291.4772033691406,293.9769592285156,293.1499938964844,293.1499938964844,280.3500061035156,36294.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193520545959472,1.0,0.0,0.0,3.795098304748535,3.795123815536499,9.610353117750492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.5751953125,0.0,1702.9560546875,1895.4371337890625,0.0,3583.17724609375,0.9379738569259644,1.0,0.0,3.0,1.0,0.0
12136320,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.541015625,0.9990000128746032,0.5993140339851379,0.475782036781311,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.54119873046875,0.9101696610450744,0.3981717824935913,0.4917937815189361,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.54150390625,0.8226433396339417,0.2917104065418243,0.2057715505361557,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.54168701171875,0.7847018241882324,0.252819687128067,0.2418225556612014,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5420227050781,0.7351003885269165,0.2061874568462371,0.9394736886024476,284.54119873046875,284.95001220703125,299.3772277832031,288.4577331542969,297.9692687988281,297.2265014648437,284.5395202636719,1.0,0.5051887631416321,0.472169816493988,0.472169816493988,1.0,1.0,-2.690649032592773,0.9304592609405518,1.7601898908615112,0.3247842490673065,0.930797815322876,0.930797815322876,0.0,114.41722869873048,112.0,38339.4609375,0.0,1632.758056640625,1.0,280.6570739746094,283.0741882324219,291.4772033691406,293.9769592285156,293.1499938964844,293.1499938964844,280.3500061035156,36294.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193520545959472,1.0,0.0,0.0,3.795098304748535,3.795123815536499,9.610353117750492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.5751953125,0.0,1702.9560546875,1895.4371337890625,0.0,3583.17724609375,0.9379738569259644,1.0,0.0,3.0,1.0,0.0
12136380,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3448181152344,0.9990000128746032,0.5944828391075134,0.4766343235969543,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.344970703125,0.9101018905639648,0.3987733125686645,0.4925756156444549,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3452453613281,0.8210944533348083,0.2904258370399475,0.2048996686935424,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.34539794921875,0.7834805846214294,0.2520813941955566,0.2411551624536514,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3456726074219,0.7329708933830261,0.2045604139566421,0.9323552846908568,284.344970703125,284.95001220703125,299.39825439453125,288.4905090332031,297.9653015136719,297.2095947265625,284.3436584472656,1.0,0.5040929913520813,0.4723168909549713,0.4723168909549713,1.0,1.0,-2.6819887161254883,0.92726331949234,1.7547253370285034,0.3234380781650543,0.9210984706878662,0.9210984706878662,0.0,114.3489761352539,115.0,39218.8984375,0.0,1620.0703125,1.0,280.357177734375,282.8429870605469,291.513671875,294.0666198730469,293.1499938964844,293.1499938964844,280.04998779296875,36589.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268686771392822,1.0,0.0,0.0,3.774102926254273,3.774128198623657,9.504313993602408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.63525390625,0.0,1680.2296142578125,1895.4371337890625,0.0,3652.406494140625,0.9334500432014464,1.0,0.0,3.0,1.0,0.0
12136440,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3448181152344,0.9990000128746032,0.5944828391075134,0.4766343235969543,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.344970703125,0.9101018905639648,0.3987733125686645,0.4925756156444549,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3452453613281,0.8210944533348083,0.2904258370399475,0.2048996686935424,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.34539794921875,0.7834805846214294,0.2520813941955566,0.2411551624536514,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3456726074219,0.7329708933830261,0.2045604139566421,0.9323552846908568,284.344970703125,284.95001220703125,299.39825439453125,288.4905090332031,297.9653015136719,297.2095947265625,284.3436584472656,1.0,0.5040929913520813,0.4723168909549713,0.4723168909549713,1.0,1.0,-2.6819887161254883,0.92726331949234,1.7547253370285034,0.3234380781650543,0.9210984706878662,0.9210984706878662,0.0,114.3489761352539,115.0,39218.8984375,0.0,1620.0703125,1.0,280.357177734375,282.8429870605469,291.513671875,294.0666198730469,293.1499938964844,293.1499938964844,280.04998779296875,36589.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268686771392822,1.0,0.0,0.0,3.774102926254273,3.774128198623657,9.504313993602408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.63525390625,0.0,1680.2296142578125,1895.4371337890625,0.0,3652.406494140625,0.9334500432014464,1.0,0.0,3.0,1.0,0.0
12136500,296.96142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2009582519531,0.9990000128746032,0.5914210677146912,0.4781663715839386,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2021179199219,0.9093027114868164,0.3990486860275268,0.4929832518100738,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2039794921875,0.8197387456893921,0.289768248796463,0.2044765800237655,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2050476074219,0.7822624444961548,0.2516947388648987,0.2408312708139419,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2070007324219,0.7313753366470337,0.2037131041288375,0.928763210773468,284.2021484375,284.95001220703125,299.40875244140625,288.50811767578125,297.963623046875,297.2015380859375,284.1926574707031,1.0,0.5039538741111755,0.4723904430866241,0.4723904430866241,1.0,1.0,-2.678990840911865,0.9262010455131532,1.752789855003357,0.3230099678039551,0.9147369265556335,0.9147369265556335,0.0,114.6756591796875,115.0,40061.11328125,0.0,1617.294921875,1.0,280.09820556640625,282.6622009277344,291.557861328125,294.2127685546875,293.1499938964844,293.1499938964844,280.04998779296875,36754.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933175802230835,1.0,0.0,0.0,3.759507179260254,3.75953221321106,9.430942782273632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5896.0380859375,0.0,1664.2659912109375,1895.4371337890625,0.0,3710.216064453125,0.9302495121955872,1.0,0.0,3.0,1.0,0.0
12136560,296.9375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1559143066406,0.9990000128746032,0.5878778696060181,0.480484277009964,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1560363769531,0.9078882932662964,0.3992643058300018,0.4932685494422912,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.15625,0.8178887367248535,0.2890617549419403,0.2039975076913833,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1563720703125,0.7805488705635071,0.2512651979923248,0.2404487133026123,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1566162109375,0.7293437719345093,0.2028100341558456,0.9248775243759156,284.1560363769531,284.95001220703125,299.4192199707031,288.5264892578125,297.9615783691406,297.1932067871094,284.1550598144531,1.0,0.5040132999420166,0.4723057150840759,0.4723057150840759,1.0,1.0,-2.676334381103516,0.924988567829132,1.7513458728790283,0.3223645389080047,0.9089326858520508,0.9089326858520508,0.0,115.2398681640625,103.0,40095.8203125,0.0,1616.09375,1.0,280.0572814941406,282.6202392578125,291.5511779785156,294.1581420898437,293.1499938964844,293.1499938964844,279.75,36900.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346476197242736,1.0,0.0,0.0,3.741576671600342,3.741601705551148,9.341197824142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6196.4443359375,0.0,1644.3651123046875,1895.4371337890625,0.0,3723.666748046875,0.92635977268219,1.0,0.0,3.0,1.0,0.0
12136620,296.89892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9627685546875,0.9990000128746032,0.5812507271766663,0.4738272428512573,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.96295166015625,0.9128429293632508,0.399595707654953,0.4936359524726867,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9632873535156,0.8201382756233215,0.2875793874263763,0.2029361575841903,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9634704589844,0.7832483649253845,0.2503318190574646,0.2395271062850952,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9638061523437,0.7303524017333984,0.2009040713310241,0.9161635041236876,283.9629821777344,284.95001220703125,299.4400939941406,288.5652770996094,297.9574890136719,297.1778564453125,283.96124267578125,1.0,0.4991553425788879,0.4721362888813019,0.4721362888813019,1.0,1.0,-2.655841827392578,0.9163800477981568,1.7394617795944214,0.3185590803623199,0.8941917419433594,0.8941917419433594,0.0,112.65031433105467,91.0,40770.921875,0.0,1575.426025390625,1.0,279.7576599121094,282.396240234375,291.58770751953125,294.24224853515625,293.1499938964844,293.1499938964844,280.04998779296875,37246.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420005679130554,1.0,0.0,0.0,3.6963086128234863,3.696333408355713,9.116533874475864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.2587890625,0.0,1594.7462158203125,1895.4371337890625,0.0,3790.619873046875,0.9164551496505736,1.0,0.0,3.0,1.0,0.0
12136680,296.89892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9627685546875,0.9990000128746032,0.5812507271766663,0.4738272428512573,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.96295166015625,0.9128429293632508,0.399595707654953,0.4936359524726867,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9632873535156,0.8201382756233215,0.2875793874263763,0.2029361575841903,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9634704589844,0.7832483649253845,0.2503318190574646,0.2395271062850952,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9638061523437,0.7303524017333984,0.2009040713310241,0.9161635041236876,283.9629821777344,284.95001220703125,299.4400939941406,288.5652770996094,297.9574890136719,297.1778564453125,283.96124267578125,1.0,0.4991553425788879,0.4721362888813019,0.4721362888813019,1.0,1.0,-2.655841827392578,0.9163800477981568,1.7394617795944214,0.3185590803623199,0.8941917419433594,0.8941917419433594,0.0,112.65031433105467,91.0,40770.921875,0.0,1575.426025390625,1.0,279.7576599121094,282.396240234375,291.58770751953125,294.24224853515625,293.1499938964844,293.1499938964844,280.04998779296875,37246.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420005679130554,1.0,0.0,0.0,3.6963086128234863,3.696333408355713,9.116533874475864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.2587890625,0.0,1594.7462158203125,1895.4371337890625,0.0,3790.619873046875,0.9164551496505736,1.0,0.0,3.0,1.0,0.0
12136740,296.9114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1322937011719,0.9990000128746032,0.5797895193099976,0.4603044390678406,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1319885253906,0.9236472249031068,0.4008494615554809,0.4944662749767303,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1314392089844,0.8267685770988464,0.2871981263160705,0.202304795384407,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.13116455078125,0.7904442548751831,0.2502001225948334,0.23898646235466,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1305236816406,0.7353190779685974,0.1999083459377288,0.909786343574524,284.1319580078125,284.95001220703125,299.45758056640625,288.5997314453125,297.9610595703125,297.1762084960937,284.1345520019531,1.0,0.4926640689373016,0.4719939529895782,0.4719939529895782,1.0,1.0,-2.631290912628174,0.9062098264694214,1.725080966949463,0.3138753473758697,0.8864355087280273,0.8864355087280273,0.0,108.0547103881836,91.0,39505.8828125,0.0,1520.763427734375,1.0,280.0362548828125,282.6124267578125,291.52392578125,294.02703857421875,293.1499938964844,293.1499938964844,280.04998779296875,37221.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92501300573349,1.0,0.0,0.0,3.657249212265015,3.657273530960083,8.924880035010574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5752.78515625,0.0,1550.407958984375,1895.4371337890625,0.0,3635.347900390625,0.9077540040016174,1.0,0.0,3.0,1.0,0.0
12136800,296.918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1393737792969,0.9990000128746032,0.5799986124038696,0.4568597078323364,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.13922119140625,0.9265970587730408,0.4011931121349334,0.4948005974292755,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.138916015625,0.8286593556404114,0.2872214615345001,0.2022731602191925,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1387634277344,0.7924726009368896,0.2502546012401581,0.2389758676290512,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.138427734375,0.7368349432945251,0.199807584285736,0.909003973007202,284.13922119140625,284.95001220703125,299.4609069824219,288.6064758300781,297.9625244140625,297.1771545410156,284.1405639648437,1.0,0.4912512302398681,0.4719668328762054,0.4719668328762054,1.0,1.0,-2.62647008895874,0.9042145013809204,1.7222557067871094,0.3129574060440063,0.8847953677177429,0.8847953677177429,0.0,106.9520034790039,94.0,39429.01171875,0.0,1509.242919921875,1.0,280.0423583984375,282.6209411621094,291.5330505371094,294.0373840332031,293.1499938964844,293.1499938964844,280.3500061035156,37223.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922857403755188,1.0,0.0,0.0,3.64994478225708,3.649969100952149,8.889265927791712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5432.75048828125,0.0,1542.263671875,1895.4371337890625,0.0,3615.504638671875,0.9061185121536256,1.0,0.0,3.0,1.0,0.0
12136860,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3443908691406,0.9990000128746032,0.5833401679992676,0.4436605274677276,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3441772460937,0.9394102096557616,0.4041024446487427,0.497834175825119,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3436889648437,0.8366429805755615,0.2880444824695587,0.202568843960762,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.34344482421875,0.8010891675949097,0.2511829733848572,0.2395024597644806,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3429260253906,0.7431790828704834,0.1998423486948013,0.907330334186554,284.3441162109375,284.95001220703125,299.48162841796875,288.6497497558594,297.9777526855469,297.1900939941406,284.3465881347656,1.0,0.4869877994060516,0.4721502959728241,0.4721502959728241,1.0,1.0,-2.6123690605163574,0.8988840579986572,1.7134850025177002,0.3104931712150574,0.8783534169197083,0.8783534169197083,0.0,102.93180084228516,97.0,38266.84765625,0.0,1472.2406005859375,1.0,280.3415832519531,282.8709716796875,291.5596008300781,293.96746826171875,293.1499938964844,293.1499938964844,280.6499938964844,37059.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011823534965516,1.0,0.0,0.0,3.609575271606445,3.609599113464356,8.693716608831892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.41845703125,0.0,1496.4971923828125,1895.4371337890625,0.0,3414.60302734375,0.8970139026641846,1.0,0.0,3.0,1.0,0.0
12136920,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3443908691406,0.9990000128746032,0.5833401679992676,0.4436605274677276,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3441772460937,0.9394102096557616,0.4041024446487427,0.497834175825119,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3436889648437,0.8366429805755615,0.2880444824695587,0.202568843960762,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.34344482421875,0.8010891675949097,0.2511829733848572,0.2395024597644806,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3429260253906,0.7431790828704834,0.1998423486948013,0.907330334186554,284.3441162109375,284.95001220703125,299.48162841796875,288.6497497558594,297.9777526855469,297.1900939941406,284.3465881347656,1.0,0.4869877994060516,0.4721502959728241,0.4721502959728241,1.0,1.0,-2.6123690605163574,0.8988840579986572,1.7134850025177002,0.3104931712150574,0.8783534169197083,0.8783534169197083,0.0,102.93180084228516,97.0,38266.84765625,0.0,1472.2406005859375,1.0,280.3415832519531,282.8709716796875,291.5596008300781,293.96746826171875,293.1499938964844,293.1499938964844,280.6499938964844,37059.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011823534965516,1.0,0.0,0.0,3.609575271606445,3.609599113464356,8.693716608831892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.41845703125,0.0,1496.4971923828125,1895.4371337890625,0.0,3414.60302734375,0.8970139026641846,1.0,0.0,3.0,1.0,0.0
12136980,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56011962890625,0.9990000128746032,0.5878546833992004,0.4348693490028381,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5599060058594,0.9494827389717102,0.4077513515949249,0.5019780397415161,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.55938720703125,0.843058168888092,0.2895163893699646,0.203429102897644,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5591125488281,0.8079837560653687,0.2527209520339966,0.2407357394695282,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5585021972656,0.748485267162323,0.2005893588066101,0.9095614552497864,284.5598449707031,284.95001220703125,299.50225830078125,288.6946716308594,297.9975280761719,297.2090148925781,284.56268310546875,1.0,0.4852924346923828,0.4723337292671203,0.4723337292671203,1.0,1.0,-2.610822916030884,0.8986209630966187,1.7122019529342651,0.3104531168937683,0.8748696446418762,0.8748696446418762,0.0,100.58411407470705,100.0,37287.8203125,0.0,1459.7225341796875,1.0,280.6412658691406,283.1268920898437,291.6169128417969,293.9564514160156,293.1499938964844,293.1499938964844,280.95001220703125,36805.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826230764389038,1.0,0.0,0.0,3.5785648822784424,3.5785882472991943,8.54498068747489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5271.29345703125,0.0,1461.0445556640625,1895.4371337890625,0.0,3241.157958984375,0.8899305462837219,1.0,0.0,3.0,1.0,0.0
12137040,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56011962890625,0.9990000128746032,0.5878546833992004,0.4348693490028381,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5599060058594,0.9494827389717102,0.4077513515949249,0.5019780397415161,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.55938720703125,0.843058168888092,0.2895163893699646,0.203429102897644,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5591125488281,0.8079837560653687,0.2527209520339966,0.2407357394695282,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5585021972656,0.748485267162323,0.2005893588066101,0.9095614552497864,284.5598449707031,284.95001220703125,299.50225830078125,288.6946716308594,297.9975280761719,297.2090148925781,284.56268310546875,1.0,0.4852924346923828,0.4723337292671203,0.4723337292671203,1.0,1.0,-2.610822916030884,0.8986209630966187,1.7122019529342651,0.3104531168937683,0.8748696446418762,0.8748696446418762,0.0,100.58411407470705,100.0,37287.8203125,0.0,1459.7225341796875,1.0,280.6412658691406,283.1268920898437,291.6169128417969,293.9564514160156,293.1499938964844,293.1499938964844,280.95001220703125,36805.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826230764389038,1.0,0.0,0.0,3.5785648822784424,3.5785882472991943,8.54498068747489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5271.29345703125,0.0,1461.0445556640625,1895.4371337890625,0.0,3241.157958984375,0.8899305462837219,1.0,0.0,3.0,1.0,0.0
12137100,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7126770019531,0.9990000128746032,0.5902406573295593,0.4319348335266113,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7118835449219,0.9534304141998292,0.4097411930561065,0.5042747259140015,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70965576171875,0.8455907106399536,0.2903925776481628,0.2039716392755508,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.70849609375,0.8106544017791748,0.2536307275295257,0.2415077239274978,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7060546875,0.7506253719329834,0.2011166214942932,0.9115234017372132,284.71160888671875,284.95001220703125,299.5125427246094,288.7176513671875,298.0064697265625,297.2168273925781,284.7229309082031,1.0,0.4852178990840912,0.4724254608154297,0.4724254608154297,1.0,1.0,-2.6133530139923096,0.8998201489448547,1.7135329246520996,0.3110442161560058,0.8747416734695435,0.8747416734695435,0.0,99.91487121582033,100.0,36451.34765625,0.0,1460.1275634765625,1.0,280.8966064453125,283.31805419921875,291.6221618652344,293.8623962402344,293.1499938964844,293.1499938964844,280.95001220703125,36643.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722364902496338,1.0,0.0,0.0,3.567037343978882,3.567060708999634,8.490017648909998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5436.40234375,0.0,1447.519287109375,1895.4371337890625,0.0,3143.789306640625,0.887287437915802,1.0,0.0,3.0,1.0,0.0
12137160,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7762145996094,0.9990000128746032,0.5927231907844543,0.4296826422214508,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760314941406,0.956936538219452,0.4118572473526001,0.5067997574806213,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7754821777344,0.8478703498840332,0.2913765013217926,0.204624205827713,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77520751953125,0.813021183013916,0.2546412348747253,0.2424126267433166,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746276855469,0.752565860748291,0.2017394751310348,0.91407710313797,284.77593994140625,284.95001220703125,299.5227966308594,288.7408752441406,298.0163269042969,297.2261962890625,284.7787475585937,1.0,0.4855810701847076,0.4723742604255676,0.4723742604255676,1.0,1.0,-2.617917537689209,0.9015852808952332,1.716332197189331,0.3117523193359375,0.8742750287055969,0.8742750287055969,0.0,99.49446105957033,118.0,36400.99609375,0.0,1464.369384765625,1.0,280.9410400390625,283.3809814453125,291.6783752441406,293.9627990722656,293.1499938964844,293.1499938964844,281.25,36499.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673499226570129,1.0,0.0,0.0,3.5589845180511475,3.5590076446533203,8.451727353531169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5211.705078125,0.0,1437.8887939453125,1895.4371337890625,0.0,3097.950439453125,0.8853504657745361,1.0,0.0,3.0,1.0,0.0
12137220,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.9990000128746032,0.5958398580551147,0.4407748579978943,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.9518740773200988,0.4163311719894409,0.5122902393341064,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8430158495903015,0.293544739484787,0.2061590403318405,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8085810542106628,0.2568631172180176,0.2445461004972458,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.748160719871521,0.2031537145376205,0.9206603169441224,285.0041198730469,284.95001220703125,299.543212890625,288.7879943847656,298.037353515625,297.2453918457031,285.0079650878906,1.0,0.4929098486900329,0.4722718000411987,0.4722718000411987,1.0,1.0,-2.648610591888428,0.9137999415397644,1.7348105907440186,0.3167798817157745,0.8767700791358948,0.8767700791358948,0.0,103.40111541748048,136.0,35781.73046875,0.0,1523.615966796875,1.0,281.24090576171875,283.6434631347656,291.7380676269531,293.9793701171875,293.1499938964844,293.1499938964844,281.54998779296875,36155.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544962406158447,1.0,0.0,0.0,3.5521223545074463,3.552145481109619,8.419167443207698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5169.51611328125,0.0,1428.10791015625,1895.4371337890625,0.0,2977.39990234375,0.8835751414299011,1.0,0.0,3.0,1.0,0.0
