time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12137280,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.9990000128746032,0.5958398580551147,0.4407748579978943,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.9518740773200988,0.4163311719894409,0.5122902393341064,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8430158495903015,0.293544739484787,0.2061590403318405,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8085810542106628,0.2568631172180176,0.2445461004972458,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.748160719871521,0.2031537145376205,0.9206603169441224,285.0041198730469,284.95001220703125,299.543212890625,288.7879943847656,298.037353515625,297.2453918457031,285.0079650878906,1.0,0.4929098486900329,0.4722718000411987,0.4722718000411987,1.0,1.0,-2.648610591888428,0.9137999415397644,1.7348105907440186,0.3167798817157745,0.8767700791358948,0.8767700791358948,0.0,103.40111541748048,136.0,35781.73046875,0.0,1523.615966796875,1.0,281.24090576171875,283.6434631347656,291.7380676269531,293.9793701171875,293.1499938964844,293.1499938964844,281.54998779296875,36155.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544962406158447,1.0,0.0,0.0,3.5521223545074463,3.552145481109619,8.419167443207698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5169.51611328125,0.0,1428.10791015625,1895.4371337890625,0.0,2977.39990234375,0.8835751414299011,1.0,0.0,3.0,1.0,0.0
12137340,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2548828125,0.9990000128746032,0.5943238735198975,0.4642123878002167,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2545166015625,0.937686800956726,0.4211806058883667,0.5184107422828674,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.25372314453125,0.831750750541687,0.2960184514522552,0.2080058455467224,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533264160156,0.797214925289154,0.2593609392642975,0.2470796704292297,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2524719238281,0.7381096482276917,0.2047532945871353,0.9287923574447632,285.2544250488281,284.95001220703125,299.5635070800781,288.83563232421875,298.05767822265625,297.2622985839844,285.25885009765625,1.0,0.5050500631332397,0.4721693694591522,0.4721693694591522,1.0,1.0,-2.697453022003174,0.9332996010780334,1.7641535997390747,0.3252165615558624,0.8827804327011108,0.8827804327011108,0.0,111.3930435180664,154.0,35552.59375,0.0,1628.660400390625,1.0,281.5408935546875,283.9220275878906,291.8031616210937,294.0238342285156,293.1499938964844,293.1499938964844,281.8500061035156,35773.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450315594673157,1.0,0.0,0.0,3.55953311920166,3.559556007385254,8.454333055851748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5152.97509765625,0.0,1433.1756591796875,1895.4371337890625,0.0,2888.75927734375,0.8849496841430664,1.0,0.0,3.0,1.0,0.0
12137400,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2548828125,0.9990000128746032,0.5943238735198975,0.4642123878002167,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2545166015625,0.937686800956726,0.4211806058883667,0.5184107422828674,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.25372314453125,0.831750750541687,0.2960184514522552,0.2080058455467224,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533264160156,0.797214925289154,0.2593609392642975,0.2470796704292297,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2524719238281,0.7381096482276917,0.2047532945871353,0.9287923574447632,285.2544250488281,284.95001220703125,299.5635070800781,288.83563232421875,298.05767822265625,297.2622985839844,285.25885009765625,1.0,0.5050500631332397,0.4721693694591522,0.4721693694591522,1.0,1.0,-2.697453022003174,0.9332996010780334,1.7641535997390747,0.3252165615558624,0.8827804327011108,0.8827804327011108,0.0,111.3930435180664,154.0,35552.59375,0.0,1628.660400390625,1.0,281.5408935546875,283.9220275878906,291.8031616210937,294.0238342285156,293.1499938964844,293.1499938964844,281.8500061035156,35773.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450315594673157,1.0,0.0,0.0,3.55953311920166,3.559556007385254,8.454333055851748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5152.97509765625,0.0,1433.1756591796875,1895.4371337890625,0.0,2888.75927734375,0.8849496841430664,1.0,0.0,3.0,1.0,0.0
12137460,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5103759765625,0.9990000128746032,0.5882987380027771,0.4955374598503113,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.50994873046875,0.9187619686126708,0.4263500869274139,0.525078296661377,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5091552734375,0.8175589442253113,0.2987514734268188,0.2101200819015503,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087585449219,0.7826547026634216,0.2620895206928253,0.2499469071626663,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5079040527344,0.7255643606185913,0.2064364105463028,0.9379329681396484,285.5098876953125,284.95001220703125,299.58367919921875,288.8833923339844,298.078857421875,297.2821350097656,285.5142517089844,1.0,0.5205357670783997,0.4711195230484009,0.4711195230484009,1.0,1.0,-2.758221387863159,0.9557455778121948,1.8024758100509644,0.3339958488941192,0.8922433853149414,0.8922433853149414,0.0,122.47386932373048,157.0,35450.8671875,0.0,1769.6654052734375,1.0,281.8410339355469,284.20098876953125,291.8682861328125,294.0813293457031,293.1499938964844,293.1499938964844,282.1499938964844,35388.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391486406326294,1.0,0.0,0.0,3.5814015865325928,3.5814247131347656,8.558533295399684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5145.5693359375,0.0,1453.6875,1895.4371337890625,0.0,2833.761962890625,0.889549970626831,1.0,0.0,3.0,1.0,0.0
12137520,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5103759765625,0.9990000128746032,0.5882987380027771,0.4955374598503113,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.50994873046875,0.9187619686126708,0.4263500869274139,0.525078296661377,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5091552734375,0.8175589442253113,0.2987514734268188,0.2101200819015503,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087585449219,0.7826547026634216,0.2620895206928253,0.2499469071626663,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5079040527344,0.7255643606185913,0.2064364105463028,0.9379329681396484,285.5098876953125,284.95001220703125,299.58367919921875,288.8833923339844,298.078857421875,297.2821350097656,285.5142517089844,1.0,0.5205357670783997,0.4711195230484009,0.4711195230484009,1.0,1.0,-2.758221387863159,0.9557455778121948,1.8024758100509644,0.3339958488941192,0.8922433853149414,0.8922433853149414,0.0,122.47386932373048,157.0,35450.8671875,0.0,1769.6654052734375,1.0,281.8410339355469,284.20098876953125,291.8682861328125,294.0813293457031,293.1499938964844,293.1499938964844,282.1499938964844,35388.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391486406326294,1.0,0.0,0.0,3.5814015865325928,3.5814247131347656,8.558533295399684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5145.5693359375,0.0,1453.6875,1895.4371337890625,0.0,2833.761962890625,0.889549970626831,1.0,0.0,3.0,1.0,0.0
12137580,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75054931640625,0.9990000128746032,0.5804151892662048,0.5195401906967163,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75018310546875,0.9070022106170654,0.4316993951797485,0.5319310426712036,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.74957275390625,0.8078300952911377,0.30162313580513,0.2123071700334549,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.749267578125,0.7732439041137695,0.2649418711662292,0.2528944909572601,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.74859619140625,0.7169127464294434,0.208033800125122,0.9465530514717102,285.7501220703125,284.95001220703125,299.603759765625,288.9309387207031,298.0966186523437,297.2977294921875,285.7533569335937,1.0,0.5328159332275391,0.4700696468353271,0.4700696468353271,1.0,1.0,-2.809947967529297,0.974365770816803,1.835582256317139,0.3412957787513733,0.9048402905464172,0.9048402905464172,0.0,131.59707641601562,160.0,35231.859375,0.0,1892.7718505859373,1.0,282.14129638671875,284.4651794433594,291.9260559082031,294.1320495605469,293.1499938964844,293.1499938964844,281.8500061035156,35036.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354224562644958,1.0,0.0,0.0,3.6165871620178223,3.616610765457153,8.727526505936112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5715.31005859375,0.0,1489.16796875,1895.4371337890625,0.0,2798.978515625,0.8971592783927917,1.0,0.0,3.0,1.0,0.0
12137640,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75054931640625,0.9990000128746032,0.5804151892662048,0.5195401906967163,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75018310546875,0.9070022106170654,0.4316993951797485,0.5319310426712036,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.74957275390625,0.8078300952911377,0.30162313580513,0.2123071700334549,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.749267578125,0.7732439041137695,0.2649418711662292,0.2528944909572601,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.74859619140625,0.7169127464294434,0.208033800125122,0.9465530514717102,285.7501220703125,284.95001220703125,299.603759765625,288.9309387207031,298.0966186523437,297.2977294921875,285.7533569335937,1.0,0.5328159332275391,0.4700696468353271,0.4700696468353271,1.0,1.0,-2.809947967529297,0.974365770816803,1.835582256317139,0.3412957787513733,0.9048402905464172,0.9048402905464172,0.0,131.59707641601562,160.0,35231.859375,0.0,1892.7718505859373,1.0,282.14129638671875,284.4651794433594,291.9260559082031,294.1320495605469,293.1499938964844,293.1499938964844,281.8500061035156,35036.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354224562644958,1.0,0.0,0.0,3.6165871620178223,3.616610765457153,8.727526505936112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5715.31005859375,0.0,1489.16796875,1895.4371337890625,0.0,2798.978515625,0.8971592783927917,1.0,0.0,3.0,1.0,0.0
12137700,296.9713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6312255859375,0.9932626485824584,0.5763226747512817,0.5206297636032104,297.42755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322631835937,0.8995749354362488,0.4338807463645935,0.535230278968811,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6341552734375,0.8010016083717346,0.3026392459869385,0.2133437097072601,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6350402832031,0.7669992446899414,0.2660458981990814,0.2543258965015411,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6370849609375,0.7108708620071411,0.2085111588239669,0.9504649043083192,285.6324157714844,284.95001220703125,299.6137390136719,288.9544982910156,298.1019592285156,297.3012390136719,285.62359619140625,1.0,0.5376375317573547,0.4695447087287903,0.4695447087287903,1.0,1.0,-2.8220319747924805,0.9780998229980468,1.8439322710037231,0.342741459608078,0.9082920551300048,0.9082920551300048,0.0,136.97242736816406,160.0,36194.64453125,0.0,1937.71240234375,1.0,281.8991394042969,284.2979431152344,292.04254150390625,294.4092712402344,293.1499938964844,293.1499938964844,281.8500061035156,35048.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490963578224182,1.0,0.0,0.0,3.634873867034912,3.6348977088928223,8.816008403300657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5601.47607421875,0.0,1509.31640625,1895.4371337890625,0.0,2926.807861328125,0.9012011289596558,1.0,0.0,3.0,1.0,0.0
12137760,296.9486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5820617675781,0.9834223389625548,0.5729615092277527,0.5174578428268433,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5822448730469,0.8916258811950684,0.4354951381683349,0.537760853767395,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5826110839844,0.7934902906417847,0.3031589686870575,0.2140049636363983,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.582763671875,0.7602846622467041,0.2667451798915863,0.255357563495636,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5831604003906,0.7038934826850891,0.2086229175329208,0.9526671171188354,285.582275390625,284.95001220703125,299.6236572265625,288.9778747558594,298.1032409667969,297.2997131347656,285.5806884765625,1.0,0.5414178371429443,0.4687419831752777,0.4687419831752777,1.0,1.0,-2.8252289295196533,0.9777647852897644,1.8474642038345337,0.3418298959732055,0.9119598269462584,0.9119598269462584,0.0,142.4492645263672,163.0,36366.01953125,0.0,1969.22119140625,1.0,281.8580017089844,284.2420654296875,292.0703125,294.4301452636719,293.1499938964844,293.1499938964844,281.54998779296875,35092.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859134316444397,1.0,0.0,0.0,3.651265621185303,3.651289463043213,8.895700602806755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5881.16845703125,0.0,1527.7874755859375,1895.4371337890625,0.0,3020.885986328125,0.9049251079559326,1.0,0.0,3.0,1.0,0.0
12137820,296.9165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3772277832031,0.966052770614624,0.5671542286872864,0.5124340653419495,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3774108886719,0.87928307056427,0.4377478361129761,0.5413553714752197,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778076171875,0.7814164757728577,0.3033292591571808,0.2145804464817047,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3780212402344,0.7497941851615906,0.2673830687999725,0.2565477788448334,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3784484863281,0.6923277378082275,0.2081913501024246,0.9533795118331908,285.3774719238281,284.95001220703125,299.6434631347656,289.0238037109375,298.1001281738281,297.2886962890625,285.37554931640625,1.0,0.5469726920127869,0.4671364724636078,0.4671364724636078,1.0,1.0,-2.82550048828125,0.9745712876319884,1.8509292602539065,0.3387011885643005,0.915989100933075,0.915989100933075,0.0,151.4511260986328,166.0,37340.6640625,0.0,2013.0396728515625,1.0,281.5581359863281,283.9879150390625,292.1091613769531,294.55535888671875,293.1499938964844,293.1499938964844,281.25,35279.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880003035068512,1.0,0.0,0.0,3.6787843704223633,3.678808450698853,9.030295018419564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.52197265625,0.0,1559.992431640625,1895.4371337890625,0.0,3216.609130859375,0.9112094044685364,1.0,0.0,3.0,1.0,0.0
12137880,296.9165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3772277832031,0.966052770614624,0.5671542286872864,0.5124340653419495,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3774108886719,0.87928307056427,0.4377478361129761,0.5413553714752197,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778076171875,0.7814164757728577,0.3033292591571808,0.2145804464817047,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3780212402344,0.7497941851615906,0.2673830687999725,0.2565477788448334,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3784484863281,0.6923277378082275,0.2081913501024246,0.9533795118331908,285.3774719238281,284.95001220703125,299.6434631347656,289.0238037109375,298.1001281738281,297.2886962890625,285.37554931640625,1.0,0.5469726920127869,0.4671364724636078,0.4671364724636078,1.0,1.0,-2.82550048828125,0.9745712876319884,1.8509292602539065,0.3387011885643005,0.915989100933075,0.915989100933075,0.0,151.4511260986328,166.0,37340.6640625,0.0,2013.0396728515625,1.0,281.5581359863281,283.9879150390625,292.1091613769531,294.55535888671875,293.1499938964844,293.1499938964844,281.25,35279.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880003035068512,1.0,0.0,0.0,3.6787843704223633,3.678808450698853,9.030295018419564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.52197265625,0.0,1559.992431640625,1895.4371337890625,0.0,3216.609130859375,0.9112094044685364,1.0,0.0,3.0,1.0,0.0
12137940,296.89141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1796264648437,0.9520432949066162,0.5618985891342163,0.5080454349517822,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.17987060546875,0.8707220554351807,0.4391357004642486,0.5435939431190491,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1803894042969,0.7726661562919617,0.3028708398342132,0.2145588994026184,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806030273437,0.7423483729362488,0.267386645078659,0.2569486498832702,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1811828613281,0.6836484670639038,0.207288771867752,0.951144278049469,285.179931640625,284.95001220703125,299.6615295410156,289.0648498535156,298.0936279296875,297.2735900878906,285.1776123046875,1.0,0.5503209233283997,0.4656594097614288,0.4656594097614288,1.0,1.0,-2.8200700283050537,0.9693584442138672,1.850711703300476,0.3347868025302887,0.9171553254127502,0.9171553254127502,0.0,158.0394287109375,166.0,38363.1328125,0.0,2035.925048828125,1.0,281.2606811523437,283.7457275390625,292.1305236816406,294.6460266113281,293.1499938964844,293.1499938964844,281.25,35499.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89410799741745,1.0,0.0,0.0,3.6963860988616943,3.696410655975342,9.116916430684796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5758.6513671875,0.0,1581.595458984375,1895.4371337890625,0.0,3348.60302734375,0.9152979850769044,1.0,0.0,3.0,1.0,0.0
12138000,296.8896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1758117675781,0.9508950710296632,0.5614696145057678,0.5076557397842407,297.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1759948730469,0.8700688481330872,0.4392535388469696,0.5437546372413635,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1763916015625,0.7719835638999939,0.3028270900249481,0.2145395427942276,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.17657470703125,0.7417706251144409,0.2673795223236084,0.2569604516029358,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.177001953125,0.6829584836959839,0.207202523946762,0.9508521556854248,285.176025390625,284.95001220703125,299.6630859375,289.068359375,298.09307861328125,297.2723083496094,285.1741638183594,1.0,0.5505502820014954,0.4655309617519378,0.4655309617519378,1.0,1.0,-2.819390058517456,0.9688226580619812,1.85056734085083,0.3344044387340545,0.9173465967178344,0.9173465967178344,0.0,158.5522003173828,169.0,38371.3125,0.0,2037.282958984375,1.0,281.2579345703125,283.7416076660156,292.1266174316406,294.63702392578125,293.1499938964844,293.1499938964844,280.95001220703125,35510.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943579196929932,1.0,0.0,0.0,3.697667121887207,3.6976914405822754,9.123235713559552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6092.0712890625,0.0,1583.1409912109375,1895.4371337890625,0.0,3350.937255859375,0.9155959486961364,1.0,0.0,3.0,1.0,0.0
12138060,296.8649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.9375520348548888,0.5556685328483582,0.5027590394020081,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.8629736304283142,0.440361887216568,0.5455308556556702,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.7644001245498657,0.3019769191741943,0.2141798585653305,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.7353605031967163,0.2670178413391113,0.256935715675354,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.6751465201377869,0.2058980762958526,0.946469783782959,284.9759216308594,284.95001220703125,299.6825866699219,289.1111755371094,298.0865783691406,297.2542724609375,284.9740600585937,1.0,0.5528166890144348,0.4650903046131134,0.4650903046131134,1.0,1.0,-2.809421300888061,0.9638651609420776,1.845556139945984,0.3317331671714782,0.9160537719726562,0.9160537719726562,0.0,164.28172302246094,172.0,39374.5,0.0,2048.5244140625,1.0,280.95782470703125,283.4997253417969,292.15313720703125,294.72344970703125,293.1499938964844,293.1499938964844,280.6499938964844,35765.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905344009399414,1.0,0.0,0.0,3.707109212875366,3.7071337699890137,9.169888244286994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.70263671875,0.0,1595.85986328125,1895.4371337890625,0.0,3453.34521484375,0.9178827404975892,1.0,0.0,3.0,1.0,0.0
12138120,296.8649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.9375520348548888,0.5556685328483582,0.5027590394020081,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.8629736304283142,0.440361887216568,0.5455308556556702,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.7644001245498657,0.3019769191741943,0.2141798585653305,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.7353605031967163,0.2670178413391113,0.256935715675354,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.6751465201377869,0.2058980762958526,0.946469783782959,284.9759216308594,284.95001220703125,299.6825866699219,289.1111755371094,298.0865783691406,297.2542724609375,284.9740600585937,1.0,0.5528166890144348,0.4650903046131134,0.4650903046131134,1.0,1.0,-2.809421300888061,0.9638651609420776,1.845556139945984,0.3317331671714782,0.9160537719726562,0.9160537719726562,0.0,164.28172302246094,172.0,39374.5,0.0,2048.5244140625,1.0,280.95782470703125,283.4997253417969,292.15313720703125,294.72344970703125,293.1499938964844,293.1499938964844,280.6499938964844,35765.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905344009399414,1.0,0.0,0.0,3.707109212875366,3.7071337699890137,9.169888244286994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.70263671875,0.0,1595.85986328125,1895.4371337890625,0.0,3453.34521484375,0.9178827404975892,1.0,0.0,3.0,1.0,0.0
12138180,296.8417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.9256210923194884,0.5497063994407654,0.4976906180381775,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755432128906,0.8572069406509399,0.4411889314651489,0.5468945503234863,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77593994140625,0.7580057382583618,0.3008952438831329,0.2136195003986358,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760925292969,0.7299297451972961,0.2664183378219604,0.2566315531730652,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77655029296875,0.6683580875396729,0.204386755824089,0.9409067034721376,284.7756042480469,284.95001220703125,299.701904296875,289.1518859863281,298.07977294921875,297.2359313964844,284.77374267578125,1.0,0.5542165637016296,0.4646496474742889,0.4646496474742889,1.0,1.0,-2.796867847442627,0.9579609036445618,1.83890700340271,0.3286771178245544,0.9120853543281556,0.9120853543281556,0.0,169.09022521972656,175.0,40308.01953125,0.0,2051.0615234375,1.0,280.65777587890625,283.2601623535156,292.1856689453125,294.8132629394531,293.1499938964844,293.1499938964844,280.3500061035156,36039.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147602319717408,1.0,0.0,0.0,3.706432342529297,3.706456899642944,9.166540166916092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6307.7880859375,0.0,1597.16162109375,1895.4371337890625,0.0,3540.7265625,0.9179133176803588,1.0,0.0,3.0,1.0,0.0
12138240,296.8417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.9256210923194884,0.5497063994407654,0.4976906180381775,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755432128906,0.8572069406509399,0.4411889314651489,0.5468945503234863,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77593994140625,0.7580057382583618,0.3008952438831329,0.2136195003986358,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760925292969,0.7299297451972961,0.2664183378219604,0.2566315531730652,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77655029296875,0.6683580875396729,0.204386755824089,0.9409067034721376,284.7756042480469,284.95001220703125,299.701904296875,289.1518859863281,298.07977294921875,297.2359313964844,284.77374267578125,1.0,0.5542165637016296,0.4646496474742889,0.4646496474742889,1.0,1.0,-2.796867847442627,0.9579609036445618,1.83890700340271,0.3286771178245544,0.9120853543281556,0.9120853543281556,0.0,169.09022521972656,175.0,40308.01953125,0.0,2051.0615234375,1.0,280.65777587890625,283.2601623535156,292.1856689453125,294.8132629394531,293.1499938964844,293.1499938964844,280.3500061035156,36039.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147602319717408,1.0,0.0,0.0,3.706432342529297,3.706456899642944,9.166540166916092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6307.7880859375,0.0,1597.16162109375,1895.4371337890625,0.0,3540.7265625,0.9179133176803588,1.0,0.0,3.0,1.0,0.0
12138300,296.8309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6283264160156,0.9202373027801514,0.5466940402984619,0.4951684474945068,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6291809082031,0.854741632938385,0.4415322542190552,0.5475045442581177,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6312866210937,0.7551918625831604,0.3003012537956238,0.2133056074380874,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6321716308594,0.7275171279907227,0.2660624980926513,0.2564248442649841,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6346130371094,0.6653032898902893,0.2035851627588272,0.9378874897956848,284.6294860839844,284.95001220703125,299.7115173339844,289.1713256835937,298.0765075683594,297.2270812988281,284.61993408203125,1.0,0.5546968579292297,0.4644293189048767,0.4644293189048767,1.0,1.0,-2.790147066116333,0.9548340439796448,1.835313081741333,0.327065646648407,0.9085375666618348,0.9085375666618348,0.0,171.2113800048828,175.0,41159.12109375,0.0,2050.241455078125,1.0,280.3998107910156,283.07537841796875,292.22723388671875,294.9573974609375,293.1499938964844,293.1499938964844,280.3500061035156,36195.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214524030685424,1.0,0.0,0.0,3.7022690773010254,3.7022933959960938,9.145958301814971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6113.640625,0.0,1593.583740234375,1895.4371337890625,0.0,3602.55615234375,0.9170511364936828,1.0,0.0,3.0,1.0,0.0
12138360,296.820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5760498046875,0.9148847460746764,0.5436041951179504,0.4924721419811249,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5762023925781,0.8522644639015198,0.4417910575866699,0.5479426980018616,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5765686035156,0.7523682713508606,0.2996390759944916,0.2129142433404922,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.57672119140625,0.7250721454620361,0.2656442523002624,0.2561294734477997,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5771789550781,0.6622439026832581,0.2027296274900436,0.9345322847366332,284.5762634277344,284.95001220703125,299.7210693359375,289.1900939941406,298.0730895996094,297.2178649902344,284.5744934082031,1.0,0.5550380945205688,0.464302659034729,0.464302659034729,1.0,1.0,-2.7824547290802,0.9515013694763184,1.830953478813172,0.3254685401916504,0.9054656624794006,0.9054656624794006,0.0,173.29705810546875,178.0,41176.4375,0.0,2047.6715087890625,1.0,280.35772705078125,283.0240478515625,292.2193298339844,294.90155029296875,293.1499938964844,293.1499938964844,280.04998779296875,36329.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232813715934752,1.0,0.0,0.0,3.695001840591431,3.695026397705078,9.110088399211236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6411.89111328125,0.0,1586.3118896484375,1895.4371337890625,0.0,3619.409912109375,0.9155475497245787,1.0,0.0,3.0,1.0,0.0
12138420,296.79998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3792724609375,0.9053211212158204,0.5373914837837219,0.4871335625648498,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.37939453125,0.8478412628173828,0.4422022402286529,0.5487297177314758,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3797607421875,0.7472221851348877,0.2982421219348907,0.2120953053236007,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3798828125,0.7205300331115723,0.2647331058979034,0.2554763555526733,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3803100585937,0.6565923690795898,0.2009652554988861,0.92757248878479,284.37945556640625,284.95001220703125,299.74005126953125,289.22540283203125,298.0668334960937,297.200439453125,284.377685546875,1.0,0.5554677248001099,0.4640493094921112,0.4640493094921112,1.0,1.0,-2.766634464263916,0.9446898102760316,1.82194459438324,0.3222099244594574,0.8962394595146179,0.8962394595146179,0.0,177.114013671875,166.0,42019.328125,0.0,2040.162353515625,1.0,280.0579528808594,282.7955322265625,292.2515563964844,294.98681640625,293.1499938964844,293.1499938964844,280.3500061035156,36640.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311519265174866,1.0,0.0,0.0,3.6720588207244873,3.672083139419556,8.997307077152072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5798.19140625,0.0,1562.6685791015625,1895.4371337890625,0.0,3691.6953125,0.9106236696243286,1.0,0.0,3.0,1.0,0.0
12138480,296.79998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3792724609375,0.9053211212158204,0.5373914837837219,0.4871335625648498,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.37939453125,0.8478412628173828,0.4422022402286529,0.5487297177314758,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3797607421875,0.7472221851348877,0.2982421219348907,0.2120953053236007,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3798828125,0.7205300331115723,0.2647331058979034,0.2554763555526733,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3803100585937,0.6565923690795898,0.2009652554988861,0.92757248878479,284.37945556640625,284.95001220703125,299.74005126953125,289.22540283203125,298.0668334960937,297.200439453125,284.377685546875,1.0,0.5554677248001099,0.4640493094921112,0.4640493094921112,1.0,1.0,-2.766634464263916,0.9446898102760316,1.82194459438324,0.3222099244594574,0.8962394595146179,0.8962394595146179,0.0,177.114013671875,166.0,42019.328125,0.0,2040.162353515625,1.0,280.0579528808594,282.7955322265625,292.2515563964844,294.98681640625,293.1499938964844,293.1499938964844,280.3500061035156,36640.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311519265174866,1.0,0.0,0.0,3.6720588207244873,3.672083139419556,8.997307077152072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5798.19140625,0.0,1562.6685791015625,1895.4371337890625,0.0,3691.6953125,0.9106236696243286,1.0,0.0,3.0,1.0,0.0
12138540,296.80682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.55596923828125,0.9064622521400452,0.5336182713508606,0.4829484522342682,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5558166503906,0.8518908619880676,0.4440157115459442,0.5501787662506104,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.555419921875,0.7495213747024536,0.2980253100395202,0.2115605771541595,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552673339844,0.7228951454162598,0.2647395133972168,0.2550432085990906,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5548095703125,0.6577922701835632,0.199993297457695,0.9212987422943116,284.5557556152344,284.95001220703125,299.7588806152344,289.25750732421875,298.0702819824219,297.1974792480469,284.5575256347656,1.0,0.5514402389526367,0.4637959599494934,0.4637959599494934,1.0,1.0,-2.7542314529418945,0.9392518401145936,1.814979553222656,0.3194171786308288,0.8923823237419128,0.8923823237419128,0.0,173.6050262451172,154.0,40839.4375,0.0,2003.776123046875,1.0,280.3422546386719,283.0132141113281,292.1954040527344,294.78875732421875,293.1499938964844,293.1499938964844,280.6499938964844,36579.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143313765525818,1.0,0.0,0.0,3.6496212482452393,3.649645328521729,8.887689091352513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5659.3984375,0.0,1537.0826416015625,1895.4371337890625,0.0,3536.755859375,0.9056021571159364,1.0,0.0,3.0,1.0,0.0
12138600,296.80682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.55596923828125,0.9064622521400452,0.5336182713508606,0.4829484522342682,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5558166503906,0.8518908619880676,0.4440157115459442,0.5501787662506104,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.555419921875,0.7495213747024536,0.2980253100395202,0.2115605771541595,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552673339844,0.7228951454162598,0.2647395133972168,0.2550432085990906,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5548095703125,0.6577922701835632,0.199993297457695,0.9212987422943116,284.5557556152344,284.95001220703125,299.7588806152344,289.25750732421875,298.0702819824219,297.1974792480469,284.5575256347656,1.0,0.5514402389526367,0.4637959599494934,0.4637959599494934,1.0,1.0,-2.7542314529418945,0.9392518401145936,1.814979553222656,0.3194171786308288,0.8923823237419128,0.8923823237419128,0.0,173.6050262451172,154.0,40839.4375,0.0,2003.776123046875,1.0,280.3422546386719,283.0132141113281,292.1954040527344,294.78875732421875,293.1499938964844,293.1499938964844,280.6499938964844,36579.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143313765525818,1.0,0.0,0.0,3.6496212482452393,3.649645328521729,8.887689091352513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5659.3984375,0.0,1537.0826416015625,1895.4371337890625,0.0,3536.755859375,0.9056021571159364,1.0,0.0,3.0,1.0,0.0
12138660,296.8310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.75909423828125,0.9167100191116332,0.5317165851593018,0.4806260764598846,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7589416503906,0.8633337020874023,0.4472478330135345,0.5533347725868225,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7584533691406,0.7584035992622375,0.2990632355213165,0.2118542790412902,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7582702636719,0.7311727404594421,0.2658213675022125,0.2555105090141296,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577209472656,0.6651970744132996,0.2000816315412521,0.9190459847450256,284.75885009765625,284.95001220703125,299.7774963378906,289.28594970703125,298.08331298828125,297.20806884765625,284.7610168457031,1.0,0.5458599925041199,0.4636726379394531,0.4636726379394531,1.0,1.0,-2.752556800842285,0.9383370876312256,1.81421971321106,0.3187536895275116,0.8914764523506165,0.8914764523506165,0.0,165.1539306640625,142.0,39820.16015625,0.0,1961.454833984375,1.0,280.6416931152344,283.2565002441406,292.214111328125,294.7239685058594,293.1499938964844,293.1499938964844,280.95001220703125,36388.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964625597000122,1.0,0.0,0.0,3.6343636512756334,3.634387493133545,8.813532872409269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5574.15087890625,0.0,1518.7376708984375,1895.4371337890625,0.0,3370.58837890625,0.9020727276802064,1.0,0.0,3.0,1.0,0.0
12138720,296.8310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.75909423828125,0.9167100191116332,0.5317165851593018,0.4806260764598846,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7589416503906,0.8633337020874023,0.4472478330135345,0.5533347725868225,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7584533691406,0.7584035992622375,0.2990632355213165,0.2118542790412902,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7582702636719,0.7311727404594421,0.2658213675022125,0.2555105090141296,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577209472656,0.6651970744132996,0.2000816315412521,0.9190459847450256,284.75885009765625,284.95001220703125,299.7774963378906,289.28594970703125,298.08331298828125,297.20806884765625,284.7610168457031,1.0,0.5458599925041199,0.4636726379394531,0.4636726379394531,1.0,1.0,-2.752556800842285,0.9383370876312256,1.81421971321106,0.3187536895275116,0.8914764523506165,0.8914764523506165,0.0,165.1539306640625,142.0,39820.16015625,0.0,1961.454833984375,1.0,280.6416931152344,283.2565002441406,292.214111328125,294.7239685058594,293.1499938964844,293.1499938964844,280.95001220703125,36388.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964625597000122,1.0,0.0,0.0,3.6343636512756334,3.634387493133545,8.813532872409269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5574.15087890625,0.0,1518.7376708984375,1895.4371337890625,0.0,3370.58837890625,0.9020727276802064,1.0,0.0,3.0,1.0,0.0
12138780,296.8605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.9332700967788696,0.5306540131568909,0.4791134893894195,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.879950761795044,0.4512357413768768,0.5574461221694946,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649353027344,0.7718825936317444,0.3007880449295044,0.2126343846321106,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.7434104681015015,0.2675489783287048,0.2565759420394897,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.6770049929618835,0.2008621096611023,0.9198163151741028,284.96533203125,284.95001220703125,299.7959289550781,289.3103942871094,298.1005249023437,297.2245483398437,284.96759033203125,1.0,0.539703369140625,0.4635492861270904,0.4635492861270904,1.0,1.0,-2.7576780319213867,0.940129816532135,1.8175482749938965,0.3193062543869018,0.8933508992195129,0.8933508992195129,0.0,154.48048400878906,130.0,38903.5078125,0.0,1919.369873046875,1.0,280.94158935546875,283.500244140625,292.2521057128906,294.7016296386719,293.1499938964844,293.1499938964844,281.25,36135.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819273114204407,1.0,0.0,0.0,3.628515481948853,3.628539085388184,8.785191312199458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.55126953125,0.0,1510.4041748046875,1895.4371337890625,0.0,3234.6396484375,0.9005944132804871,1.0,0.0,3.0,1.0,0.0
12138840,296.8605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.9332700967788696,0.5306540131568909,0.4791134893894195,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.879950761795044,0.4512357413768768,0.5574461221694946,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649353027344,0.7718825936317444,0.3007880449295044,0.2126343846321106,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.7434104681015015,0.2675489783287048,0.2565759420394897,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.6770049929618835,0.2008621096611023,0.9198163151741028,284.96533203125,284.95001220703125,299.7959289550781,289.3103942871094,298.1005249023437,297.2245483398437,284.96759033203125,1.0,0.539703369140625,0.4635492861270904,0.4635492861270904,1.0,1.0,-2.7576780319213867,0.940129816532135,1.8175482749938965,0.3193062543869018,0.8933508992195129,0.8933508992195129,0.0,154.48048400878906,130.0,38903.5078125,0.0,1919.369873046875,1.0,280.94158935546875,283.500244140625,292.2521057128906,294.7016296386719,293.1499938964844,293.1499938964844,281.25,36135.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819273114204407,1.0,0.0,0.0,3.628515481948853,3.628539085388184,8.785191312199458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.55126953125,0.0,1510.4041748046875,1895.4371337890625,0.0,3234.6396484375,0.9005944132804871,1.0,0.0,3.0,1.0,0.0
12138900,296.8756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141052246094,0.9431589841842652,0.5303040742874146,0.478477418422699,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11346435546875,0.8898612260818481,0.4533959031105041,0.5596799254417419,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111755371094,0.7800538539886475,0.3018017113208771,0.2131192833185196,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102905273437,0.7508548498153687,0.2685636579990387,0.2572397887706756,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075439453125,0.6842553019523621,0.2014195919036865,0.9209275841712952,285.11297607421875,284.95001220703125,299.8050537109375,289.32098388671875,298.10968017578125,297.2335510253906,285.123046875,1.0,0.536551296710968,0.4634876251220703,0.4634876251220703,1.0,1.0,-2.761693000793457,0.9416028261184692,1.820090174674988,0.3198431730270386,0.8958624601364136,0.8958624601364136,0.0,148.7638397216797,130.0,38069.37109375,0.0,1898.743408203125,1.0,281.1981506347656,283.6855773925781,292.244384765625,294.5956420898437,293.1499938964844,293.1499938964844,281.25,35983.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733873963356018,1.0,0.0,0.0,3.6293232440948486,3.629347085952759,8.789103844719648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5677.123046875,0.0,1510.1627197265625,1895.4371337890625,0.0,3154.58349609375,0.900705099105835,1.0,0.0,3.0,1.0,0.0
12138960,296.89141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1714172363281,0.9541517496109008,0.5301158428192139,0.4780738949775696,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1712646484375,0.9010847806930542,0.4556861817836761,0.5621314644813538,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1707763671875,0.7894183993339539,0.3029310405254364,0.2137082666158676,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.17059326171875,0.7594849467277527,0.2696873247623443,0.2580281794071197,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1700134277344,0.6925827264785767,0.2020913511514663,0.922612488269806,285.1711730957031,284.95001220703125,299.81414794921875,289.3304443359375,298.119140625,297.2434387207031,285.1733703613281,1.0,0.5334212183952332,0.4632409512996673,0.4632409512996673,1.0,1.0,-2.767152547836304,0.9432947635650636,1.8238579034805296,0.3202720284461975,0.8979675769805908,0.8979675769805908,0.0,142.80393981933594,118.0,38054.3359375,0.0,1879.1517333984373,1.0,281.2415466308594,283.7412414550781,292.285400390625,294.68414306640625,293.1499938964844,293.1499938964844,281.54998779296875,35853.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701869249343872,1.0,0.0,0.0,3.633195638656616,3.6332194805145264,8.807869562588166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5438.53076171875,0.0,1513.461181640625,1895.4371337890625,0.0,3124.56396484375,0.901444971561432,1.0,0.0,3.0,1.0,0.0
12139020,296.9224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3750915527344,0.9772180318832396,0.5299831628799438,0.4773946702480316,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.375,0.9291039705276488,0.4604668617248535,0.5672224164009094,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.37451171875,0.810897946357727,0.3053689301013946,0.2149877995252609,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3743591308594,0.7800116539001465,0.2721138298511505,0.259753555059433,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.373779296875,0.711711585521698,0.2036303132772445,0.9268217086791992,285.3748779296875,284.95001220703125,299.8321838378906,289.34576416015625,298.1380310058594,297.26318359375,285.3769836425781,1.0,0.5272142291069031,0.462747573852539,0.462747573852539,1.0,1.0,-2.779709815979004,0.9472721219062804,1.832437753677368,0.3213668465614319,0.9052875638008118,0.9052875638008118,0.0,130.67970275878906,106.0,37251.4375,0.0,1841.2794189453125,1.0,281.5416564941406,283.9784545898437,292.3091125488281,294.6610107421875,293.1499938964844,293.1499938964844,281.25,35566.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860101044178009,1.0,0.0,0.0,3.648619413375856,3.6486432552337646,8.882810789145879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6001.77783203125,0.0,1528.387451171875,1895.4371337890625,0.0,3029.952392578125,0.9046948552131652,1.0,0.0,3.0,1.0,0.0
12139080,296.9224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3750915527344,0.9772180318832396,0.5299831628799438,0.4773946702480316,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.375,0.9291039705276488,0.4604668617248535,0.5672224164009094,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.37451171875,0.810897946357727,0.3053689301013946,0.2149877995252609,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3743591308594,0.7800116539001465,0.2721138298511505,0.259753555059433,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.373779296875,0.711711585521698,0.2036303132772445,0.9268217086791992,285.3748779296875,284.95001220703125,299.8321838378906,289.34576416015625,298.1380310058594,297.26318359375,285.3769836425781,1.0,0.5272142291069031,0.462747573852539,0.462747573852539,1.0,1.0,-2.779709815979004,0.9472721219062804,1.832437753677368,0.3213668465614319,0.9052875638008118,0.9052875638008118,0.0,130.67970275878906,106.0,37251.4375,0.0,1841.2794189453125,1.0,281.5416564941406,283.9784545898437,292.3091125488281,294.6610107421875,293.1499938964844,293.1499938964844,281.25,35566.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860101044178009,1.0,0.0,0.0,3.648619413375856,3.6486432552337646,8.882810789145879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6001.77783203125,0.0,1528.387451171875,1895.4371337890625,0.0,3029.952392578125,0.9046948552131652,1.0,0.0,3.0,1.0,0.0
