time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12139140,296.92822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2096252441406,0.997503936290741,0.5277191400527954,0.4755890667438507,297.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.209716796875,0.9596312642097472,0.4639236330986023,0.5714280605316162,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2100524902344,0.8323773145675659,0.3067581355571747,0.2158841639757156,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2101745605469,0.8028351664543152,0.2737383842468261,0.2611142992973327,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2105712890625,0.7304936647415161,0.2045513987541198,0.9299015402793884,285.20977783203125,284.95001220703125,299.8500061035156,289.3558959960937,298.1472473144531,297.2688903808594,285.2083740234375,1.0,0.5208178162574768,0.4622542262077331,0.4622542262077331,1.0,1.0,-2.787851095199585,0.9494734406471252,1.838377833366394,0.3218404948711395,0.9074323773384094,0.9074323773384094,0.0,119.26807403564452,109.0,38412.390625,0.0,1799.6422119140625,1.0,281.2577819824219,283.7671203613281,292.421875,294.91754150390625,293.1499938964844,293.1499938964844,280.95001220703125,35633.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780629634857178,1.0,0.0,0.0,3.663053035736084,3.663077116012573,8.953228984864836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.39501953125,0.0,1544.9847412109375,1895.4371337890625,0.0,3198.4248046875,0.907940149307251,1.0,0.0,3.0,1.0,0.0
12139200,296.92822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2096252441406,0.997503936290741,0.5277191400527954,0.4755890667438507,297.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.209716796875,0.9596312642097472,0.4639236330986023,0.5714280605316162,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2100524902344,0.8323773145675659,0.3067581355571747,0.2158841639757156,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2101745605469,0.8028351664543152,0.2737383842468261,0.2611142992973327,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2105712890625,0.7304936647415161,0.2045513987541198,0.9299015402793884,285.20977783203125,284.95001220703125,299.8500061035156,289.3558959960937,298.1472473144531,297.2688903808594,285.2083740234375,1.0,0.5208178162574768,0.4622542262077331,0.4622542262077331,1.0,1.0,-2.787851095199585,0.9494734406471252,1.838377833366394,0.3218404948711395,0.9074323773384094,0.9074323773384094,0.0,119.26807403564452,109.0,38412.390625,0.0,1799.6422119140625,1.0,281.2577819824219,283.7671203613281,292.421875,294.91754150390625,293.1499938964844,293.1499938964844,280.95001220703125,35633.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780629634857178,1.0,0.0,0.0,3.663053035736084,3.663077116012573,8.953228984864836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.39501953125,0.0,1544.9847412109375,1895.4371337890625,0.0,3198.4248046875,0.907940149307251,1.0,0.0,3.0,1.0,0.0
12139260,296.90020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.9986855983734132,0.5220651030540466,0.4709998667240143,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.9648838639259338,0.4638267159461975,0.5721285939216614,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.8350681066513062,0.3047993779182434,0.2149596512317657,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8058618903160095,0.2720983326435089,0.2601655721664428,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.7319413423538208,0.2021967321634292,0.922290861606598,285.0014343261719,284.95001220703125,299.86773681640625,289.3627319335937,298.1325378417969,297.24078369140625,284.99932861328125,1.0,0.5172491669654846,0.4615870714187622,0.4615870714187622,1.0,1.0,-2.7716031074523926,0.9416491985321044,1.8299540281295776,0.3178390860557556,0.9064550399780272,0.9064550399780272,0.0,116.7081527709961,112.0,39280.7578125,0.0,1762.7593994140625,1.0,280.9580993652344,283.5198059082031,292.4353332519531,295.0138854980469,293.1499938964844,293.1499938964844,280.6499938964844,35824.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964031338691711,1.0,0.0,0.0,3.670395851135254,3.670420169830322,8.989160278360941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.06787109375,0.0,1554.6612548828125,1895.4371337890625,0.0,3370.033447265625,0.9097028970718384,1.0,0.0,3.0,1.0,0.0
12139320,296.90020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.9986855983734132,0.5220651030540466,0.4709998667240143,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.9648838639259338,0.4638267159461975,0.5721285939216614,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.8350681066513062,0.3047993779182434,0.2149596512317657,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8058618903160095,0.2720983326435089,0.2601655721664428,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.7319413423538208,0.2021967321634292,0.922290861606598,285.0014343261719,284.95001220703125,299.86773681640625,289.3627319335937,298.1325378417969,297.24078369140625,284.99932861328125,1.0,0.5172491669654846,0.4615870714187622,0.4615870714187622,1.0,1.0,-2.7716031074523926,0.9416491985321044,1.8299540281295776,0.3178390860557556,0.9064550399780272,0.9064550399780272,0.0,116.7081527709961,112.0,39280.7578125,0.0,1762.7593994140625,1.0,280.9580993652344,283.5198059082031,292.4353332519531,295.0138854980469,293.1499938964844,293.1499938964844,280.6499938964844,35824.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964031338691711,1.0,0.0,0.0,3.670395851135254,3.670420169830322,8.989160278360941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.06787109375,0.0,1554.6612548828125,1895.4371337890625,0.0,3370.033447265625,0.9097028970718384,1.0,0.0,3.0,1.0,0.0
12139380,296.8726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78863525390625,0.9939735531806946,0.5161042809486389,0.4658710658550262,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.78875732421875,0.9621936082839966,0.46385458111763,0.5722100734710693,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.789306640625,0.8314885497093201,0.3031161725521087,0.2137898504734039,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894897460937,0.8021784424781799,0.2706975638866424,0.2588511407375335,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901611328125,0.7276972532272339,0.2000221610069275,0.9126194715499878,284.78887939453125,284.95001220703125,299.885498046875,289.36834716796875,298.1205139160156,297.2171936035156,284.78643798828125,1.0,0.5148395299911499,0.4609199166297912,0.4609199166297912,1.0,1.0,-2.7509095668792725,0.9320865869522096,1.8188230991363523,0.3127888739109039,0.902591586112976,0.902591586112976,0.0,117.07041931152344,115.0,40056.1015625,0.0,1733.3555908203125,1.0,280.6580810546875,283.2716979980469,292.4188842773437,295.0507202148437,293.1499938964844,293.1499938964844,280.3500061035156,36076.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092792868614196,1.0,0.0,0.0,3.66838002204895,3.6684043407440186,8.979289418675762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6341.83203125,0.0,1554.2882080078125,1895.4371337890625,0.0,3489.914306640625,0.909418523311615,1.0,0.0,3.0,1.0,0.0
12139440,296.8726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78863525390625,0.9939735531806946,0.5161042809486389,0.4658710658550262,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.78875732421875,0.9621936082839966,0.46385458111763,0.5722100734710693,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.789306640625,0.8314885497093201,0.3031161725521087,0.2137898504734039,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894897460937,0.8021784424781799,0.2706975638866424,0.2588511407375335,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901611328125,0.7276972532272339,0.2000221610069275,0.9126194715499878,284.78887939453125,284.95001220703125,299.885498046875,289.36834716796875,298.1205139160156,297.2171936035156,284.78643798828125,1.0,0.5148395299911499,0.4609199166297912,0.4609199166297912,1.0,1.0,-2.7509095668792725,0.9320865869522096,1.8188230991363523,0.3127888739109039,0.902591586112976,0.902591586112976,0.0,117.07041931152344,115.0,40056.1015625,0.0,1733.3555908203125,1.0,280.6580810546875,283.2716979980469,292.4188842773437,295.0507202148437,293.1499938964844,293.1499938964844,280.3500061035156,36076.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092792868614196,1.0,0.0,0.0,3.66838002204895,3.6684043407440186,8.979289418675762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6341.83203125,0.0,1554.2882080078125,1895.4371337890625,0.0,3489.914306640625,0.909418523311615,1.0,0.0,3.0,1.0,0.0
12139500,296.861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6370544433594,0.9909377694129944,0.5132372379302979,0.4633825123310089,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6374816894531,0.9601022601127625,0.4638733267784118,0.5723236203193665,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.639892578125,0.8291934132575989,0.3023234605789184,0.2132738828659057,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6407470703125,0.7997906804084778,0.2700431048870086,0.2582767605781555,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.64373779296875,0.7251347303390503,0.1989817023277282,0.9081252813339232,284.6380920410156,284.95001220703125,299.8943786621094,289.3707275390625,298.115478515625,297.2068176269531,284.6278076171875,1.0,0.5139616131782532,0.4605863392353058,0.4605863392353058,1.0,1.0,-2.7413151264190674,0.9276077747344972,1.81370747089386,0.3103821873664856,0.8990556001663208,0.8990556001663208,0.0,117.60317993164062,115.0,40833.58203125,0.0,1721.555908203125,1.0,280.4008483886719,283.0840759277344,292.43603515625,295.16485595703125,293.1499938964844,293.1499938964844,280.3500061035156,36230.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165244698524476,1.0,0.0,0.0,3.663585901260376,3.663610219955444,8.955834687185416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6139.0517578125,0.0,1550.0675048828125,1895.4371337890625,0.0,3557.05029296875,0.9084147810935974,1.0,0.0,3.0,1.0,0.0
12139560,296.8503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5791320800781,0.987172544002533,0.510331392288208,0.4607912302017212,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5792236328125,0.9572262167930604,0.4638315439224243,0.572317361831665,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5797424316406,0.8263406157493591,0.3015020787715912,0.2127235531806945,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5799255371094,0.7968173027038574,0.2693659961223602,0.2576719522476196,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.58056640625,0.7220873832702637,0.1979286819696426,0.903573989868164,284.5793762207031,284.95001220703125,299.9032897949219,289.3728332519531,298.111083984375,297.1965026855469,284.5770874023437,1.0,0.5132147669792175,0.460615873336792,0.460615873336792,1.0,1.0,-2.731337547302246,0.9236756563186646,1.807661890983581,0.3086111843585968,0.8959475159645081,0.8959475159645081,0.0,118.41834259033205,118.0,40797.75390625,0.0,1710.5726318359375,1.0,280.3581848144531,283.0290832519531,292.406494140625,295.08233642578125,293.1499938964844,293.1499938964844,280.6499938964844,36366.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185398817062378,1.0,0.0,0.0,3.655594825744629,3.655618906021118,8.916807132663962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5727.59765625,0.0,1542.148681640625,1895.4371337890625,0.0,3575.67724609375,0.9067552089691162,1.0,0.0,3.0,1.0,0.0
12139620,296.85479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7457275390625,0.9818034172058104,0.5069506168365479,0.4571489989757538,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.74566650390625,0.9541102647781372,0.4653003215789795,0.5735592246055603,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7453308105469,0.8228428959846497,0.3011494874954223,0.2122212797403335,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7452087402344,0.7931261658668518,0.2690344154834747,0.2570916414260864,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447509765625,0.7178456783294678,0.1966818124055862,0.8969281315803528,284.7455749511719,284.95001220703125,299.92108154296875,289.3761291503906,298.1133117675781,297.1915588378906,284.7470092773437,1.0,0.5124056339263916,0.4606749415397644,0.4606749415397644,1.0,1.0,-2.7188072204589844,0.9188621044158936,1.7999449968338013,0.306278645992279,0.8945469260215759,0.8945469260215759,0.0,119.544677734375,121.0,39649.63671875,0.0,1697.3555908203125,1.0,280.6421813964844,283.2399597167969,292.31549072265625,294.8466186523437,293.1499938964844,293.1499938964844,280.95001220703125,36295.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901857852935791,1.0,0.0,0.0,3.643733024597168,3.643756866455078,8.859033755470591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.36083984375,0.0,1528.416748046875,1895.4371337890625,0.0,3420.896484375,0.9040889739990234,1.0,0.0,3.0,1.0,0.0
12139680,296.85479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7457275390625,0.9818034172058104,0.5069506168365479,0.4571489989757538,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.74566650390625,0.9541102647781372,0.4653003215789795,0.5735592246055603,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7453308105469,0.8228428959846497,0.3011494874954223,0.2122212797403335,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7452087402344,0.7931261658668518,0.2690344154834747,0.2570916414260864,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447509765625,0.7178456783294678,0.1966818124055862,0.8969281315803528,284.7455749511719,284.95001220703125,299.92108154296875,289.3761291503906,298.1133117675781,297.1915588378906,284.7470092773437,1.0,0.5124056339263916,0.4606749415397644,0.4606749415397644,1.0,1.0,-2.7188072204589844,0.9188621044158936,1.7999449968338013,0.306278645992279,0.8945469260215759,0.8945469260215759,0.0,119.544677734375,121.0,39649.63671875,0.0,1697.3555908203125,1.0,280.6421813964844,283.2399597167969,292.31549072265625,294.8466186523437,293.1499938964844,293.1499938964844,280.95001220703125,36295.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901857852935791,1.0,0.0,0.0,3.643733024597168,3.643756866455078,8.859033755470591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.36083984375,0.0,1528.416748046875,1895.4371337890625,0.0,3420.896484375,0.9040889739990234,1.0,0.0,3.0,1.0,0.0
12139740,296.8763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414978027344,0.979556918144226,0.5053818225860596,0.4554688334465027,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.9546301364898682,0.4681982398033142,0.5767685174942017,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.8223584294319153,0.3020541071891784,0.2126845866441726,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408264160156,0.7925509810447693,0.2697751522064209,0.257595032453537,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.7164146900177002,0.1964582204818725,0.8950079679489136,284.9413146972656,284.95001220703125,299.9388732910156,289.3782958984375,298.1254272460937,297.2005310058594,284.9432067871094,1.0,0.5128300189971924,0.4607340097427368,0.4607340097427368,1.0,1.0,-2.718599557876587,0.9189264178276062,1.799673080444336,0.3061025142669678,0.8960208296775818,0.8960208296775818,0.0,120.10651397705078,124.0,38638.48828125,0.0,1699.6597900390625,1.0,280.9416809082031,283.4759521484375,292.3067626953125,294.7528076171875,293.1499938964844,293.1499938964844,281.25,36104.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839722275733948,1.0,0.0,0.0,3.6390984058380127,3.639122247695923,8.83651182448375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5498.2685546875,0.0,1521.85400390625,1895.4371337890625,0.0,3253.79443359375,0.9029309749603271,1.0,0.0,3.0,1.0,0.0
12139800,296.8763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414978027344,0.979556918144226,0.5053818225860596,0.4554688334465027,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.9546301364898682,0.4681982398033142,0.5767685174942017,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.8223584294319153,0.3020541071891784,0.2126845866441726,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408264160156,0.7925509810447693,0.2697751522064209,0.257595032453537,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.7164146900177002,0.1964582204818725,0.8950079679489136,284.9413146972656,284.95001220703125,299.9388732910156,289.3782958984375,298.1254272460937,297.2005310058594,284.9432067871094,1.0,0.5128300189971924,0.4607340097427368,0.4607340097427368,1.0,1.0,-2.718599557876587,0.9189264178276062,1.799673080444336,0.3061025142669678,0.8960208296775818,0.8960208296775818,0.0,120.10651397705078,124.0,38638.48828125,0.0,1699.6597900390625,1.0,280.9416809082031,283.4759521484375,292.3067626953125,294.7528076171875,293.1499938964844,293.1499938964844,281.25,36104.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839722275733948,1.0,0.0,0.0,3.6390984058380127,3.639122247695923,8.83651182448375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5498.2685546875,0.0,1521.85400390625,1895.4371337890625,0.0,3253.79443359375,0.9029309749603271,1.0,0.0,3.0,1.0,0.0
12139860,296.9029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.14190673828125,0.9779174327850342,0.5046047568321228,0.4546482264995575,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.141845703125,0.9558663368225098,0.4718240201473236,0.5810308456420898,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1413879394531,0.8226149678230286,0.3036355674266815,0.2136989086866378,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412353515625,0.7927667498588562,0.2711339890956878,0.2587699592113495,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.140625,0.7158937454223633,0.196879968047142,0.8963596224784851,285.1417236328125,284.95001220703125,299.9566650390625,289.3793640136719,298.1415100097656,297.2154235839844,285.14373779296875,1.0,0.5143519043922424,0.4606043398380279,0.4606043398380279,1.0,1.0,-2.7258028984069824,0.9215508699417114,1.804252028465271,0.3068553507328033,0.900204598903656,0.900204598903656,0.0,120.89344024658205,127.0,37734.69921875,0.0,1713.9266357421875,1.0,281.2416687011719,283.71356201171875,292.3216247558594,294.7069091796875,293.1499938964844,293.1499938964844,281.54998779296875,35860.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695033192634583,1.0,0.0,0.0,3.643555879592896,3.6435797214508057,8.858173146109038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5425.8173828125,0.0,1524.9666748046875,1895.4371337890625,0.0,3118.151611328125,0.9037625193595886,1.0,0.0,3.0,1.0,0.0
12139920,296.9029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.14190673828125,0.9779174327850342,0.5046047568321228,0.4546482264995575,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.141845703125,0.9558663368225098,0.4718240201473236,0.5810308456420898,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1413879394531,0.8226149678230286,0.3036355674266815,0.2136989086866378,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412353515625,0.7927667498588562,0.2711339890956878,0.2587699592113495,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.140625,0.7158937454223633,0.196879968047142,0.8963596224784851,285.1417236328125,284.95001220703125,299.9566650390625,289.3793640136719,298.1415100097656,297.2154235839844,285.14373779296875,1.0,0.5143519043922424,0.4606043398380279,0.4606043398380279,1.0,1.0,-2.7258028984069824,0.9215508699417114,1.804252028465271,0.3068553507328033,0.900204598903656,0.900204598903656,0.0,120.89344024658205,127.0,37734.69921875,0.0,1713.9266357421875,1.0,281.2416687011719,283.71356201171875,292.3216247558594,294.7069091796875,293.1499938964844,293.1499938964844,281.54998779296875,35860.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695033192634583,1.0,0.0,0.0,3.643555879592896,3.6435797214508057,8.858173146109038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5425.8173828125,0.0,1524.9666748046875,1895.4371337890625,0.0,3118.151611328125,0.9037625193595886,1.0,0.0,3.0,1.0,0.0
12139980,296.9308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.34283447265625,0.9760157465934752,0.5043054223060608,0.4543124139308929,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428039550781,0.9567977786064148,0.4758792817592621,0.5859003067016602,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34234619140625,0.8227841258049011,0.305630624294281,0.2150442749261856,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3421630859375,0.7929052710533142,0.2728736698627472,0.2603598833084106,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3415832519531,0.7154813408851624,0.1977080851793289,0.8998094797134399,285.3426513671875,284.95001220703125,299.97442626953125,289.3793640136719,298.1593933105469,297.23272705078125,285.3446655273437,1.0,0.5167404413223267,0.4604746699333191,0.4604746699333191,1.0,1.0,-2.73757004737854,0.9259678721427916,1.8116021156311035,0.3083817064762115,0.9070741534233092,0.9070741534233092,0.0,122.12030792236328,130.0,36898.91015625,0.0,1737.101318359375,1.0,281.541748046875,283.949462890625,292.3349914550781,294.6693725585937,293.1499938964844,293.1499938964844,281.25,35595.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578621745109558,1.0,0.0,0.0,3.657905340194702,3.657929182052612,8.928082593229192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5983.62158203125,0.0,1538.9453125,1895.4371337890625,0.0,3008.95654296875,0.9067915081977844,1.0,0.0,3.0,1.0,0.0
12140040,296.9308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.34283447265625,0.9760157465934752,0.5043054223060608,0.4543124139308929,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428039550781,0.9567977786064148,0.4758792817592621,0.5859003067016602,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34234619140625,0.8227841258049011,0.305630624294281,0.2150442749261856,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3421630859375,0.7929052710533142,0.2728736698627472,0.2603598833084106,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3415832519531,0.7154813408851624,0.1977080851793289,0.8998094797134399,285.3426513671875,284.95001220703125,299.97442626953125,289.3793640136719,298.1593933105469,297.23272705078125,285.3446655273437,1.0,0.5167404413223267,0.4604746699333191,0.4604746699333191,1.0,1.0,-2.73757004737854,0.9259678721427916,1.8116021156311035,0.3083817064762115,0.9070741534233092,0.9070741534233092,0.0,122.12030792236328,130.0,36898.91015625,0.0,1737.101318359375,1.0,281.541748046875,283.949462890625,292.3349914550781,294.6693725585937,293.1499938964844,293.1499938964844,281.25,35595.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578621745109558,1.0,0.0,0.0,3.657905340194702,3.657929182052612,8.928082593229192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5983.62158203125,0.0,1538.9453125,1895.4371337890625,0.0,3008.95654296875,0.9067915081977844,1.0,0.0,3.0,1.0,0.0
12140100,296.9365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2209777832031,0.9742535352706908,0.5034807920455933,0.4540039598941803,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.22119140625,0.956420123577118,0.4774921834468841,0.5882577896118164,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2232971191406,0.8222569227218628,0.3063339591026306,0.2157051116228103,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240295410156,0.792346715927124,0.2735257446765899,0.2611606121063232,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2267761230469,0.7147830724716187,0.1979842185974121,0.9017279148101808,285.2218322753906,284.95001220703125,299.9833068847656,289.3789367675781,298.1654357910156,297.2370910644531,285.21307373046875,1.0,0.5181392431259155,0.4604098200798034,0.4604098200798034,1.0,1.0,-2.743445634841919,0.928165316581726,1.8152803182601929,0.3092095851898193,0.9077473282814026,0.9077473282814026,0.0,123.082763671875,130.0,37871.4140625,0.0,1750.3724365234375,1.0,281.29833984375,283.7855529785156,292.4286804199219,294.91558837890625,293.1499938964844,293.1499938964844,281.25,35625.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677409291267395,1.0,0.0,0.0,3.665293455123901,3.665317535400391,8.964184985416068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5849.07275390625,0.0,1547.4349365234375,1895.4371337890625,0.0,3101.61865234375,0.90841144323349,1.0,0.0,3.0,1.0,0.0
12140160,296.9349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1741027832031,0.970457136631012,0.5019731521606445,0.4529459178447723,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.17413330078125,0.9539958238601683,0.4785966575145721,0.5899301171302795,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17449951171875,0.8201504349708557,0.306639015674591,0.2160728424787521,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.17462158203125,0.7901666164398193,0.2738473415374756,0.2616517841815948,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17510986328125,0.7126601338386536,0.1979847252368927,0.9025405049324036,285.1742248535156,284.95001220703125,299.9921569824219,289.3782653808594,298.1674499511719,297.2362365722656,285.1727294921875,1.0,0.5194469690322876,0.4601290822029114,0.4601290822029114,1.0,1.0,-2.745734453201294,0.928525984287262,1.8172085285186768,0.3090070784091949,0.9087215065956116,0.9087215065956116,0.0,124.64285278320312,133.0,38020.58984375,0.0,1761.104248046875,1.0,281.2577209472656,283.7362976074219,292.4400329589844,294.9150390625,293.1499938964844,293.1499938964844,280.95001220703125,35674.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750418424606323,1.0,0.0,0.0,3.670826196670532,3.6708502769470215,8.991267463898112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6140.119140625,0.0,1554.0106201171875,1895.4371337890625,0.0,3170.09912109375,0.9097078442573548,1.0,0.0,3.0,1.0,0.0
12140220,296.9224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.9598572850227356,0.4979962706565857,0.4498235881328583,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.9462997317314148,0.4799227118492126,0.59210205078125,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8137587904930115,0.3065518736839294,0.2162860035896301,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.7836154699325562,0.2738518416881561,0.2620117962360382,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7061067223548889,0.1973953396081924,0.9015312790870668,284.9772644042969,284.95001220703125,300.0098571777344,289.3761291503906,298.16583251953125,297.22674560546875,284.975341796875,1.0,0.5216667056083679,0.4595676064491272,0.4595676064491272,1.0,1.0,-2.743473768234253,0.9264897108078004,1.8169841766357424,0.3072990775108337,0.9074820280075072,0.9074820280075072,0.0,128.528564453125,136.0,39031.42578125,0.0,1775.88623046875,1.0,280.9580383300781,283.49871826171875,292.4490661621094,295.0113525390625,293.1499938964844,293.1499938964844,280.6499938964844,35860.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933606147766113,1.0,0.0,0.0,3.6767051219940186,3.676729440689087,9.020090487865672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.177734375,0.0,1562.0350341796875,1895.4371337890625,0.0,3341.62109375,0.9111422300338744,1.0,0.0,3.0,1.0,0.0
12140280,296.9224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.9598572850227356,0.4979962706565857,0.4498235881328583,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.9462997317314148,0.4799227118492126,0.59210205078125,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8137587904930115,0.3065518736839294,0.2162860035896301,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.7836154699325562,0.2738518416881561,0.2620117962360382,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7061067223548889,0.1973953396081924,0.9015312790870668,284.9772644042969,284.95001220703125,300.0098571777344,289.3761291503906,298.16583251953125,297.22674560546875,284.975341796875,1.0,0.5216667056083679,0.4595676064491272,0.4595676064491272,1.0,1.0,-2.743473768234253,0.9264897108078004,1.8169841766357424,0.3072990775108337,0.9074820280075072,0.9074820280075072,0.0,128.528564453125,136.0,39031.42578125,0.0,1775.88623046875,1.0,280.9580383300781,283.49871826171875,292.4490661621094,295.0113525390625,293.1499938964844,293.1499938964844,280.6499938964844,35860.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933606147766113,1.0,0.0,0.0,3.6767051219940186,3.676729440689087,9.020090487865672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.177734375,0.0,1562.0350341796875,1895.4371337890625,0.0,3341.62109375,0.9111422300338744,1.0,0.0,3.0,1.0,0.0
12140340,296.9053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748718261719,0.947363257408142,0.49337899684906,0.4459939301013946,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.77490234375,0.9370842576026917,0.4805214703083038,0.593255341053009,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.8060770034790039,0.3059070408344269,0.2160504162311554,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755432128906,0.7760236859321594,0.2732878029346466,0.2617757320404053,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7761535644531,0.6982024312019348,0.196242943406105,0.8977762460708618,284.7750549316406,284.95001220703125,300.0274658203125,289.3729858398437,298.1603088378906,297.21197509765625,284.77301025390625,1.0,0.5232740044593811,0.4590061604976654,0.4590061604976654,1.0,1.0,-2.7348625659942627,0.9219504594802856,1.812912106513977,0.304435521364212,0.9035037755966188,0.9035037755966188,0.0,132.72735595703125,139.0,39931.171875,0.0,1782.526611328125,1.0,280.6580505371094,283.25933837890625,292.4287109375,295.0522155761719,293.1499938964844,293.1499938964844,280.3500061035156,36102.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073421359062196,1.0,0.0,0.0,3.6736652851104736,3.673689603805542,9.00518159596686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.2705078125,0.0,1560.43017578125,1895.4371337890625,0.0,3471.921142578125,0.9106212258338928,1.0,0.0,3.0,1.0,0.0
12140400,296.9053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748718261719,0.947363257408142,0.49337899684906,0.4459939301013946,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.77490234375,0.9370842576026917,0.4805214703083038,0.593255341053009,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.8060770034790039,0.3059070408344269,0.2160504162311554,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755432128906,0.7760236859321594,0.2732878029346466,0.2617757320404053,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7761535644531,0.6982024312019348,0.196242943406105,0.8977762460708618,284.7750549316406,284.95001220703125,300.0274658203125,289.3729858398437,298.1603088378906,297.21197509765625,284.77301025390625,1.0,0.5232740044593811,0.4590061604976654,0.4590061604976654,1.0,1.0,-2.7348625659942627,0.9219504594802856,1.812912106513977,0.304435521364212,0.9035037755966188,0.9035037755966188,0.0,132.72735595703125,139.0,39931.171875,0.0,1782.526611328125,1.0,280.6580505371094,283.25933837890625,292.4287109375,295.0522155761719,293.1499938964844,293.1499938964844,280.3500061035156,36102.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073421359062196,1.0,0.0,0.0,3.6736652851104736,3.673689603805542,9.00518159596686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.2705078125,0.0,1560.43017578125,1895.4371337890625,0.0,3471.921142578125,0.9106212258338928,1.0,0.0,3.0,1.0,0.0
12140460,296.88720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5716247558594,0.934540867805481,0.4884473979473114,0.441833347082138,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5716552734375,0.9278681874275208,0.4806844890117645,0.5938097834587097,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5721130371094,0.7982200384140015,0.3049656748771667,0.2155731916427612,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.572265625,0.7685477137565613,0.2723803520202636,0.2611730694770813,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5729064941406,0.6901606321334839,0.1947432458400726,0.8922595381736755,284.5718078613281,284.95001220703125,300.0450134277344,289.36883544921875,298.1538391113281,297.1952209472656,284.5697631835937,1.0,0.5243396162986755,0.4587751924991607,0.4587751924991607,1.0,1.0,-2.722450256347656,0.9165763854980468,1.8058738708496087,0.3015353381633758,0.8968055844306946,0.8968055844306946,0.0,136.8198699951172,142.0,40743.90625,0.0,1782.9041748046875,1.0,280.35809326171875,283.0218200683594,292.408935546875,295.0825500488281,293.1499938964844,293.1499938964844,280.6499938964844,36383.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179508686065674,1.0,0.0,0.0,3.660248994827272,3.660273313522339,8.939527447182627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5723.5556640625,0.0,1547.47607421875,1895.4371337890625,0.0,3570.23583984375,0.9078086018562316,1.0,0.0,3.0,1.0,0.0
12140520,296.88720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5716247558594,0.934540867805481,0.4884473979473114,0.441833347082138,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5716552734375,0.9278681874275208,0.4806844890117645,0.5938097834587097,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5721130371094,0.7982200384140015,0.3049656748771667,0.2155731916427612,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.572265625,0.7685477137565613,0.2723803520202636,0.2611730694770813,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5729064941406,0.6901606321334839,0.1947432458400726,0.8922595381736755,284.5718078613281,284.95001220703125,300.0450134277344,289.36883544921875,298.1538391113281,297.1952209472656,284.5697631835937,1.0,0.5243396162986755,0.4587751924991607,0.4587751924991607,1.0,1.0,-2.722450256347656,0.9165763854980468,1.8058738708496087,0.3015353381633758,0.8968055844306946,0.8968055844306946,0.0,136.8198699951172,142.0,40743.90625,0.0,1782.9041748046875,1.0,280.35809326171875,283.0218200683594,292.408935546875,295.0825500488281,293.1499938964844,293.1499938964844,280.6499938964844,36383.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179508686065674,1.0,0.0,0.0,3.660248994827272,3.660273313522339,8.939527447182627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5723.5556640625,0.0,1547.47607421875,1895.4371337890625,0.0,3570.23583984375,0.9078086018562316,1.0,0.0,3.0,1.0,0.0
12140580,296.8927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.74200439453125,0.9253910183906556,0.4856542944908142,0.4388268887996673,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7419738769531,0.9220849275588988,0.4822127819061279,0.5952354669570923,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416076660156,0.7930999994277954,0.3051483333110809,0.215510755777359,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7414855957031,0.763582170009613,0.2722847461700439,0.2609178125858307,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.740966796875,0.6843979954719543,0.1938477158546447,0.8877456784248352,284.7418518066406,284.95001220703125,300.0625,289.3637084960937,298.1569519042969,297.1924133300781,284.743408203125,1.0,0.5253105759620667,0.4585442245006561,0.4585442245006561,1.0,1.0,-2.71433687210083,0.9129412174224854,1.8013957738876345,0.2992194890975952,0.8953845500946045,0.8953845500946045,0.0,139.8360137939453,145.0,39636.69140625,0.0,1784.722412109375,1.0,280.6422119140625,283.23602294921875,292.3085021972656,294.8406066894531,293.1499938964844,293.1499938964844,280.95001220703125,36306.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902360200881958,1.0,0.0,0.0,3.647993326187134,3.648017406463623,8.879762845026562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5583.4248046875,0.0,1533.2266845703125,1895.4371337890625,0.0,3425.5751953125,0.9050493240356444,1.0,0.0,3.0,1.0,0.0
12140640,296.8927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.74200439453125,0.9253910183906556,0.4856542944908142,0.4388268887996673,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7419738769531,0.9220849275588988,0.4822127819061279,0.5952354669570923,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416076660156,0.7930999994277954,0.3051483333110809,0.215510755777359,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7414855957031,0.763582170009613,0.2722847461700439,0.2609178125858307,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.740966796875,0.6843979954719543,0.1938477158546447,0.8877456784248352,284.7418518066406,284.95001220703125,300.0625,289.3637084960937,298.1569519042969,297.1924133300781,284.743408203125,1.0,0.5253105759620667,0.4585442245006561,0.4585442245006561,1.0,1.0,-2.71433687210083,0.9129412174224854,1.8013957738876345,0.2992194890975952,0.8953845500946045,0.8953845500946045,0.0,139.8360137939453,145.0,39636.69140625,0.0,1784.722412109375,1.0,280.6422119140625,283.23602294921875,292.3085021972656,294.8406066894531,293.1499938964844,293.1499938964844,280.95001220703125,36306.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902360200881958,1.0,0.0,0.0,3.647993326187134,3.648017406463623,8.879762845026562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5583.4248046875,0.0,1533.2266845703125,1895.4371337890625,0.0,3425.5751953125,0.9050493240356444,1.0,0.0,3.0,1.0,0.0
12140700,296.9023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.922717273235321,0.4849575459957123,0.4380282759666443,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.9209330677986144,0.4835310578346252,0.5966606140136719,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7919659614562988,0.3057191371917724,0.2158226072788238,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.7623894214630127,0.2726249098777771,0.2611516416072845,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.6828095316886902,0.1937437355518341,0.8869360089302063,284.8846435546875,284.95001220703125,300.0711975097656,289.3607788085937,298.1622619628906,297.1962890625,284.8945007324219,1.0,0.526006817817688,0.4584287405014038,0.4584287405014038,1.0,1.0,-2.714372634887696,0.9127387404441832,1.8016338348388672,0.2987769842147827,0.8963218927383423,0.8963218927383423,0.0,140.86341857910156,145.0,38727.35546875,0.0,1789.5343017578125,1.0,280.898681640625,283.4194030761719,292.2682800292969,294.68133544921875,293.1499938964844,293.1499938964844,280.95001220703125,36204.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911284804344177,1.0,0.0,0.0,3.644301414489746,3.6443254947662354,8.861798619363981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5748.8544921875,0.0,1528.368408203125,1895.4371337890625,0.0,3320.75927734375,0.9041957855224608,1.0,0.0,3.0,1.0,0.0
12140760,296.914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.921003520488739,0.4845654964447021,0.4376341998577118,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.9206602573394777,0.4851204454898834,0.5985285639762878,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.7915725708007812,0.3065353631973266,0.2163504958152771,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.7618651390075684,0.2731751799583435,0.2616248428821563,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.6819214224815369,0.1938415318727493,0.8871423602104187,284.93963623046875,284.95001220703125,300.07989501953125,289.3576354980469,298.1695556640625,297.2027587890625,284.94158935546875,1.0,0.5269008278846741,0.4583824574947357,0.4583824574947357,1.0,1.0,-2.7170729637146,0.913720726966858,1.803352117538452,0.2989301681518554,0.8968503475189209,0.8968503475189209,0.0,141.67446899414062,148.0,38647.45703125,0.0,1797.349365234375,1.0,280.9418334960937,283.4739074707031,292.2900390625,294.7386779785156,293.1499938964844,293.1499938964844,281.25,36111.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852821588516235,1.0,0.0,0.0,3.6431055068969727,3.643129348754883,8.855982969180332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5494.77978515625,0.0,1526.341796875,1895.4371337890625,0.0,3266.060302734375,0.9038317799568176,1.0,0.0,3.0,1.0,0.0
12140820,296.9404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.918203353881836,0.484222799539566,0.4372386932373047,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.9207140207290648,0.4887247681617737,0.6028116941452026,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.140625,0.7913802266120911,0.3085793852806091,0.2177116721868515,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404724121094,0.7613705992698669,0.2746414542198181,0.2629397511482239,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1398010253906,0.6808383464813232,0.1944127529859542,0.8893715143203735,285.14093017578125,284.95001220703125,300.09716796875,289.3506164550781,298.1863708496094,297.2187194824219,285.1429748535156,1.0,0.5291835069656372,0.4582898914813995,0.4582898914813995,1.0,1.0,-2.7264461517333984,0.9172673225402832,1.8091788291931152,0.299963504076004,0.9010304808616638,0.9010304808616638,0.0,143.30477905273438,151.0,37756.7265625,0.0,1819.074462890625,1.0,281.24169921875,283.7124328613281,292.2957763671875,294.6842956542969,293.1499938964844,293.1499938964844,280.95001220703125,35864.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713961243629456,1.0,0.0,0.0,3.647380352020264,3.647404432296753,8.876779133970558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6057.79052734375,0.0,1529.246337890625,1895.4371337890625,0.0,3135.90673828125,0.9046216607093812,1.0,0.0,3.0,1.0,0.0
12140880,296.9404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.918203353881836,0.484222799539566,0.4372386932373047,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.9207140207290648,0.4887247681617737,0.6028116941452026,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.140625,0.7913802266120911,0.3085793852806091,0.2177116721868515,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404724121094,0.7613705992698669,0.2746414542198181,0.2629397511482239,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1398010253906,0.6808383464813232,0.1944127529859542,0.8893715143203735,285.14093017578125,284.95001220703125,300.09716796875,289.3506164550781,298.1863708496094,297.2187194824219,285.1429748535156,1.0,0.5291835069656372,0.4582898914813995,0.4582898914813995,1.0,1.0,-2.7264461517333984,0.9172673225402832,1.8091788291931152,0.299963504076004,0.9010304808616638,0.9010304808616638,0.0,143.30477905273438,151.0,37756.7265625,0.0,1819.074462890625,1.0,281.24169921875,283.7124328613281,292.2957763671875,294.6842956542969,293.1499938964844,293.1499938964844,280.95001220703125,35864.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713961243629456,1.0,0.0,0.0,3.647380352020264,3.647404432296753,8.876779133970558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6057.79052734375,0.0,1529.246337890625,1895.4371337890625,0.0,3135.90673828125,0.9046216607093812,1.0,0.0,3.0,1.0,0.0
12140940,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.91280859708786,0.4820092618465423,0.4359489977359772,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.9183611273765564,0.4910586476325989,0.6063724160194397,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.7893810868263245,0.3097347915172577,0.2188343703746795,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.759290337562561,0.2754297256469726,0.2640477418899536,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.6783566474914551,0.194540649652481,0.8913580179214478,284.9736022949219,284.95001220703125,300.11431884765625,289.3426818847656,298.19439697265625,297.22186279296875,284.97216796875,1.0,0.5317350625991821,0.4581973254680633,0.4581973254680633,1.0,1.0,-2.7332656383514404,0.9197884798049928,1.8134772777557373,0.3007204234600067,0.9000105857849121,0.9000105857849121,0.0,145.9427947998047,154.0,38819.71875,0.0,1841.7220458984373,1.0,280.95782470703125,283.5028686523437,292.3959655761719,294.921142578125,293.1499938964844,293.1499938964844,280.6499938964844,35958.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868148922920227,1.0,0.0,0.0,3.6497416496276855,3.649765729904175,8.888276283869345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6211.34130859375,0.0,1532.573974609375,1895.4371337890625,0.0,3280.408447265625,0.9051839113235474,1.0,0.0,3.0,1.0,0.0
