time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12141000,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.91280859708786,0.4820092618465423,0.4359489977359772,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.9183611273765564,0.4910586476325989,0.6063724160194397,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.7893810868263245,0.3097347915172577,0.2188343703746795,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.759290337562561,0.2754297256469726,0.2640477418899536,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.6783566474914551,0.194540649652481,0.8913580179214478,284.9736022949219,284.95001220703125,300.11431884765625,289.3426818847656,298.19439697265625,297.22186279296875,284.97216796875,1.0,0.5317350625991821,0.4581973254680633,0.4581973254680633,1.0,1.0,-2.7332656383514404,0.9197884798049928,1.8134772777557373,0.3007204234600067,0.9000105857849121,0.9000105857849121,0.0,145.9427947998047,154.0,38819.71875,0.0,1841.7220458984373,1.0,280.95782470703125,283.5028686523437,292.3959655761719,294.921142578125,293.1499938964844,293.1499938964844,280.6499938964844,35958.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868148922920227,1.0,0.0,0.0,3.6497416496276855,3.649765729904175,8.888276283869345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6211.34130859375,0.0,1532.573974609375,1895.4371337890625,0.0,3280.408447265625,0.9051839113235474,1.0,0.0,3.0,1.0,0.0
12141060,296.932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785949707031,0.9039347767829896,0.4782372415065765,0.4329935908317566,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.778564453125,0.9123715162277222,0.4920280873775482,0.6081006526947021,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.7844048142433167,0.3098509013652801,0.2191801220178604,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791748046875,0.7545474171638489,0.2752977311611175,0.2642688155174255,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797546386719,0.6731870770454407,0.1938757300376892,0.8899379968643188,284.7787475585937,284.95001220703125,300.13134765625,289.3338623046875,298.1925964355469,297.2123107910156,284.77691650390625,1.0,0.5338180065155029,0.4577237665653229,0.4577237665653229,1.0,1.0,-2.730293273925781,0.917686939239502,1.8126064538955688,0.2989965975284576,0.896139919757843,0.896139919757843,0.0,149.80137634277344,157.0,39773.859375,0.0,1855.1483154296875,1.0,280.65826416015625,283.2698669433594,292.4010925292969,295.0101623535156,293.1499938964844,293.1499938964844,280.95001220703125,36160.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039546847343444,1.0,0.0,0.0,3.6445038318634033,3.6445279121398926,8.86278314737865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5636.90087890625,0.0,1528.2620849609375,1895.4371337890625,0.0,3440.419189453125,0.9041426181793212,1.0,0.0,3.0,1.0,0.0
12141120,296.932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785949707031,0.9039347767829896,0.4782372415065765,0.4329935908317566,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.778564453125,0.9123715162277222,0.4920280873775482,0.6081006526947021,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.7844048142433167,0.3098509013652801,0.2191801220178604,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791748046875,0.7545474171638489,0.2752977311611175,0.2642688155174255,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797546386719,0.6731870770454407,0.1938757300376892,0.8899379968643188,284.7787475585937,284.95001220703125,300.13134765625,289.3338623046875,298.1925964355469,297.2123107910156,284.77691650390625,1.0,0.5338180065155029,0.4577237665653229,0.4577237665653229,1.0,1.0,-2.730293273925781,0.917686939239502,1.8126064538955688,0.2989965975284576,0.896139919757843,0.896139919757843,0.0,149.80137634277344,157.0,39773.859375,0.0,1855.1483154296875,1.0,280.65826416015625,283.2698669433594,292.4010925292969,295.0101623535156,293.1499938964844,293.1499938964844,280.95001220703125,36160.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039546847343444,1.0,0.0,0.0,3.6445038318634033,3.6445279121398926,8.86278314737865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5636.90087890625,0.0,1528.2620849609375,1895.4371337890625,0.0,3440.419189453125,0.9041426181793212,1.0,0.0,3.0,1.0,0.0
12141180,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8972137570381165,0.4761545062065124,0.4306946992874145,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9079893827438354,0.4939932525157928,0.6101420521736145,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7806171178817749,0.3107475042343139,0.2196623384952545,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.7507999539375305,0.2756729125976562,0.2645164430141449,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.6688425540924072,0.1935090273618698,0.8881001472473145,284.9497985839844,284.95001220703125,300.14825439453125,289.3241577148437,298.1973876953125,297.212646484375,284.95135498046875,1.0,0.5356600284576416,0.45725017786026,0.45725017786026,1.0,1.0,-2.728076696395874,0.9158753752708436,1.8122012615203853,0.297195702791214,0.8974990844726562,0.8974990844726562,0.0,153.06973266601562,160.0,38757.5,0.0,1866.96923828125,1.0,280.942138671875,283.4824523925781,292.2882080078125,294.7684631347656,293.1499938964844,293.1499938964844,281.25,36037.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923749923706055,1.0,0.0,0.0,3.642226457595825,3.642250299453736,8.851709480950376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.49267578125,0.0,1524.817138671875,1895.4371337890625,0.0,3332.411376953125,0.903577446937561,1.0,0.0,3.0,1.0,0.0
12141240,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8972137570381165,0.4761545062065124,0.4306946992874145,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9079893827438354,0.4939932525157928,0.6101420521736145,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7806171178817749,0.3107475042343139,0.2196623384952545,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.7507999539375305,0.2756729125976562,0.2645164430141449,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.6688425540924072,0.1935090273618698,0.8881001472473145,284.9497985839844,284.95001220703125,300.14825439453125,289.3241577148437,298.1973876953125,297.212646484375,284.95135498046875,1.0,0.5356600284576416,0.45725017786026,0.45725017786026,1.0,1.0,-2.728076696395874,0.9158753752708436,1.8122012615203853,0.297195702791214,0.8974990844726562,0.8974990844726562,0.0,153.06973266601562,160.0,38757.5,0.0,1866.96923828125,1.0,280.942138671875,283.4824523925781,292.2882080078125,294.7684631347656,293.1499938964844,293.1499938964844,281.25,36037.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923749923706055,1.0,0.0,0.0,3.642226457595825,3.642250299453736,8.851709480950376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.49267578125,0.0,1524.817138671875,1895.4371337890625,0.0,3332.411376953125,0.903577446937561,1.0,0.0,3.0,1.0,0.0
12141300,296.9491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926208496094,0.895182192325592,0.4757471978664398,0.4301738739013672,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927734375,0.907100796699524,0.4954680800437927,0.6117827296257019,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904235839844,0.7798240780830383,0.3116080462932586,0.2201914489269256,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.089599609375,0.749883770942688,0.276187002658844,0.2649343609809875,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863037109375,0.6676275730133057,0.1935969889163971,0.8882637619972229,285.0918884277344,284.95001220703125,300.1566467285156,289.3190002441406,298.2030029296875,297.2173767089844,285.1016540527344,1.0,0.5367230772972107,0.4570133984088897,0.4570133984088897,1.0,1.0,-2.730298042297364,0.9162790775299072,1.8140188455581665,0.2968814969062805,0.8998125195503235,0.8998125195503235,0.0,154.27243041992188,160.0,37878.890625,0.0,1875.9830322265625,1.0,281.1986083984375,283.66412353515625,292.240234375,294.6042175292969,293.1499938964844,293.1499938964844,281.25,35923.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822382092475891,1.0,0.0,0.0,3.643884897232056,3.643908739089966,8.859772719915782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.84130859375,0.0,1525.8048095703125,1895.4371337890625,0.0,3237.552490234375,0.9039084911346436,1.0,0.0,3.0,1.0,0.0
12141360,296.9608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1462707519531,0.8938732743263245,0.4756211042404175,0.4300295412540436,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14630126953125,0.906911313533783,0.4971899390220642,0.6138325929641724,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1458740234375,0.7796521782875061,0.3126859664916992,0.220914289355278,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1457214355469,0.7495114803314209,0.2768858671188354,0.2655636966228485,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14508056640625,0.6669793725013733,0.1938545703887939,0.8892765641212463,285.1461486816406,284.95001220703125,300.1650085449219,289.3136291503906,298.2105407714844,297.2244873046875,285.14801025390625,1.0,0.5379406213760376,0.4568960666656494,0.4568960666656494,1.0,1.0,-2.73485803604126,0.9178336262702942,1.8170244693756104,0.2972089350223541,0.9017099142074584,0.9017099142074584,0.0,155.2594451904297,163.0,37828.83984375,0.0,1887.61376953125,1.0,281.2418212890625,283.71697998046875,292.2557067871094,294.6562194824219,293.1499938964844,293.1499938964844,280.95001220703125,35822.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771389722824097,1.0,0.0,0.0,3.648124933242798,3.648148775100708,8.880402901922935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.70947265625,0.0,1529.7532958984375,1895.4371337890625,0.0,3189.7626953125,0.9047546982765198,1.0,0.0,3.0,1.0,0.0
12141420,296.9630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.8892846703529358,0.4734780490398407,0.4287683367729187,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.9047306776046752,0.4993036389350891,0.6170974969863892,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.7778249979019165,0.3138929009437561,0.2220587879419326,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.7475098371505737,0.2775535583496094,0.266541987657547,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.6645534634590149,0.1938691139221191,0.8906817436218262,284.97637939453125,284.95001220703125,300.1815795898437,289.3022766113281,298.2166442871094,297.2256774902344,284.974853515625,1.0,0.5404258966445923,0.4566614329814911,0.4566614329814911,1.0,1.0,-2.7406094074249268,0.9196274280548096,1.8209819793701167,0.2975107133388519,0.9007081985473633,0.9007081985473633,0.0,158.0590057373047,166.0,38876.11328125,0.0,1909.588623046875,1.0,280.95782470703125,283.5054626464844,292.34716796875,294.8767395019531,293.1499938964844,293.1499938964844,280.6499938964844,35933.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905915021896362,1.0,0.0,0.0,3.651455879211426,3.651479721069336,8.896627150534187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.02392578125,0.0,1534.2894287109375,1895.4371337890625,0.0,3315.73876953125,0.9055474996566772,1.0,0.0,3.0,1.0,0.0
12141480,296.9630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.8892846703529358,0.4734780490398407,0.4287683367729187,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.9047306776046752,0.4993036389350891,0.6170974969863892,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.7778249979019165,0.3138929009437561,0.2220587879419326,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.7475098371505737,0.2775535583496094,0.266541987657547,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.6645534634590149,0.1938691139221191,0.8906817436218262,284.97637939453125,284.95001220703125,300.1815795898437,289.3022766113281,298.2166442871094,297.2256774902344,284.974853515625,1.0,0.5404258966445923,0.4566614329814911,0.4566614329814911,1.0,1.0,-2.7406094074249268,0.9196274280548096,1.8209819793701167,0.2975107133388519,0.9007081985473633,0.9007081985473633,0.0,158.0590057373047,166.0,38876.11328125,0.0,1909.588623046875,1.0,280.95782470703125,283.5054626464844,292.34716796875,294.8767395019531,293.1499938964844,293.1499938964844,280.6499938964844,35933.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905915021896362,1.0,0.0,0.0,3.651455879211426,3.651479721069336,8.896627150534187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.02392578125,0.0,1534.2894287109375,1895.4371337890625,0.0,3315.73876953125,0.9055474996566772,1.0,0.0,3.0,1.0,0.0
12141540,296.9505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801513671875,0.881834864616394,0.4698579311370849,0.4259361624717712,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78009033203125,0.899897038936615,0.5001154541969299,0.618619441986084,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.780517578125,0.7735932469367981,0.3141275942325592,0.2224780023097992,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807006835937,0.7434073686599731,0.2773616313934326,0.2666956782341003,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78131103515625,0.6600179672241211,0.1931588053703308,0.8889968991279602,284.7802734375,284.95001220703125,300.197998046875,289.2901306152344,298.2142639160156,297.21490478515625,284.7784118652344,1.0,0.5424438118934631,0.4564267694950104,0.4564267694950104,1.0,1.0,-2.7372829914093018,0.9178491234779358,1.8194340467453003,0.2962546348571777,0.8968484401702881,0.8968484401702881,0.0,161.92747497558594,169.0,39823.1953125,0.0,1922.4737548828125,1.0,280.6582336425781,283.2714538574219,292.3523864746094,294.9637451171875,293.1499938964844,293.1499938964844,280.95001220703125,36144.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066858291625975,1.0,0.0,0.0,3.6468217372894287,3.646845817565918,8.874060313246446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5628.99951171875,0.0,1530.7166748046875,1895.4371337890625,0.0,3465.821533203125,0.9046485424041748,1.0,0.0,3.0,1.0,0.0
12141600,296.9505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801513671875,0.881834864616394,0.4698579311370849,0.4259361624717712,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78009033203125,0.899897038936615,0.5001154541969299,0.618619441986084,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.780517578125,0.7735932469367981,0.3141275942325592,0.2224780023097992,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807006835937,0.7434073686599731,0.2773616313934326,0.2666956782341003,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78131103515625,0.6600179672241211,0.1931588053703308,0.8889968991279602,284.7802734375,284.95001220703125,300.197998046875,289.2901306152344,298.2142639160156,297.21490478515625,284.7784118652344,1.0,0.5424438118934631,0.4564267694950104,0.4564267694950104,1.0,1.0,-2.7372829914093018,0.9178491234779358,1.8194340467453003,0.2962546348571777,0.8968484401702881,0.8968484401702881,0.0,161.92747497558594,169.0,39823.1953125,0.0,1922.4737548828125,1.0,280.6582336425781,283.2714538574219,292.3523864746094,294.9637451171875,293.1499938964844,293.1499938964844,280.95001220703125,36144.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066858291625975,1.0,0.0,0.0,3.6468217372894287,3.646845817565918,8.874060313246446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5628.99951171875,0.0,1530.7166748046875,1895.4371337890625,0.0,3465.821533203125,0.9046485424041748,1.0,0.0,3.0,1.0,0.0
12141660,296.9566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8759858012199402,0.4679229855537414,0.4237711131572723,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8963711261749268,0.5019817352294922,0.6205174326896667,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7705100774765015,0.3151916265487671,0.2230672091245651,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7402297258377075,0.2777155041694641,0.26691335439682,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6562845706939697,0.1927826553583145,0.887077271938324,284.95050048828125,284.95001220703125,300.2142333984375,289.2772216796875,298.2187805175781,297.21484375,284.9520263671875,1.0,0.5442417860031128,0.4560637474060058,0.4560637474060058,1.0,1.0,-2.735088586807251,0.916272222995758,1.8188164234161377,0.2947777807712555,0.8982117176055908,0.8982117176055908,0.0,165.15908813476562,172.0,38800.39453125,0.0,1934.1358642578125,1.0,280.942138671875,283.48345947265625,292.2394714355469,294.721923828125,293.1499938964844,293.1499938964844,281.25,36028.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947828412055969,1.0,0.0,0.0,3.644895076751709,3.6449191570281982,8.86468626504211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.87060546875,0.0,1527.7088623046875,1895.4371337890625,0.0,3354.906005859375,0.9041670560836792,1.0,0.0,3.0,1.0,0.0
12141720,296.9566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8759858012199402,0.4679229855537414,0.4237711131572723,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8963711261749268,0.5019817352294922,0.6205174326896667,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7705100774765015,0.3151916265487671,0.2230672091245651,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7402297258377075,0.2777155041694641,0.26691335439682,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6562845706939697,0.1927826553583145,0.887077271938324,284.95050048828125,284.95001220703125,300.2142333984375,289.2772216796875,298.2187805175781,297.21484375,284.9520263671875,1.0,0.5442417860031128,0.4560637474060058,0.4560637474060058,1.0,1.0,-2.735088586807251,0.916272222995758,1.8188164234161377,0.2947777807712555,0.8982117176055908,0.8982117176055908,0.0,165.15908813476562,172.0,38800.39453125,0.0,1934.1358642578125,1.0,280.942138671875,283.48345947265625,292.2394714355469,294.721923828125,293.1499938964844,293.1499938964844,281.25,36028.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947828412055969,1.0,0.0,0.0,3.644895076751709,3.6449191570281982,8.86468626504211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.87060546875,0.0,1527.7088623046875,1895.4371337890625,0.0,3354.906005859375,0.9041670560836792,1.0,0.0,3.0,1.0,0.0
12141780,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1462707519531,0.8732014298439026,0.4675275385379791,0.423229306936264,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463317871094,0.8956611752510071,0.505149245262146,0.6241475939750671,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459045410156,0.7700085639953613,0.3173379600048065,0.2244551181793213,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.145751953125,0.7392483353614807,0.2789243459701538,0.2679522335529327,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451110839844,0.6547766923904419,0.1931352317333221,0.8882607221603394,285.1461486816406,284.95001220703125,300.2302551269531,289.2635192871094,298.23193359375,297.22705078125,285.1480407714844,1.0,0.5464981198310852,0.4557007253170013,0.4557007253170013,1.0,1.0,-2.742124319076538,0.9183077812194824,1.823816537857056,0.2949221134185791,0.9024199843406676,0.9024199843406676,0.0,167.30906677246094,175.0,37868.0703125,0.0,1955.2060546875,1.0,281.2417297363281,283.717529296875,292.2054138183594,294.6081848144531,293.1499938964844,293.1499938964844,280.95001220703125,35817.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795178532600403,1.0,0.0,0.0,3.6509642601013184,3.650988101959229,8.894231768863392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6044.3427734375,0.0,1532.87841796875,1895.4371337890625,0.0,3212.06201171875,0.9053865671157836,1.0,0.0,3.0,1.0,0.0
12141840,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1462707519531,0.8732014298439026,0.4675275385379791,0.423229306936264,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463317871094,0.8956611752510071,0.505149245262146,0.6241475939750671,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459045410156,0.7700085639953613,0.3173379600048065,0.2244551181793213,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.145751953125,0.7392483353614807,0.2789243459701538,0.2679522335529327,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451110839844,0.6547766923904419,0.1931352317333221,0.8882607221603394,285.1461486816406,284.95001220703125,300.2302551269531,289.2635192871094,298.23193359375,297.22705078125,285.1480407714844,1.0,0.5464981198310852,0.4557007253170013,0.4557007253170013,1.0,1.0,-2.742124319076538,0.9183077812194824,1.823816537857056,0.2949221134185791,0.9024199843406676,0.9024199843406676,0.0,167.30906677246094,175.0,37868.0703125,0.0,1955.2060546875,1.0,281.2417297363281,283.717529296875,292.2054138183594,294.6081848144531,293.1499938964844,293.1499938964844,280.95001220703125,35817.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795178532600403,1.0,0.0,0.0,3.6509642601013184,3.650988101959229,8.894231768863392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6044.3427734375,0.0,1532.87841796875,1895.4371337890625,0.0,3212.06201171875,0.9053865671157836,1.0,0.0,3.0,1.0,0.0
12141900,296.98114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.8718305826187134,0.4668401479721069,0.4229949712753296,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8953571915626526,0.5064427256584167,0.6260980367660522,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.7698433995246887,0.3182308971881866,0.2252352237701416,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.7388378977775574,0.2794024348258972,0.2685756683349609,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.6541627645492554,0.1932650506496429,0.8894365429878235,285.0242919921875,284.95001220703125,300.2381896972656,289.25640869140625,298.2365417480469,297.23028564453125,285.0155029296875,1.0,0.5477829575538635,0.4555191993713379,0.4555191993713379,1.0,1.0,-2.7467496395111084,0.9197498559951782,1.8269996643066408,0.2952735126018524,0.901765525341034,0.901765525341034,0.0,168.44973754882812,175.0,38799.2265625,0.0,1967.827392578125,1.0,280.9985656738281,283.5543212890625,292.2882385253906,294.83721923828125,293.1499938964844,293.1499938964844,280.95001220703125,35867.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873488306999207,1.0,0.0,0.0,3.653740882873535,3.653764963150024,8.90776618689415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5902.2724609375,0.0,1536.338623046875,1895.4371337890625,0.0,3285.405517578125,0.905986785888672,1.0,0.0,3.0,1.0,0.0
12141960,296.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760131835937,0.8693002462387085,0.4655452966690063,0.4221026301383972,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759826660156,0.8939853310585022,0.5072538256645203,0.6273983716964722,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.7687460780143738,0.318767100572586,0.2257513105869293,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.7376332879066467,0.2795832753181457,0.2689220607280731,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769897460937,0.6527984142303467,0.1931667476892471,0.8897204995155334,284.97613525390625,284.95001220703125,300.2460632324219,289.2491455078125,298.2377014160156,297.228515625,284.9746398925781,1.0,0.5489755272865295,0.4553406238555908,0.4553406238555908,1.0,1.0,-2.7482619285583496,0.919972836971283,1.828289151191712,0.2951153814792633,0.9014142751693726,0.9014142751693726,0.0,170.07424926757812,178.0,38916.7734375,0.0,1977.825439453125,1.0,280.9576416015625,283.5058288574219,292.2944030761719,294.8263244628906,293.1499938964844,293.1499938964844,280.6499938964844,35930.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930254578590393,1.0,0.0,0.0,3.654386520385742,3.654410600662232,8.910914743864851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6194.2578125,0.0,1537.537109375,1895.4371337890625,0.0,3338.48974609375,0.906201422214508,1.0,0.0,3.0,1.0,0.0
12142020,296.9660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7800598144531,0.862822949886322,0.4620962142944336,0.4194182455539703,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77996826171875,0.8898025751113892,0.5080498456954956,0.6288990378379822,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803955078125,0.7652843594551086,0.3192318975925445,0.2263270318508148,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.78057861328125,0.734093964099884,0.2793769240379333,0.269060730934143,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.6489344835281372,0.1924809515476226,0.8881273865699768,284.7801513671875,284.95001220703125,300.2616577148437,289.2340393066406,298.2347717285156,297.21783447265625,284.7783203125,1.0,0.5510006546974182,0.4549834728240967,0.4549834728240967,1.0,1.0,-2.7453739643096924,0.9181010127067566,1.8272730112075808,0.2937590479850769,0.8975539803504944,0.8975539803504944,0.0,173.91270446777344,181.0,39865.734375,0.0,1991.2244873046875,1.0,280.6582336425781,283.2720642089844,292.2967529296875,294.91064453125,293.1499938964844,293.1499938964844,280.95001220703125,36142.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092117547988892,1.0,0.0,0.0,3.6498265266418457,3.649850606918335,8.888690103958652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.89404296875,0.0,1534.04296875,1895.4371337890625,0.0,3489.286865234375,0.9053190350532532,1.0,0.0,3.0,1.0,0.0
12142080,296.9660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7800598144531,0.862822949886322,0.4620962142944336,0.4194182455539703,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77996826171875,0.8898025751113892,0.5080498456954956,0.6288990378379822,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803955078125,0.7652843594551086,0.3192318975925445,0.2263270318508148,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.78057861328125,0.734093964099884,0.2793769240379333,0.269060730934143,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.6489344835281372,0.1924809515476226,0.8881273865699768,284.7801513671875,284.95001220703125,300.2616577148437,289.2340393066406,298.2347717285156,297.21783447265625,284.7783203125,1.0,0.5510006546974182,0.4549834728240967,0.4549834728240967,1.0,1.0,-2.7453739643096924,0.9181010127067566,1.8272730112075808,0.2937590479850769,0.8975539803504944,0.8975539803504944,0.0,173.91270446777344,181.0,39865.734375,0.0,1991.2244873046875,1.0,280.6582336425781,283.2720642089844,292.2967529296875,294.91064453125,293.1499938964844,293.1499938964844,280.95001220703125,36142.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092117547988892,1.0,0.0,0.0,3.6498265266418457,3.649850606918335,8.888690103958652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.89404296875,0.0,1534.04296875,1895.4371337890625,0.0,3489.286865234375,0.9053190350532532,1.0,0.0,3.0,1.0,0.0
12142140,296.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8577691912651062,0.4603065848350525,0.4173879623413086,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8867700695991516,0.5099179744720459,0.6307910084724426,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7628431916236877,0.3205462396144867,0.2270859628915786,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7313370108604431,0.2797237932682037,0.2692674100399017,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.6457441449165344,0.1921320259571075,0.8863208293914795,284.9503173828125,284.95001220703125,300.27703857421875,289.2182312011719,298.23931884765625,297.2182312011719,284.95184326171875,1.0,0.5528180003166199,0.4546263217926025,0.4546263217926025,1.0,1.0,-2.7436625957489014,0.9167055487632751,1.826957106590271,0.2924495339393616,0.8989152312278748,0.8989152312278748,0.0,177.12078857421875,184.0,38841.9609375,0.0,2003.5279541015625,1.0,280.9421691894531,283.4841003417969,292.1810607910156,294.6659851074219,293.1499938964844,293.1499938964844,281.25,36027.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974189758300781,1.0,0.0,0.0,3.6479358673095694,3.64795994758606,8.879483175405767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5482.81787109375,0.0,1531.079833984375,1895.4371337890625,0.0,3379.513671875,0.9048464298248292,1.0,0.0,3.0,1.0,0.0
12142200,296.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8577691912651062,0.4603065848350525,0.4173879623413086,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8867700695991516,0.5099179744720459,0.6307910084724426,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7628431916236877,0.3205462396144867,0.2270859628915786,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7313370108604431,0.2797237932682037,0.2692674100399017,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.6457441449165344,0.1921320259571075,0.8863208293914795,284.9503173828125,284.95001220703125,300.27703857421875,289.2182312011719,298.23931884765625,297.2182312011719,284.95184326171875,1.0,0.5528180003166199,0.4546263217926025,0.4546263217926025,1.0,1.0,-2.7436625957489014,0.9167055487632751,1.826957106590271,0.2924495339393616,0.8989152312278748,0.8989152312278748,0.0,177.12078857421875,184.0,38841.9609375,0.0,2003.5279541015625,1.0,280.9421691894531,283.4841003417969,292.1810607910156,294.6659851074219,293.1499938964844,293.1499938964844,281.25,36027.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974189758300781,1.0,0.0,0.0,3.6479358673095694,3.64795994758606,8.879483175405767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5482.81787109375,0.0,1531.079833984375,1895.4371337890625,0.0,3379.513671875,0.9048464298248292,1.0,0.0,3.0,1.0,0.0
12142260,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459045410156,0.855441153049469,0.4600450396537781,0.4169654846191406,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.14599609375,0.8862891793251038,0.513063907623291,0.6344048380851746,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14556884765625,0.7627242803573608,0.3229292631149292,0.2286415845155716,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454162597656,0.7305604815483093,0.2809363305568695,0.2703060507774353,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1447448730469,0.6445167660713196,0.1925096660852432,0.8876143097877502,285.14581298828125,284.95001220703125,300.29217529296875,289.2018127441406,298.252685546875,297.2308654785156,285.1476745605469,1.0,0.5550962090492249,0.4543729722499847,0.4543729722499847,1.0,1.0,-2.751160383224488,0.9191244840621948,1.8320358991622925,0.2929815948009491,0.9031184911727904,0.9031184911727904,0.0,179.26588439941406,187.0,37908.23046875,0.0,2025.5467529296875,1.0,281.24176025390625,283.7181396484375,292.14410400390625,294.5492553710937,293.1499938964844,293.1499938964844,280.95001220703125,35818.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822373151779175,1.0,0.0,0.0,3.653990507125856,3.654014587402344,8.90898320449196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.45654296875,0.0,1536.2520751953125,1895.4371337890625,0.0,3237.5439453125,0.906063973903656,1.0,0.0,3.0,1.0,0.0
12142320,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459045410156,0.855441153049469,0.4600450396537781,0.4169654846191406,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.14599609375,0.8862891793251038,0.513063907623291,0.6344048380851746,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14556884765625,0.7627242803573608,0.3229292631149292,0.2286415845155716,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454162597656,0.7305604815483093,0.2809363305568695,0.2703060507774353,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1447448730469,0.6445167660713196,0.1925096660852432,0.8876143097877502,285.14581298828125,284.95001220703125,300.29217529296875,289.2018127441406,298.252685546875,297.2308654785156,285.1476745605469,1.0,0.5550962090492249,0.4543729722499847,0.4543729722499847,1.0,1.0,-2.751160383224488,0.9191244840621948,1.8320358991622925,0.2929815948009491,0.9031184911727904,0.9031184911727904,0.0,179.26588439941406,187.0,37908.23046875,0.0,2025.5467529296875,1.0,281.24176025390625,283.7181396484375,292.14410400390625,294.5492553710937,293.1499938964844,293.1499938964844,280.95001220703125,35818.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822373151779175,1.0,0.0,0.0,3.653990507125856,3.654014587402344,8.90898320449196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.45654296875,0.0,1536.2520751953125,1895.4371337890625,0.0,3237.5439453125,0.906063973903656,1.0,0.0,3.0,1.0,0.0
12142380,296.9930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.8520978093147278,0.4582190811634063,0.415969967842102,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.8848716020584106,0.5150876045227051,0.6375723481178284,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.7618713974952698,0.3245585858821869,0.2300816476345062,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.7291949391365051,0.2815967500209808,0.2712779343128204,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767761230469,0.6428677439689636,0.1925643682479858,0.8891751170158386,284.97589111328125,284.95001220703125,300.3070373535156,289.18475341796875,298.2582092285156,297.2320861816406,284.974365234375,1.0,0.5575903654098511,0.4541196525096893,0.4541196525096893,1.0,1.0,-2.757675886154175,0.9211413264274596,1.8365345001220703,0.293572187423706,0.9021077752113342,0.9021077752113342,0.0,182.04087829589844,190.0,38958.5,0.0,2049.040771484375,1.0,280.9577941894531,283.50665283203125,292.230224609375,294.7644958496094,293.1499938964844,293.1499938964844,280.6499938964844,35931.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895802915096283,1.0,0.0,0.0,3.657393455505371,3.657417535781861,8.925584324970259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6182.22021484375,0.0,1540.8939208984375,1895.4371337890625,0.0,3364.430908203125,0.906874418258667,1.0,0.0,3.0,1.0,0.0
12142440,296.9930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.8520978093147278,0.4582190811634063,0.415969967842102,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.8848716020584106,0.5150876045227051,0.6375723481178284,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.7618713974952698,0.3245585858821869,0.2300816476345062,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.7291949391365051,0.2815967500209808,0.2712779343128204,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767761230469,0.6428677439689636,0.1925643682479858,0.8891751170158386,284.97589111328125,284.95001220703125,300.3070373535156,289.18475341796875,298.2582092285156,297.2320861816406,284.974365234375,1.0,0.5575903654098511,0.4541196525096893,0.4541196525096893,1.0,1.0,-2.757675886154175,0.9211413264274596,1.8365345001220703,0.293572187423706,0.9021077752113342,0.9021077752113342,0.0,182.04087829589844,190.0,38958.5,0.0,2049.040771484375,1.0,280.9577941894531,283.50665283203125,292.230224609375,294.7644958496094,293.1499938964844,293.1499938964844,280.6499938964844,35931.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895802915096283,1.0,0.0,0.0,3.657393455505371,3.657417535781861,8.925584324970259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6182.22021484375,0.0,1540.8939208984375,1895.4371337890625,0.0,3364.430908203125,0.906874418258667,1.0,0.0,3.0,1.0,0.0
12142500,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329467773437,0.8495078682899475,0.4567066431045532,0.4148793518543243,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324584960937,0.883246123790741,0.5155652165412903,0.6384814381599426,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8346862792969,0.7606480717658997,0.3249847888946533,0.2305278480052948,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.7278134822845459,0.2815870642662048,0.2714560925960541,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390808105469,0.6413853168487549,0.1923182159662246,0.88885897397995,284.8334655761719,284.95001220703125,300.3143615722656,289.17596435546875,298.25738525390625,297.2276916503906,284.8238525390625,1.0,0.5586887001991272,0.4539929628372192,0.4539929628372192,1.0,1.0,-2.757579803466797,0.9208349585533142,1.836744785308838,0.2933002412319183,0.8999596238136292,0.8999596238136292,0.0,183.85662841796875,190.0,39852.38671875,0.0,2057.42138671875,1.0,280.7010192871094,283.3249206542969,292.261962890625,294.91510009765625,293.1499938964844,293.1499938964844,280.6499938964844,36041.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065714478492736,1.0,0.0,0.0,3.656405687332153,3.6564297676086426,8.920764003050863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5999.75244140625,0.0,1540.6204833984375,1895.4371337890625,0.0,3464.7587890625,0.9066899418830872,1.0,0.0,3.0,1.0,0.0
12142560,296.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7795104980469,0.8464403748512268,0.4549373388290405,0.4134347438812256,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7794189453125,0.8811208009719849,0.515775740146637,0.6389480829238892,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77984619140625,0.758986234664917,0.3252155780792236,0.2307916581630706,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799987792969,0.7260294556617737,0.2813875675201416,0.2714149355888366,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806701660156,0.6395154595375061,0.191903069615364,0.887689471244812,284.77960205078125,284.95001220703125,300.3216247558594,289.16705322265625,298.254638671875,297.22088623046875,284.7777709960937,1.0,0.5596299171447754,0.4537802338600158,0.4537802338600158,1.0,1.0,-2.7551403045654297,0.9194403886795044,1.8357000350952148,0.2924645841121673,0.8982378840446472,0.8982378840446472,0.0,185.8824157714844,178.0,39910.03125,0.0,2063.00048828125,1.0,280.6580810546875,283.27264404296875,292.2303161621094,294.8465881347656,293.1499938964844,293.1499938964844,280.95001220703125,36142.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120866656303406,1.0,0.0,0.0,3.652831792831421,3.65285587310791,8.903334105525573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5606.24267578125,0.0,1537.39013671875,1895.4371337890625,0.0,3515.95849609375,0.90599125623703,1.0,0.0,3.0,1.0,0.0
12142620,296.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8479410409927368,0.453304260969162,0.4113121032714844,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8850283026695251,0.5175620317459106,0.6404085159301758,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.762452244758606,0.3267557322978973,0.231518417596817,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.7284021377563477,0.2817497253417969,0.2713840007781982,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6410524249076843,0.191591739654541,0.8848653435707092,284.94805908203125,284.95001220703125,300.3359680175781,289.1488037109375,298.2585144042969,297.2213439941406,284.949462890625,1.0,0.5569518208503723,0.4533547163009643,0.4533547163009643,1.0,1.0,-2.751375198364258,0.9170752763748168,1.834299921989441,0.2908442318439483,0.8995621204376221,0.8995621204376221,0.0,182.85450744628903,166.0,38858.9609375,0.0,2042.727783203125,1.0,280.94219970703125,283.4833068847656,292.1117858886719,294.59820556640625,293.1499938964844,293.1499938964844,281.25,36029.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003347754478455,1.0,0.0,0.0,3.650891065597534,3.650915145874024,8.893875360627135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.70068359375,0.0,1534.381103515625,1895.4371337890625,0.0,3406.705078125,0.905508279800415,1.0,0.0,3.0,1.0,0.0
12142680,296.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8479410409927368,0.453304260969162,0.4113121032714844,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8850283026695251,0.5175620317459106,0.6404085159301758,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.762452244758606,0.3267557322978973,0.231518417596817,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.7284021377563477,0.2817497253417969,0.2713840007781982,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6410524249076843,0.191591739654541,0.8848653435707092,284.94805908203125,284.95001220703125,300.3359680175781,289.1488037109375,298.2585144042969,297.2213439941406,284.949462890625,1.0,0.5569518208503723,0.4533547163009643,0.4533547163009643,1.0,1.0,-2.751375198364258,0.9170752763748168,1.834299921989441,0.2908442318439483,0.8995621204376221,0.8995621204376221,0.0,182.85450744628903,166.0,38858.9609375,0.0,2042.727783203125,1.0,280.94219970703125,283.4833068847656,292.1117858886719,294.59820556640625,293.1499938964844,293.1499938964844,281.25,36029.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003347754478455,1.0,0.0,0.0,3.650891065597534,3.650915145874024,8.893875360627135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.70068359375,0.0,1534.381103515625,1895.4371337890625,0.0,3406.705078125,0.905508279800415,1.0,0.0,3.0,1.0,0.0
12142740,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.14068603515625,0.856112003326416,0.4532299339771271,0.4106750786304474,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1407775878906,0.8960015773773193,0.5206772685050964,0.643458366394043,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404113769531,0.7720503211021423,0.3294193744659424,0.2329691499471664,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402282714844,0.73602294921875,0.2830268442630768,0.2720781862735748,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396179199219,0.6475189328193665,0.1920540332794189,0.8846145868301392,285.1405944824219,284.95001220703125,300.3500061035156,289.1300048828125,298.2714233398437,297.2347412109375,285.1423034667969,1.0,0.5524570345878601,0.4529292285442352,0.4529292285442352,1.0,1.0,-2.7556989192962646,0.9178696274757384,1.837829232215881,0.2906387448310852,0.9036774039268494,0.9036774039268494,0.0,174.9239044189453,154.0,37886.99609375,0.0,2012.4345703125,1.0,281.2417907714844,283.7150573730469,292.0715026855469,294.4760437011719,293.1499938964844,293.1499938964844,280.95001220703125,35824.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849970698356628,1.0,0.0,0.0,3.656741857528688,3.656765937805176,8.922404504119186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.31201171875,0.0,1539.364501953125,1895.4371337890625,0.0,3263.3916015625,0.9066832065582277,1.0,0.0,3.0,1.0,0.0
12142800,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.14068603515625,0.856112003326416,0.4532299339771271,0.4106750786304474,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1407775878906,0.8960015773773193,0.5206772685050964,0.643458366394043,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404113769531,0.7720503211021423,0.3294193744659424,0.2329691499471664,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402282714844,0.73602294921875,0.2830268442630768,0.2720781862735748,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396179199219,0.6475189328193665,0.1920540332794189,0.8846145868301392,285.1405944824219,284.95001220703125,300.3500061035156,289.1300048828125,298.2714233398437,297.2347412109375,285.1423034667969,1.0,0.5524570345878601,0.4529292285442352,0.4529292285442352,1.0,1.0,-2.7556989192962646,0.9178696274757384,1.837829232215881,0.2906387448310852,0.9036774039268494,0.9036774039268494,0.0,174.9239044189453,154.0,37886.99609375,0.0,2012.4345703125,1.0,281.2417907714844,283.7150573730469,292.0715026855469,294.4760437011719,293.1499938964844,293.1499938964844,280.95001220703125,35824.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849970698356628,1.0,0.0,0.0,3.656741857528688,3.656765937805176,8.922404504119186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.31201171875,0.0,1539.364501953125,1895.4371337890625,0.0,3263.3916015625,0.9066832065582277,1.0,0.0,3.0,1.0,0.0
