time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12142860,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8745999336242676,0.4557156562805176,0.412127286195755,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.9191235303878784,0.5269595980644226,0.6498261094093323,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.792242705821991,0.3356952965259552,0.2364928424358368,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7534661889076233,0.2882761657238006,0.2757680118083954,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6647782325744629,0.1969490647315979,0.8998642563819885,284.9960632324219,284.95001220703125,300.3634338378906,289.107666015625,298.3055725097656,297.27685546875,284.9962463378906,1.0,0.5485714077949524,0.4526792168617248,0.4526792168617248,1.0,1.0,-2.790300369262696,0.9308652281761168,1.8594350814819336,0.29573455452919,0.9030516743659972,0.9030516743659972,0.0,161.8125,142.0,39290.48046875,0.0,2005.9327392578125,1.0,280.957763671875,283.5245666503906,292.1573791503906,294.70196533203125,293.1499938964844,293.1499938964844,280.6499938964844,35917.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991652727127075,1.0,0.0,0.0,3.66037917137146,3.660403251647949,8.940162956605491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6188.07275390625,0.0,1544.131103515625,1895.4371337890625,0.0,3395.80224609375,0.9075391888618468,1.0,0.0,3.0,1.0,0.0
12142920,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8745999336242676,0.4557156562805176,0.412127286195755,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.9191235303878784,0.5269595980644226,0.6498261094093323,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.792242705821991,0.3356952965259552,0.2364928424358368,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7534661889076233,0.2882761657238006,0.2757680118083954,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6647782325744629,0.1969490647315979,0.8998642563819885,284.9960632324219,284.95001220703125,300.3634338378906,289.107666015625,298.3055725097656,297.27685546875,284.9962463378906,1.0,0.5485714077949524,0.4526792168617248,0.4526792168617248,1.0,1.0,-2.790300369262696,0.9308652281761168,1.8594350814819336,0.29573455452919,0.9030516743659972,0.9030516743659972,0.0,161.8125,142.0,39290.48046875,0.0,2005.9327392578125,1.0,280.957763671875,283.5245666503906,292.1573791503906,294.70196533203125,293.1499938964844,293.1499938964844,280.6499938964844,35917.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991652727127075,1.0,0.0,0.0,3.66037917137146,3.660403251647949,8.940162956605491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6188.07275390625,0.0,1544.131103515625,1895.4371337890625,0.0,3395.80224609375,0.9075391888618468,1.0,0.0,3.0,1.0,0.0
12142980,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82843017578125,0.8913065195083618,0.4549217224121094,0.4115142226219177,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.828369140625,0.9418943524360656,0.5301775932312012,0.6538827419281006,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285827636719,0.8106608390808105,0.3392496407032013,0.2389972060918808,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82867431640625,0.770133912563324,0.2909696698188782,0.2783465385437011,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290405273437,0.6813536882400513,0.1995623409748077,0.9116353392601012,284.8284606933594,284.95001220703125,300.3759155273437,289.0791015625,298.3162841796875,297.2855834960937,284.8276672363281,1.0,0.544431746006012,0.4524292349815368,0.4524292349815368,1.0,1.0,-2.813589096069336,0.939385175704956,1.87420392036438,0.2994644939899444,0.900037407875061,0.900037407875061,0.0,150.70159912109375,130.0,40576.24609375,0.0,1990.334228515625,1.0,280.6581726074219,283.3119201660156,292.1576843261719,294.8080444335937,293.1499938964844,293.1499938964844,280.3500061035156,36092.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186009168624878,1.0,0.0,0.0,3.657601118087769,3.657625198364258,8.926597843128548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6316.5322265625,0.0,1542.3314208984375,1895.4371337890625,0.0,3576.240966796875,0.9070280194282532,1.0,0.0,3.0,1.0,0.0
12143040,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82843017578125,0.8913065195083618,0.4549217224121094,0.4115142226219177,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.828369140625,0.9418943524360656,0.5301775932312012,0.6538827419281006,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285827636719,0.8106608390808105,0.3392496407032013,0.2389972060918808,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82867431640625,0.770133912563324,0.2909696698188782,0.2783465385437011,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290405273437,0.6813536882400513,0.1995623409748077,0.9116353392601012,284.8284606933594,284.95001220703125,300.3759155273437,289.0791015625,298.3162841796875,297.2855834960937,284.8276672363281,1.0,0.544431746006012,0.4524292349815368,0.4524292349815368,1.0,1.0,-2.813589096069336,0.939385175704956,1.87420392036438,0.2994644939899444,0.900037407875061,0.900037407875061,0.0,150.70159912109375,130.0,40576.24609375,0.0,1990.334228515625,1.0,280.6581726074219,283.3119201660156,292.1576843261719,294.8080444335937,293.1499938964844,293.1499938964844,280.3500061035156,36092.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186009168624878,1.0,0.0,0.0,3.657601118087769,3.657625198364258,8.926597843128548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6316.5322265625,0.0,1542.3314208984375,1895.4371337890625,0.0,3576.240966796875,0.9070280194282532,1.0,0.0,3.0,1.0,0.0
12143100,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6927490234375,0.8990093469619751,0.4540006816387176,0.4106701910495758,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6921691894531,0.9521290063858032,0.5311886072158813,0.655101478099823,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6941223144531,0.8186467885971069,0.3404958546161651,0.2398353070020675,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6950378417969,0.7778907418251038,0.2917520999908447,0.2790510356426239,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981811523437,0.6888049244880676,0.200298011302948,0.9147733449935912,284.6930847167969,284.95001220703125,300.3818359375,289.0626220703125,298.3172302246094,297.2840270996094,284.6844177246094,1.0,0.5419548749923706,0.4523042142391205,0.4523042142391205,1.0,1.0,-2.819333076477051,0.9413422346115112,1.87799084186554,0.300303041934967,0.8970224857330322,0.8970224857330322,0.0,145.68186950683594,130.0,41537.27734375,0.0,1975.473388671875,1.0,280.401123046875,283.13671875,292.1634216308594,294.9296569824219,293.1499938964844,293.1499938964844,280.3500061035156,36215.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929839253425598,1.0,0.0,0.0,3.6532936096191406,3.65331768989563,8.905584536478273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6127.6201171875,0.0,1538.4481201171875,1895.4371337890625,0.0,3679.66796875,0.9061110615730286,1.0,0.0,3.0,1.0,0.0
12143160,297.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6461486816406,0.9065474271774292,0.4528289139270782,0.4094916582107544,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.64605712890625,0.9616571068763732,0.5318992137908936,0.6558333039283752,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6463623046875,0.8262004256248474,0.3414873778820038,0.2404412627220153,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.646484375,0.7854332327842712,0.2922561168670654,0.2794344127178192,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.64697265625,0.6958746314048767,0.2007422596216201,0.91640043258667,284.6462097167969,284.95001220703125,300.38751220703125,289.0447082519531,298.3152770996094,297.27960205078125,284.6449279785156,1.0,0.5391656756401062,0.4518325924873352,0.4518325924873352,1.0,1.0,-2.8217427730560303,0.9412965774536132,1.880446195602417,0.2998754382133484,0.8944808840751648,0.8944808840751648,0.0,140.85211181640625,118.0,41641.6015625,0.0,1956.1158447265625,1.0,280.3582763671875,283.0904235839844,292.1151123046875,294.84246826171875,293.1499938964844,293.1499938964844,280.6499938964844,36323.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356311559677124,1.0,0.0,0.0,3.646277904510498,3.646301746368408,8.871413115230098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5721.1982421875,0.0,1531.45166015625,1895.4371337890625,0.0,3732.645751953125,0.9046502709388732,1.0,0.0,3.0,1.0,0.0
12143220,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244323730469,0.9282423853874208,0.452303409576416,0.4080836176872253,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245544433594,0.9829676151275636,0.5346367955207825,0.6580579876899719,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.8450037240982056,0.3444574773311615,0.2419477850198745,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.8041678071022034,0.2938711047172546,0.2803113162517547,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233642578125,0.7127685546875,0.201917290687561,0.9190542697906494,284.8243713378906,284.95001220703125,300.3981628417969,289.0048828125,298.3192138671875,297.282958984375,284.8262023925781,1.0,0.5331563353538513,0.4508893191814422,0.4508893191814422,1.0,1.0,-2.828153610229492,0.9417353272438048,1.886418342590332,0.2990050613880157,0.8942245244979858,0.8942245244979858,0.0,130.1348876953125,106.0,40661.328125,0.0,1914.7427978515625,1.0,280.6421203613281,283.3104553222656,291.9761657714844,294.57427978515625,293.1499938964844,293.1499938964844,280.95001220703125,36212.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254758358001708,1.0,0.0,0.0,3.6374669075012207,3.637490749359131,8.828590694065497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5577.5556640625,0.0,1520.8570556640625,1895.4371337890625,0.0,3639.604248046875,0.902635097503662,1.0,0.0,3.0,1.0,0.0
12143280,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244323730469,0.9282423853874208,0.452303409576416,0.4080836176872253,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245544433594,0.9829676151275636,0.5346367955207825,0.6580579876899719,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.8450037240982056,0.3444574773311615,0.2419477850198745,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.8041678071022034,0.2938711047172546,0.2803113162517547,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233642578125,0.7127685546875,0.201917290687561,0.9190542697906494,284.8243713378906,284.95001220703125,300.3981628417969,289.0048828125,298.3192138671875,297.282958984375,284.8262023925781,1.0,0.5331563353538513,0.4508893191814422,0.4508893191814422,1.0,1.0,-2.828153610229492,0.9417353272438048,1.886418342590332,0.2990050613880157,0.8942245244979858,0.8942245244979858,0.0,130.1348876953125,106.0,40661.328125,0.0,1914.7427978515625,1.0,280.6421203613281,283.3104553222656,291.9761657714844,294.57427978515625,293.1499938964844,293.1499938964844,280.95001220703125,36212.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254758358001708,1.0,0.0,0.0,3.6374669075012207,3.637490749359131,8.828590694065497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5577.5556640625,0.0,1520.8570556640625,1895.4371337890625,0.0,3639.604248046875,0.902635097503662,1.0,0.0,3.0,1.0,0.0
12143340,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.9553553462028505,0.453166127204895,0.4082220494747162,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.9990000128746032,0.5388622283935547,0.6516309976577759,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.868874728679657,0.3484068512916565,0.244239941239357,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8255968689918518,0.2962272763252258,0.2819560170173645,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.731268584728241,0.2036224007606506,0.9241240620613098,285.02081298828125,284.95001220703125,300.4078674316406,288.9600524902344,298.33062744140625,297.2981262207031,285.02166748046875,1.0,0.5268241763114929,0.4499460458755493,0.4499460458755493,1.0,1.0,-2.833272695541382,0.941620945930481,1.8916517496109009,0.2983185648918152,0.8967915177345276,0.8967915177345276,0.0,119.35997009277344,109.0,39660.92578125,0.0,1870.806640625,1.0,280.941650390625,283.54595947265625,291.9129943847656,294.4322814941406,293.1499938964844,293.1499938964844,281.25,36000.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912548840045929,1.0,0.0,0.0,3.6367475986480713,3.636771440505981,8.825099371279066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5475.783203125,0.0,1518.4781494140625,1895.4371337890625,0.0,3520.24267578125,0.9023331999778748,1.0,0.0,3.0,1.0,0.0
12143400,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.9553553462028505,0.453166127204895,0.4082220494747162,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.9990000128746032,0.5388622283935547,0.6516309976577759,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.868874728679657,0.3484068512916565,0.244239941239357,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8255968689918518,0.2962272763252258,0.2819560170173645,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.731268584728241,0.2036224007606506,0.9241240620613098,285.02081298828125,284.95001220703125,300.4078674316406,288.9600524902344,298.33062744140625,297.2981262207031,285.02166748046875,1.0,0.5268241763114929,0.4499460458755493,0.4499460458755493,1.0,1.0,-2.833272695541382,0.941620945930481,1.8916517496109009,0.2983185648918152,0.8967915177345276,0.8967915177345276,0.0,119.35997009277344,109.0,39660.92578125,0.0,1870.806640625,1.0,280.941650390625,283.54595947265625,291.9129943847656,294.4322814941406,293.1499938964844,293.1499938964844,281.25,36000.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912548840045929,1.0,0.0,0.0,3.6367475986480713,3.636771440505981,8.825099371279066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5475.783203125,0.0,1518.4781494140625,1895.4371337890625,0.0,3520.24267578125,0.9023331999778748,1.0,0.0,3.0,1.0,0.0
12143460,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.20538330078125,0.9670043587684632,0.4544498324394226,0.4091295003890991,297.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2054443359375,0.9990000128746032,0.5466100573539734,0.6306079030036926,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051696777344,0.8820098638534546,0.3527656495571136,0.2470803558826446,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2050170898437,0.8361754417419434,0.2989247441291809,0.2842540740966797,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2044677734375,0.7406763434410095,0.205634206533432,0.9319832921028136,285.205322265625,284.95001220703125,300.4166564941406,288.9106140136719,298.3546142578125,297.3316345214844,285.2069702148437,1.0,0.5240201950073242,0.4494760036468506,0.4494760036468506,1.0,1.0,-2.8304872512817383,0.9394760131835938,1.891011118888855,0.2968243360519409,0.9017019867897034,0.9017019867897034,0.0,114.99346923828124,112.0,38607.12109375,0.0,1845.387939453125,1.0,281.2416687011719,283.77215576171875,291.8668518066406,294.3179931640625,293.1499938964844,293.1499938964844,280.95001220703125,35765.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009363651275636,1.0,0.0,0.0,3.644795417785645,3.644819259643554,8.864200822245039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6016.775390625,0.0,1525.6317138671875,1895.4371337890625,0.0,3412.311279296875,0.903972327709198,1.0,0.0,3.0,1.0,0.0
12143520,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.20538330078125,0.9670043587684632,0.4544498324394226,0.4091295003890991,297.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2054443359375,0.9990000128746032,0.5466100573539734,0.6306079030036926,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051696777344,0.8820098638534546,0.3527656495571136,0.2470803558826446,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2050170898437,0.8361754417419434,0.2989247441291809,0.2842540740966797,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2044677734375,0.7406763434410095,0.205634206533432,0.9319832921028136,285.205322265625,284.95001220703125,300.4166564941406,288.9106140136719,298.3546142578125,297.3316345214844,285.2069702148437,1.0,0.5240201950073242,0.4494760036468506,0.4494760036468506,1.0,1.0,-2.8304872512817383,0.9394760131835938,1.891011118888855,0.2968243360519409,0.9017019867897034,0.9017019867897034,0.0,114.99346923828124,112.0,38607.12109375,0.0,1845.387939453125,1.0,281.2416687011719,283.77215576171875,291.8668518066406,294.3179931640625,293.1499938964844,293.1499938964844,280.95001220703125,35765.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009363651275636,1.0,0.0,0.0,3.644795417785645,3.644819259643554,8.864200822245039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6016.775390625,0.0,1525.6317138671875,1895.4371337890625,0.0,3412.311279296875,0.903972327709198,1.0,0.0,3.0,1.0,0.0
12143580,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.972118616104126,0.4538643360137939,0.4091076850891113,297.45709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.9990000128746032,0.5539730787277222,0.6204613447189331,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.8899606466293335,0.3560197055339813,0.2495675683021545,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.842277467250824,0.3007639646530151,0.2862199544906616,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.7462584376335144,0.2070714384317398,0.9391320943832396,285.0301208496094,284.95001220703125,300.4245300292969,288.8570251464844,298.3716125488281,297.35467529296875,285.0286560058594,1.0,0.5235582590103149,0.4490059912204742,0.4490059912204742,1.0,1.0,-2.8350229263305664,0.9401839971542358,1.89483904838562,0.2967945337295532,0.9013583064079284,0.9013583064079284,0.0,113.16631317138672,115.0,39636.25,0.0,1843.6787109375,1.0,280.95782470703125,283.55596923828125,291.9141845703125,294.4956359863281,293.1499938964844,293.1499938964844,280.6499938964844,35867.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169324040412904,1.0,0.0,0.0,3.650533437728882,3.650557518005371,8.892133109839051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.68505859375,0.0,1532.7718505859375,1895.4371337890625,0.0,3560.822021484375,0.9052968621253968,1.0,0.0,3.0,1.0,0.0
12143640,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.972118616104126,0.4538643360137939,0.4091076850891113,297.45709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.9990000128746032,0.5539730787277222,0.6204613447189331,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.8899606466293335,0.3560197055339813,0.2495675683021545,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.842277467250824,0.3007639646530151,0.2862199544906616,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.7462584376335144,0.2070714384317398,0.9391320943832396,285.0301208496094,284.95001220703125,300.4245300292969,288.8570251464844,298.3716125488281,297.35467529296875,285.0286560058594,1.0,0.5235582590103149,0.4490059912204742,0.4490059912204742,1.0,1.0,-2.8350229263305664,0.9401839971542358,1.89483904838562,0.2967945337295532,0.9013583064079284,0.9013583064079284,0.0,113.16631317138672,115.0,39636.25,0.0,1843.6787109375,1.0,280.95782470703125,283.55596923828125,291.9141845703125,294.4956359863281,293.1499938964844,293.1499938964844,280.6499938964844,35867.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169324040412904,1.0,0.0,0.0,3.650533437728882,3.650557518005371,8.892133109839051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.68505859375,0.0,1532.7718505859375,1895.4371337890625,0.0,3560.822021484375,0.9052968621253968,1.0,0.0,3.0,1.0,0.0
12143700,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9722161889076232,0.4529498517513275,0.4084766209125519,297.4659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.9990000128746032,0.5567922592163086,0.619309663772583,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8916548490524292,0.3571985363960266,0.2504891753196716,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8433409929275513,0.3012770414352417,0.2868286669254303,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.747255802154541,0.2074550688266754,0.9413414001464844,284.88916015625,284.95001220703125,300.4281311035156,288.8287658691406,298.37481689453125,297.3583679199219,284.880126953125,1.0,0.5238752961158752,0.4487709701061249,0.4487709701061249,1.0,1.0,-2.8376941680908203,0.9406917095184326,1.8970025777816768,0.2968566417694092,0.8995929956436157,0.8995929956436157,0.0,113.04666900634766,115.0,40568.59375,0.0,1847.295166015625,1.0,280.7012023925781,283.3758239746094,291.9247436523437,294.6263427734375,293.1499938964844,293.1499938964844,280.6499938964844,35972.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286000728607178,1.0,0.0,0.0,3.650858640670776,3.6508827209472656,8.893717335922702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5972.25390625,0.0,1533.920654296875,1895.4371337890625,0.0,3668.302490234375,0.9054030179977416,1.0,0.0,3.0,1.0,0.0
12143760,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383178710937,0.9709545969963074,0.4517776072025299,0.4074934422969818,297.4679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382263183594,0.9990000128746032,0.5589900612831116,0.6203228831291199,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385009765625,0.8920351266860962,0.3581633269786834,0.2512109279632568,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8386535644531,0.8432400226593018,0.3015729784965515,0.2871895432472229,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392028808594,0.7471737861633301,0.2076372802257537,0.942555844783783,284.8383483886719,284.95001220703125,300.4314880371094,288.7996520996094,298.3747253417969,297.3572082519531,284.8368835449219,1.0,0.524431586265564,0.4485600292682647,0.4485600292682647,1.0,1.0,-2.840210199356079,0.9411869049072266,1.8990232944488523,0.2969491481781006,0.8982937335968018,0.8982937335968018,0.0,113.34635162353516,118.0,40676.3359375,0.0,1852.703857421875,1.0,280.6581115722656,283.3255615234375,291.873046875,294.5396423339844,293.1499938964844,293.1499938964844,280.95001220703125,36066.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351235032081604,1.0,0.0,0.0,3.648746252059937,3.648770332336426,8.883428108674707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5576.17138671875,0.0,1532.2723388671875,1895.4371337890625,0.0,3728.011962890625,0.9050265550613404,1.0,0.0,3.0,1.0,0.0
12143820,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.96866112947464,0.4512490928173065,0.4065150916576385,297.475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.9990000128746032,0.5637578368186951,0.6233433485031128,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8928093314170837,0.361195832490921,0.2530728578567505,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8428917527198792,0.3028968274593353,0.2882121205329895,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.7467691898345947,0.208449900150299,0.9455316066741944,285.01129150390625,284.95001220703125,300.4375,288.73895263671875,298.3797912597656,297.3625183105469,285.01287841796875,1.0,0.5262454748153687,0.4481381773948669,0.4481381773948669,1.0,1.0,-2.848863363265991,0.9435895085334778,1.9052739143371584,0.2976641952991485,0.9004964828491211,0.9004964828491211,0.0,114.27423095703124,121.0,39715.0625,0.0,1870.874267578125,1.0,280.9421691894531,283.5397644042969,291.7149658203125,294.2567749023437,293.1499938964844,293.1499938964844,280.6499938964844,35942.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260244965553284,1.0,0.0,0.0,3.65004301071167,3.65006685256958,8.889743412510143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.78662109375,0.0,1532.7860107421875,1895.4371337890625,0.0,3644.648681640625,0.905259132385254,1.0,0.0,3.0,1.0,0.0
12143880,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.96866112947464,0.4512490928173065,0.4065150916576385,297.475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.9990000128746032,0.5637578368186951,0.6233433485031128,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8928093314170837,0.361195832490921,0.2530728578567505,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8428917527198792,0.3028968274593353,0.2882121205329895,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.7467691898345947,0.208449900150299,0.9455316066741944,285.01129150390625,284.95001220703125,300.4375,288.73895263671875,298.3797912597656,297.3625183105469,285.01287841796875,1.0,0.5262454748153687,0.4481381773948669,0.4481381773948669,1.0,1.0,-2.848863363265991,0.9435895085334778,1.9052739143371584,0.2976641952991485,0.9004964828491211,0.9004964828491211,0.0,114.27423095703124,121.0,39715.0625,0.0,1870.874267578125,1.0,280.9421691894531,283.5397644042969,291.7149658203125,294.2567749023437,293.1499938964844,293.1499938964844,280.6499938964844,35942.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260244965553284,1.0,0.0,0.0,3.65004301071167,3.65006685256958,8.889743412510143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.78662109375,0.0,1532.7860107421875,1895.4371337890625,0.0,3644.648681640625,0.905259132385254,1.0,0.0,3.0,1.0,0.0
12143940,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426208496094,0.9655013680458068,0.4499806463718414,0.4058190584182739,297.47149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8425598144531,0.9990000128746032,0.5675128698348999,0.6284197568893433,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427734375,0.8928132057189941,0.3638535141944885,0.2551370859146118,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429260253906,0.8418609499931335,0.3039464652538299,0.2894383072853088,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433837890625,0.7457671165466309,0.2090705037117004,0.9492024183273317,284.8426513671875,284.95001220703125,300.4425964355469,288.67535400390625,298.3792419433594,297.3598022460937,284.8414611816406,1.0,0.5288541913032532,0.4477163255214691,0.4477163255214691,1.0,1.0,-2.861088514328003,0.9473578929901124,1.913730502128601,0.2990594804286957,0.8977028727531433,0.8977028727531433,0.0,115.75323486328124,124.0,40772.21875,0.0,1897.5281982421875,1.0,280.6578369140625,283.3322448730469,291.7226257324219,294.3777770996094,293.1499938964844,293.1499938964844,280.95001220703125,36093.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391196370124816,1.0,0.0,0.0,3.647419452667236,3.6474435329437256,8.876969559423742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5546.892578125,0.0,1530.995849609375,1895.4371337890625,0.0,3764.4365234375,0.9047521352767944,1.0,0.0,3.0,1.0,0.0
12144000,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426208496094,0.9655013680458068,0.4499806463718414,0.4058190584182739,297.47149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8425598144531,0.9990000128746032,0.5675128698348999,0.6284197568893433,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427734375,0.8928132057189941,0.3638535141944885,0.2551370859146118,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429260253906,0.8418609499931335,0.3039464652538299,0.2894383072853088,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433837890625,0.7457671165466309,0.2090705037117004,0.9492024183273317,284.8426513671875,284.95001220703125,300.4425964355469,288.67535400390625,298.3792419433594,297.3598022460937,284.8414611816406,1.0,0.5288541913032532,0.4477163255214691,0.4477163255214691,1.0,1.0,-2.861088514328003,0.9473578929901124,1.913730502128601,0.2990594804286957,0.8977028727531433,0.8977028727531433,0.0,115.75323486328124,124.0,40772.21875,0.0,1897.5281982421875,1.0,280.6578369140625,283.3322448730469,291.7226257324219,294.3777770996094,293.1499938964844,293.1499938964844,280.95001220703125,36093.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391196370124816,1.0,0.0,0.0,3.647419452667236,3.6474435329437256,8.876969559423742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5546.892578125,0.0,1530.995849609375,1895.4371337890625,0.0,3764.4365234375,0.9047521352767944,1.0,0.0,3.0,1.0,0.0
12144060,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.9613311290740968,0.4496977925300598,0.4051805734634399,297.4677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.9990000128746032,0.571195125579834,0.6354378461837769,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8919104933738708,0.3671300709247589,0.2572272717952728,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.839992880821228,0.3053720891475677,0.290617972612381,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.7439613342285156,0.2099001854658126,0.9524627327919006,285.0195007324219,284.95001220703125,300.4467468261719,288.6092834472656,298.38006591796875,297.3599548339844,285.021484375,1.0,0.5319237112998962,0.4470970034599304,0.4470970034599304,1.0,1.0,-2.8746533393859863,0.9512145519256592,1.9234387874603271,0.300171434879303,0.900039792060852,0.900039792060852,0.0,117.67911529541016,127.0,39861.90625,0.0,1928.75048828125,1.0,280.942138671875,283.55047607421875,291.5846252441406,294.12860107421875,293.1499938964844,293.1499938964844,281.25,35950.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303971529006958,1.0,0.0,0.0,3.648382663726807,3.648406505584717,8.881658004611381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5409.67626953125,0.0,1531.001220703125,1895.4371337890625,0.0,3684.781005859375,0.904896080493927,1.0,0.0,3.0,1.0,0.0
12144120,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.9613311290740968,0.4496977925300598,0.4051805734634399,297.4677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.9990000128746032,0.571195125579834,0.6354378461837769,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8919104933738708,0.3671300709247589,0.2572272717952728,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.839992880821228,0.3053720891475677,0.290617972612381,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.7439613342285156,0.2099001854658126,0.9524627327919006,285.0195007324219,284.95001220703125,300.4467468261719,288.6092834472656,298.38006591796875,297.3599548339844,285.021484375,1.0,0.5319237112998962,0.4470970034599304,0.4470970034599304,1.0,1.0,-2.8746533393859863,0.9512145519256592,1.9234387874603271,0.300171434879303,0.900039792060852,0.900039792060852,0.0,117.67911529541016,127.0,39861.90625,0.0,1928.75048828125,1.0,280.942138671875,283.55047607421875,291.5846252441406,294.12860107421875,293.1499938964844,293.1499938964844,281.25,35950.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303971529006958,1.0,0.0,0.0,3.648382663726807,3.648406505584717,8.881658004611381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5409.67626953125,0.0,1531.001220703125,1895.4371337890625,0.0,3684.781005859375,0.904896080493927,1.0,0.0,3.0,1.0,0.0
12144180,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.22576904296875,0.959186553955078,0.4507305920124054,0.4059077501296997,297.47491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22589111328125,0.9990000128746032,0.5759310722351074,0.6406703591346741,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2255859375,0.8927809000015259,0.3714142739772796,0.2600833773612976,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2253723144531,0.8396095037460327,0.3075980544090271,0.2925866246223449,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2247314453125,0.7435349225997925,0.2113692313432693,0.9585587978363036,285.2257385253906,284.95001220703125,300.45001220703125,288.54119873046875,298.3879699707031,297.37078857421875,285.2276306152344,1.0,0.5355952382087708,0.4464776813983917,0.4464776813983917,1.0,1.0,-2.893486738204956,0.957072913646698,1.9364137649536133,0.3021137714385986,0.9054042100906372,0.9054042100906372,0.0,119.46031951904295,130.0,39165.98046875,0.0,1968.1407470703125,1.0,281.24176025390625,283.79736328125,291.50518798828125,293.98651123046875,293.1499938964844,293.1499938964844,280.95001220703125,35719.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197493195533752,1.0,0.0,0.0,3.658095836639404,3.6581196784973145,8.929012551561755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5966.08984375,0.0,1540.0928955078125,1895.4371337890625,0.0,3586.844970703125,0.9069164395332336,1.0,0.0,3.0,1.0,0.0
12144240,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.22576904296875,0.959186553955078,0.4507305920124054,0.4059077501296997,297.47491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22589111328125,0.9990000128746032,0.5759310722351074,0.6406703591346741,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2255859375,0.8927809000015259,0.3714142739772796,0.2600833773612976,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2253723144531,0.8396095037460327,0.3075980544090271,0.2925866246223449,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2247314453125,0.7435349225997925,0.2113692313432693,0.9585587978363036,285.2257385253906,284.95001220703125,300.45001220703125,288.54119873046875,298.3879699707031,297.37078857421875,285.2276306152344,1.0,0.5355952382087708,0.4464776813983917,0.4464776813983917,1.0,1.0,-2.893486738204956,0.957072913646698,1.9364137649536133,0.3021137714385986,0.9054042100906372,0.9054042100906372,0.0,119.46031951904295,130.0,39165.98046875,0.0,1968.1407470703125,1.0,281.24176025390625,283.79736328125,291.50518798828125,293.98651123046875,293.1499938964844,293.1499938964844,280.95001220703125,35719.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197493195533752,1.0,0.0,0.0,3.658095836639404,3.6581196784973145,8.929012551561755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5966.08984375,0.0,1540.0928955078125,1895.4371337890625,0.0,3586.844970703125,0.9069164395332336,1.0,0.0,3.0,1.0,0.0
12144300,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989685058594,0.957933247089386,0.450718492269516,0.4062711894512176,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0984191894531,0.9990000128746032,0.5779985189437866,0.6436288356781006,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998229980469,0.893103301525116,0.3732733130455017,0.2615593373775482,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1008605957031,0.8393495678901672,0.3085281252861023,0.2936486899852752,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.103759765625,0.7433055639266968,0.2120067775249481,0.9620413184165956,285.0991516113281,284.95001220703125,300.4512634277344,288.5065002441406,298.3894348144531,297.3726501464844,285.09088134765625,1.0,0.537621021270752,0.4461680054664612,0.4461680054664612,1.0,1.0,-2.9038970470428467,0.9603728652000428,1.9435242414474487,0.3032798767089844,0.9051997065544128,0.9051997065544128,0.0,120.46571350097656,130.0,40047.11328125,0.0,1990.2149658203125,1.0,280.9983825683594,283.6295166015625,291.5585632324219,294.1893615722656,293.1499938964844,293.1499938964844,280.95001220703125,35766.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929547131061554,1.0,0.0,0.0,3.662760972976685,3.662785053253174,8.951801078183053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5815.27392578125,0.0,1545.66162109375,1895.4371337890625,0.0,3676.989501953125,0.907936990261078,1.0,0.0,3.0,1.0,0.0
12144360,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.9551693201065063,0.4500893354415893,0.4059518575668335,297.468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.9990000128746032,0.5794236660003662,0.6483588218688965,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.892192006111145,0.3747124969959259,0.2626991271972656,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.8380658030509949,0.3091135025024414,0.2943693101406097,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.7421649694442749,0.2123775482177734,0.9643838405609132,285.05279541015625,284.95001220703125,300.4523010253906,288.47149658203125,298.3863830566406,297.36834716796875,285.0516967773437,1.0,0.5396509170532227,0.4457569718360901,0.4457569718360901,1.0,1.0,-2.9129409790039062,0.9629253149032592,1.950015664100647,0.3040141463279724,0.905376434326172,0.905376434326172,0.0,121.78663635253906,133.0,40208.0078125,0.0,2011.732666015625,1.0,280.9576110839844,283.5821228027344,291.5337829589844,294.1478576660156,293.1499938964844,293.1499938964844,280.6499938964844,35825.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367586374282836,1.0,0.0,0.0,3.665384531021118,3.665408611297608,8.96462950095156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6105.29541015625,0.0,1549.044189453125,1895.4371337890625,0.0,3742.93115234375,0.9085918068885804,1.0,0.0,3.0,1.0,0.0
12144420,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.9472302198410034,0.4479365050792694,0.4043765962123871,297.4403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.9990000128746032,0.5806266665458679,0.6607262492179871,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.8884422779083252,0.3768941164016723,0.2644426524639129,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.8338197469711304,0.3096216320991516,0.2951520681381225,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.7382915019989014,0.2125358432531356,0.966442346572876,284.8582763671875,284.95001220703125,300.4537048339844,288.4006652832031,298.3721618652344,297.3482971191406,284.8569641113281,1.0,0.5436092615127563,0.4449349045753479,0.4449349045753479,1.0,1.0,-2.9279978275299072,0.9668180346488952,1.9611798524856567,0.3049228489398956,0.9025411009788512,0.9025411009788512,0.0,124.94219207763672,136.0,41204.8359375,0.0,2052.607666015625,1.0,280.6581115722656,283.3479919433594,291.475830078125,294.1724853515625,293.1499938964844,293.1499938964844,280.3500061035156,36027.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553251266479492,1.0,0.0,0.0,3.665036678314209,3.665060758590698,8.962928177425056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.9052734375,0.0,1550.169921875,1895.4371337890625,0.0,3910.8056640625,0.9086442589759828,1.0,0.0,3.0,1.0,0.0
12144480,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.9472302198410034,0.4479365050792694,0.4043765962123871,297.4403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.9990000128746032,0.5806266665458679,0.6607262492179871,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.8884422779083252,0.3768941164016723,0.2644426524639129,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.8338197469711304,0.3096216320991516,0.2951520681381225,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.7382915019989014,0.2125358432531356,0.966442346572876,284.8582763671875,284.95001220703125,300.4537048339844,288.4006652832031,298.3721618652344,297.3482971191406,284.8569641113281,1.0,0.5436092615127563,0.4449349045753479,0.4449349045753479,1.0,1.0,-2.9279978275299072,0.9668180346488952,1.9611798524856567,0.3049228489398956,0.9025411009788512,0.9025411009788512,0.0,124.94219207763672,136.0,41204.8359375,0.0,2052.607666015625,1.0,280.6581115722656,283.3479919433594,291.475830078125,294.1724853515625,293.1499938964844,293.1499938964844,280.3500061035156,36027.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553251266479492,1.0,0.0,0.0,3.665036678314209,3.665060758590698,8.962928177425056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.9052734375,0.0,1550.169921875,1895.4371337890625,0.0,3910.8056640625,0.9086442589759828,1.0,0.0,3.0,1.0,0.0
12144540,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6683959960937,0.9375607967376708,0.4452134072780609,0.4021595418453216,297.3979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.66827392578125,0.9990000128746032,0.5800232887268066,0.6751121282577515,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66851806640625,0.8834209442138672,0.3785602748394012,0.2657599747180938,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.668701171875,0.8284075856208801,0.3095635771751404,0.2953300178050995,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6692199707031,0.7332258224487305,0.2121332734823227,0.9657618403434752,284.6683959960937,284.95001220703125,300.45416259765625,288.3291320800781,298.3510437011719,297.31866455078125,284.66705322265625,1.0,0.5473067164421082,0.4441128671169281,0.4441128671169281,1.0,1.0,-2.939617156982422,0.9693719744682312,1.970245242118836,0.3052308857440948,0.897215723991394,0.897215723991394,0.0,128.4459991455078,139.0,42233.71875,0.0,2089.779052734375,1.0,280.358154296875,283.1222229003906,291.3942565917969,294.1574401855469,293.1499938964844,293.1499938964844,280.6499938964844,36271.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710648059844972,1.0,0.0,0.0,3.655644416809082,3.6556684970855713,8.917049854062498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5594.5439453125,0.0,1541.4947509765625,1895.4371337890625,0.0,4050.581787109375,0.9067068696022034,1.0,0.0,3.0,1.0,0.0
12144600,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6683959960937,0.9375607967376708,0.4452134072780609,0.4021595418453216,297.3979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.66827392578125,0.9990000128746032,0.5800232887268066,0.6751121282577515,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66851806640625,0.8834209442138672,0.3785602748394012,0.2657599747180938,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.668701171875,0.8284075856208801,0.3095635771751404,0.2953300178050995,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6692199707031,0.7332258224487305,0.2121332734823227,0.9657618403434752,284.6683959960937,284.95001220703125,300.45416259765625,288.3291320800781,298.3510437011719,297.31866455078125,284.66705322265625,1.0,0.5473067164421082,0.4441128671169281,0.4441128671169281,1.0,1.0,-2.939617156982422,0.9693719744682312,1.970245242118836,0.3052308857440948,0.897215723991394,0.897215723991394,0.0,128.4459991455078,139.0,42233.71875,0.0,2089.779052734375,1.0,280.358154296875,283.1222229003906,291.3942565917969,294.1574401855469,293.1499938964844,293.1499938964844,280.6499938964844,36271.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710648059844972,1.0,0.0,0.0,3.655644416809082,3.6556684970855713,8.917049854062498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5594.5439453125,0.0,1541.4947509765625,1895.4371337890625,0.0,4050.581787109375,0.9067068696022034,1.0,0.0,3.0,1.0,0.0
12144660,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443603515625,0.9299030900001526,0.4443210363388061,0.4008939564228058,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445129394531,0.9990000128746032,0.5800966024398804,0.687378466129303,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84423828125,0.8799963593482971,0.3814338445663452,0.2675227522850036,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440246582031,0.8242121934890747,0.3102999925613403,0.2958224713802337,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434753417969,0.7291402816772461,0.2122272700071334,0.9656423926353456,284.8443603515625,284.95001220703125,300.4537048339844,288.2573547363281,298.3388366699219,297.30255126953125,284.8459167480469,1.0,0.5508852005004883,0.4433059394359588,0.4433059394359588,1.0,1.0,-2.952000141143799,0.9722426533699036,1.9797574281692505,0.3055686950683594,0.8972085118293762,0.8972085118293762,0.0,131.57925415039062,142.0,41280.203125,0.0,2126.67724609375,1.0,280.6421813964844,283.3430480957031,291.2273254394531,293.8589782714844,293.1499938964844,293.1499938964844,280.95001220703125,36170.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9606664776802064,1.0,0.0,0.0,3.648431062698364,3.6484551429748535,8.881893904799654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5442.02001953125,0.0,1532.6993408203125,1895.4371337890625,0.0,3958.5244140625,0.9050556421279908,1.0,0.0,3.0,1.0,0.0
