time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12144720,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443603515625,0.9299030900001526,0.4443210363388061,0.4008939564228058,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445129394531,0.9990000128746032,0.5800966024398804,0.687378466129303,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84423828125,0.8799963593482971,0.3814338445663452,0.2675227522850036,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440246582031,0.8242121934890747,0.3102999925613403,0.2958224713802337,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434753417969,0.7291402816772461,0.2122272700071334,0.9656423926353456,284.8443603515625,284.95001220703125,300.4537048339844,288.2573547363281,298.3388366699219,297.30255126953125,284.8459167480469,1.0,0.5508852005004883,0.4433059394359588,0.4433059394359588,1.0,1.0,-2.952000141143799,0.9722426533699036,1.9797574281692505,0.3055686950683594,0.8972085118293762,0.8972085118293762,0.0,131.57925415039062,142.0,41280.203125,0.0,2126.67724609375,1.0,280.6421813964844,283.3430480957031,291.2273254394531,293.8589782714844,293.1499938964844,293.1499938964844,280.95001220703125,36170.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9606664776802064,1.0,0.0,0.0,3.648431062698364,3.6484551429748535,8.881893904799654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5442.02001953125,0.0,1532.6993408203125,1895.4371337890625,0.0,3958.5244140625,0.9050556421279908,1.0,0.0,3.0,1.0,0.0
12144780,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.9259768724441528,0.4449828267097473,0.4012847542762756,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.9990000128746032,0.5819234848022461,0.695560097694397,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.8794957995414734,0.3855507373809814,0.2702545523643493,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.8224871754646301,0.3120549917221069,0.2973368167877197,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.7273301482200623,0.2131611257791519,0.9692910313606262,285.048828125,284.95001220703125,300.4523010253906,288.185791015625,298.3384094238281,297.3041076660156,285.0506286621094,1.0,0.5547371506690979,0.442499041557312,0.442499041557312,1.0,1.0,-2.969520092010498,0.977057695388794,1.9924625158309937,0.3066916763782501,0.9002023935317993,0.9002023935317993,0.0,134.05970764160156,145.0,40506.26953125,0.0,2169.481201171875,1.0,280.9417724609375,283.5912170410156,291.1421813964844,293.7023010253906,293.1499938964844,293.1499938964844,281.25,35958.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484269618988036,1.0,0.0,0.0,3.649245977401733,3.649269819259644,8.885861575436138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5344.951171875,0.0,1532.021484375,1895.4371337890625,0.0,3848.780029296875,0.9051005244255066,1.0,0.0,3.0,1.0,0.0
12144840,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.9259768724441528,0.4449828267097473,0.4012847542762756,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.9990000128746032,0.5819234848022461,0.695560097694397,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.8794957995414734,0.3855507373809814,0.2702545523643493,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.8224871754646301,0.3120549917221069,0.2973368167877197,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.7273301482200623,0.2131611257791519,0.9692910313606262,285.048828125,284.95001220703125,300.4523010253906,288.185791015625,298.3384094238281,297.3041076660156,285.0506286621094,1.0,0.5547371506690979,0.442499041557312,0.442499041557312,1.0,1.0,-2.969520092010498,0.977057695388794,1.9924625158309937,0.3066916763782501,0.9002023935317993,0.9002023935317993,0.0,134.05970764160156,145.0,40506.26953125,0.0,2169.481201171875,1.0,280.9417724609375,283.5912170410156,291.1421813964844,293.7023010253906,293.1499938964844,293.1499938964844,281.25,35958.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484269618988036,1.0,0.0,0.0,3.649245977401733,3.649269819259644,8.885861575436138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5344.951171875,0.0,1532.021484375,1895.4371337890625,0.0,3848.780029296875,0.9051005244255066,1.0,0.0,3.0,1.0,0.0
12144900,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990051269531,0.9245764017105104,0.4455665051937103,0.4017205238342285,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.199951171875,0.9990000128746032,0.5833203196525574,0.6990264058113098,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1983337402344,0.879715621471405,0.3878554701805115,0.2718009948730469,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1970520019531,0.8220557570457458,0.313153475522995,0.2983165085315704,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.19384765625,0.726865291595459,0.213838055729866,0.9721065163612366,285.198974609375,284.95001220703125,300.4512634277344,288.1502685546875,298.34063720703125,297.3085632324219,285.2080993652344,1.0,0.5567952394485474,0.4420956075191498,0.4420956075191498,1.0,1.0,-2.979668378829956,0.9799842834472656,1.9996840953826904,0.3074636459350586,0.9033154249191284,0.9033154249191284,0.0,135.2255401611328,145.0,39779.5859375,0.0,2193.108154296875,1.0,281.19873046875,283.78192138671875,291.0860900878906,293.5468139648437,293.1499938964844,293.1499938964844,281.25,35821.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940977156162262,1.0,0.0,0.0,3.652978420257568,3.6530025005340576,8.904048058866465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5511.462890625,0.0,1535.144775390625,1895.4371337890625,0.0,3781.326416015625,0.9058773517608644,1.0,0.0,3.0,1.0,0.0
12144960,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2536926269531,0.923649251461029,0.4463057518005371,0.4023928642272949,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2538757324219,0.9990000128746032,0.5850049257278442,0.7020037770271301,297.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2535705566406,0.8803115487098694,0.3903105556964874,0.2735024392604828,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533264160156,0.821953296661377,0.3143848776817322,0.2994675040245056,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.25274658203125,0.7267258763313293,0.2146440595388412,0.9756407737731934,285.2536926269531,284.95001220703125,300.45001220703125,288.11492919921875,298.34423828125,297.31524658203125,285.2554626464844,1.0,0.5589581727981567,0.4416525959968567,0.4416525959968567,1.0,1.0,-2.990905284881592,0.9832314252853394,2.007673978805542,0.3083067536354065,0.9059351086616516,0.9059351086616516,0.0,136.3302459716797,148.0,39794.94140625,0.0,2218.490234375,1.0,281.24188232421875,283.83770751953125,291.0817565917969,293.5918273925781,293.1499938964844,293.1499938964844,280.95001220703125,35706.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938946545124054,1.0,0.0,0.0,3.6594700813293457,3.659494161605835,8.935723485592462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.455078125,0.0,1541.527587890625,1895.4371337890625,0.0,3762.86181640625,0.9072169661521912,1.0,0.0,3.0,1.0,0.0
12145020,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0808410644531,0.9193843603134156,0.4457675516605377,0.402565985918045,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807189941406,0.9990000128746032,0.5866740942001343,0.7107393145561218,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.8797029256820679,0.3938764333724975,0.2763436138629913,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.8203021883964539,0.3158536851406097,0.3012505769729614,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08154296875,0.7252418994903564,0.2155741155147552,0.9812742471694946,285.0808410644531,284.95001220703125,300.4467468261719,288.04522705078125,298.3392333984375,297.3111877441406,285.0797119140625,1.0,0.5633432865142822,0.4407666027545929,0.4407666027545929,1.0,1.0,-3.01152777671814,0.9889732003211976,2.022554636001587,0.309748113155365,0.9062755703926086,0.9062755703926086,0.0,139.10910034179688,151.0,40853.46484375,0.0,2269.377197265625,1.0,280.9577331542969,283.6227722167969,291.1116027832031,293.7584228515625,293.1499938964844,293.1499938964844,280.6499938964844,35800.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569169878959656,1.0,0.0,0.0,3.6676783561706543,3.667702436447144,8.975853234005626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6048.56884765625,0.0,1551.4241943359375,1895.4371337890625,0.0,3925.05615234375,0.9090890884399414,1.0,0.0,3.0,1.0,0.0
12145080,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0808410644531,0.9193843603134156,0.4457675516605377,0.402565985918045,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807189941406,0.9990000128746032,0.5866740942001343,0.7107393145561218,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.8797029256820679,0.3938764333724975,0.2763436138629913,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.8203021883964539,0.3158536851406097,0.3012505769729614,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08154296875,0.7252418994903564,0.2155741155147552,0.9812742471694946,285.0808410644531,284.95001220703125,300.4467468261719,288.04522705078125,298.3392333984375,297.3111877441406,285.0797119140625,1.0,0.5633432865142822,0.4407666027545929,0.4407666027545929,1.0,1.0,-3.01152777671814,0.9889732003211976,2.022554636001587,0.309748113155365,0.9062755703926086,0.9062755703926086,0.0,139.10910034179688,151.0,40853.46484375,0.0,2269.377197265625,1.0,280.9577331542969,283.6227722167969,291.1116027832031,293.7584228515625,293.1499938964844,293.1499938964844,280.6499938964844,35800.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569169878959656,1.0,0.0,0.0,3.6676783561706543,3.667702436447144,8.975853234005626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6048.56884765625,0.0,1551.4241943359375,1895.4371337890625,0.0,3925.05615234375,0.9090890884399414,1.0,0.0,3.0,1.0,0.0
12145140,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.9111851453781128,0.4436672925949096,0.4010756313800812,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.9989745020866394,0.5859173536300659,0.7217951416969299,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.87583327293396,0.396239697933197,0.278245598077774,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8157877922058105,0.3162392079830169,0.3019615411758423,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.7211549878120422,0.2156083434820175,0.9829535484313964,284.88543701171875,284.95001220703125,300.4425964355469,287.9771728515625,298.3217468261719,297.2894897460937,284.88397216796875,1.0,0.5673618316650391,0.4398806095123291,0.4398806095123291,1.0,1.0,-3.0251331329345703,0.9920124411582948,2.033120632171631,0.3101350665092468,0.9037960767745972,0.9037960767745972,0.0,142.90338134765625,154.0,41840.8671875,0.0,2313.41455078125,1.0,280.6580810546875,283.3871765136719,291.0539855957031,293.7835693359375,293.1499938964844,293.1499938964844,280.3500061035156,35994.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758171439170836,1.0,0.0,0.0,3.6685478687286377,3.668571949005127,8.980109669209924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6143.81201171875,0.0,1553.8619384765625,1895.4371337890625,0.0,4092.259033203125,0.9094078540802002,1.0,0.0,3.0,1.0,0.0
12145200,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.9111851453781128,0.4436672925949096,0.4010756313800812,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.9989745020866394,0.5859173536300659,0.7217951416969299,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.87583327293396,0.396239697933197,0.278245598077774,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8157877922058105,0.3162392079830169,0.3019615411758423,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.7211549878120422,0.2156083434820175,0.9829535484313964,284.88543701171875,284.95001220703125,300.4425964355469,287.9771728515625,298.3217468261719,297.2894897460937,284.88397216796875,1.0,0.5673618316650391,0.4398806095123291,0.4398806095123291,1.0,1.0,-3.0251331329345703,0.9920124411582948,2.033120632171631,0.3101350665092468,0.9037960767745972,0.9037960767745972,0.0,142.90338134765625,154.0,41840.8671875,0.0,2313.41455078125,1.0,280.6580810546875,283.3871765136719,291.0539855957031,293.7835693359375,293.1499938964844,293.1499938964844,280.3500061035156,35994.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758171439170836,1.0,0.0,0.0,3.6685478687286377,3.668571949005127,8.980109669209924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6143.81201171875,0.0,1553.8619384765625,1895.4371337890625,0.0,4092.259033203125,0.9094078540802002,1.0,0.0,3.0,1.0,0.0
12145260,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.679443359375,0.899176299571991,0.4408478140830993,0.3989047408103943,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6792297363281,0.9905985593795776,0.5844691395759583,0.7206409573554993,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6795654296875,0.8679665923118591,0.3979522883892059,0.2796933948993683,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6798095703125,0.8073935508728027,0.3159417808055877,0.3020419180393219,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6804504394531,0.7135416269302368,0.215002030134201,0.9819169640541076,284.679443359375,284.95001220703125,300.4375,287.91119384765625,298.3006286621094,297.2645874023437,284.6776123046875,1.0,0.5701323747634888,0.4388772547245025,0.4388772547245025,1.0,1.0,-3.022176504135132,0.9884986877441406,2.033677816390991,0.3075516521930694,0.8984982967376709,0.8984982967376709,0.0,148.29421997070312,157.0,42626.30859375,0.0,2335.77001953125,1.0,280.3581237792969,283.1449279785156,290.97198486328125,293.7564392089844,293.1499938964844,293.1499938964844,280.6499938964844,36248.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9907613396644592,1.0,0.0,0.0,3.66009521484375,3.6601195335388175,8.938776545619476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5521.779296875,0.0,1546.2940673828125,1895.4371337890625,0.0,4221.54052734375,0.9076845049858092,1.0,0.0,3.0,1.0,0.0
12145320,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.679443359375,0.899176299571991,0.4408478140830993,0.3989047408103943,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6792297363281,0.9905985593795776,0.5844691395759583,0.7206409573554993,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6795654296875,0.8679665923118591,0.3979522883892059,0.2796933948993683,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6798095703125,0.8073935508728027,0.3159417808055877,0.3020419180393219,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6804504394531,0.7135416269302368,0.215002030134201,0.9819169640541076,284.679443359375,284.95001220703125,300.4375,287.91119384765625,298.3006286621094,297.2645874023437,284.6776123046875,1.0,0.5701323747634888,0.4388772547245025,0.4388772547245025,1.0,1.0,-3.022176504135132,0.9884986877441406,2.033677816390991,0.3075516521930694,0.8984982967376709,0.8984982967376709,0.0,148.29421997070312,157.0,42626.30859375,0.0,2335.77001953125,1.0,280.3581237792969,283.1449279785156,290.97198486328125,293.7564392089844,293.1499938964844,293.1499938964844,280.6499938964844,36248.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9907613396644592,1.0,0.0,0.0,3.66009521484375,3.6601195335388175,8.938776545619476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5521.779296875,0.0,1546.2940673828125,1895.4371337890625,0.0,4221.54052734375,0.9076845049858092,1.0,0.0,3.0,1.0,0.0
12145380,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.8917575478553772,0.4398628175258636,0.3975891470909118,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.9850478768348694,0.5851612687110901,0.7208337187767029,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.8638606071472168,0.4009288847446441,0.2815421223640442,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.8019684553146362,0.316458135843277,0.302357941865921,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509521484375,0.7083252668380737,0.2149219512939453,0.981163501739502,284.8516845703125,284.95001220703125,300.4314880371094,287.8478088378906,298.29254150390625,297.2591247558594,284.8529663085937,1.0,0.5724169611930847,0.4378739297389984,0.4378739297389984,1.0,1.0,-3.022339105606079,0.9861681461334229,2.036170959472656,0.305239200592041,0.8985822796821594,0.8985822796821594,0.0,152.07150268554688,160.0,41661.4453125,0.0,2355.654052734375,1.0,280.6422424316406,283.3645935058594,290.8113098144531,293.4595642089844,293.1499938964844,293.1499938964844,280.95001220703125,36153.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9789690971374512,1.0,0.0,0.0,3.6535778045654297,3.653601884841919,8.906970379030099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5367.5517578125,0.0,1538.2991943359375,1895.4371337890625,0.0,4119.755859375,0.9061932563781738,1.0,0.0,3.0,1.0,0.0
12145440,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.8917575478553772,0.4398628175258636,0.3975891470909118,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.9850478768348694,0.5851612687110901,0.7208337187767029,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.8638606071472168,0.4009288847446441,0.2815421223640442,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.8019684553146362,0.316458135843277,0.302357941865921,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509521484375,0.7083252668380737,0.2149219512939453,0.981163501739502,284.8516845703125,284.95001220703125,300.4314880371094,287.8478088378906,298.29254150390625,297.2591247558594,284.8529663085937,1.0,0.5724169611930847,0.4378739297389984,0.4378739297389984,1.0,1.0,-3.022339105606079,0.9861681461334229,2.036170959472656,0.305239200592041,0.8985822796821594,0.8985822796821594,0.0,152.07150268554688,160.0,41661.4453125,0.0,2355.654052734375,1.0,280.6422424316406,283.3645935058594,290.8113098144531,293.4595642089844,293.1499938964844,293.1499938964844,280.95001220703125,36153.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9789690971374512,1.0,0.0,0.0,3.6535778045654297,3.653601884841919,8.906970379030099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5367.5517578125,0.0,1538.2991943359375,1895.4371337890625,0.0,4119.755859375,0.9061932563781738,1.0,0.0,3.0,1.0,0.0
12145500,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8900237679481506,0.4400165975093841,0.3975603580474853,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.9838927388191224,0.5862435102462769,0.7218942046165466,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.863569438457489,0.4029350876808166,0.282835841178894,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.8009174466133118,0.3171340227127075,0.3028944432735443,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.7071846127510071,0.2152212858200073,0.9821518063545228,284.9977722167969,284.95001220703125,300.4281311035156,287.8172302246094,298.2929077148437,297.26275634765625,285.00640869140625,1.0,0.5737174153327942,0.4373722672462463,0.4373722672462463,1.0,1.0,-3.0266683101654053,0.9866049885749816,2.0400631427764893,0.304723709821701,0.9003133177757263,0.9003133177757263,0.0,153.2847442626953,160.0,40855.60546875,0.0,2369.83447265625,1.0,280.8988647460937,283.552734375,290.74267578125,293.2748107910156,293.1499938964844,293.1499938964844,280.95001220703125,36044.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694916009902954,1.0,0.0,0.0,3.652921915054321,3.6529459953308105,8.903772936719179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5527.48095703125,0.0,1536.7572021484375,1895.4371337890625,0.0,4036.72900390625,0.906012773513794,1.0,0.0,3.0,1.0,0.0
12145560,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.8892635107040405,0.4404466152191162,0.3979046642780304,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499572753906,0.9835802316665648,0.5876595377922058,0.7235192656517029,297.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.8641529083251953,0.4051882624626159,0.2843651175498962,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.800715446472168,0.3180309534072876,0.3036896884441376,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.7068554162979126,0.215718999505043,0.9841501116752625,285.0497741699219,284.95001220703125,300.4245300292969,287.7875061035156,298.2957458496094,297.26934814453125,285.0514221191406,1.0,0.575202226638794,0.4370719790458679,0.4370719790458679,1.0,1.0,-3.033777475357056,0.9885367155075072,2.045240640640259,0.3050864040851593,0.9015464782714844,0.9015464782714844,0.0,154.19793701171875,163.0,40815.3984375,0.0,2387.607666015625,1.0,280.9417724609375,283.6076354980469,290.73614501953125,293.3074645996094,293.1499938964844,293.1499938964844,280.6499938964844,35951.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651836156845092,1.0,0.0,0.0,3.654711961746216,3.654736042022705,8.912501812119444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5923.74609375,0.0,1538.0513916015625,1895.4371337890625,0.0,3998.65625,0.9063163995742798,1.0,0.0,3.0,1.0,0.0
12145620,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.8852826952934265,0.439486026763916,0.3976663947105407,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.9809125065803528,0.5889061093330383,0.7258142232894897,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.8631976246833801,0.4084466695785522,0.2869855165481567,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.7984238862991333,0.3189692497253418,0.3049518764019012,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.7045940160751343,0.2161602675914764,0.9875015616416932,284.87469482421875,284.95001220703125,300.4166564941406,287.7307434082031,298.290771484375,297.267333984375,284.87335205078125,1.0,0.578211784362793,0.4364714324474334,0.4364714324474334,1.0,1.0,-3.044321298599243,0.9910484552383424,2.0532729625701904,0.3055080771446228,0.8991250991821289,0.8991250991821289,0.0,157.0146484375,166.0,41758.296875,0.0,2421.689208984375,1.0,280.65777587890625,283.3930969238281,290.7771911621094,293.4734191894531,293.1499938964844,293.1499938964844,280.95001220703125,36077.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9789024591445924,1.0,0.0,0.0,3.652653455734253,3.652677297592163,8.902463832782814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5387.37646484375,0.0,1536.7044677734375,1895.4371337890625,0.0,4119.17626953125,0.9059146642684937,1.0,0.0,3.0,1.0,0.0
12145680,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.8852826952934265,0.439486026763916,0.3976663947105407,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.9809125065803528,0.5889061093330383,0.7258142232894897,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.8631976246833801,0.4084466695785522,0.2869855165481567,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.7984238862991333,0.3189692497253418,0.3049518764019012,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.7045940160751343,0.2161602675914764,0.9875015616416932,284.87469482421875,284.95001220703125,300.4166564941406,287.7307434082031,298.290771484375,297.267333984375,284.87335205078125,1.0,0.578211784362793,0.4364714324474334,0.4364714324474334,1.0,1.0,-3.044321298599243,0.9910484552383424,2.0532729625701904,0.3055080771446228,0.8991250991821289,0.8991250991821289,0.0,157.0146484375,166.0,41758.296875,0.0,2421.689208984375,1.0,280.65777587890625,283.3930969238281,290.7771911621094,293.4734191894531,293.1499938964844,293.1499938964844,280.95001220703125,36077.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9789024591445924,1.0,0.0,0.0,3.652653455734253,3.652677297592163,8.902463832782814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5387.37646484375,0.0,1536.7044677734375,1895.4371337890625,0.0,4119.17626953125,0.9059146642684937,1.0,0.0,3.0,1.0,0.0
12145740,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518493652344,0.8807674646377563,0.4392789304256439,0.3971760869026184,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.9776144623756408,0.5906863808631897,0.7276394367218018,297.4034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.8617172837257385,0.4122243225574493,0.2894545793533325,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.7955707311630249,0.3201524913311004,0.3059656023979187,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.7017797231674194,0.2167350053787231,0.9898903369903564,285.0518798828125,284.95001220703125,300.4078674316406,287.677978515625,298.2889709472656,297.2704467773437,285.05328369140625,1.0,0.5810571908950806,0.435870885848999,0.435870885848999,1.0,1.0,-3.0524699687957764,0.9926663041114808,2.0598037242889404,0.3053122460842132,0.9019195437431335,0.9019195437431335,0.0,160.0306396484375,169.0,40907.671875,0.0,2452.56298828125,1.0,280.94219970703125,283.6143798828125,290.6545104980469,293.2446594238281,293.1499938964844,293.1499938964844,280.6499938964844,35920.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705654382705688,1.0,0.0,0.0,3.654775619506836,3.654799699783325,8.912812177186424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5910.7275390625,0.0,1537.89111328125,1895.4371337890625,0.0,4046.1875,0.906305968761444,1.0,0.0,3.0,1.0,0.0
12145800,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518493652344,0.8807674646377563,0.4392789304256439,0.3971760869026184,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.9776144623756408,0.5906863808631897,0.7276394367218018,297.4034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.8617172837257385,0.4122243225574493,0.2894545793533325,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.7955707311630249,0.3201524913311004,0.3059656023979187,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.7017797231674194,0.2167350053787231,0.9898903369903564,285.0518798828125,284.95001220703125,300.4078674316406,287.677978515625,298.2889709472656,297.2704467773437,285.05328369140625,1.0,0.5810571908950806,0.435870885848999,0.435870885848999,1.0,1.0,-3.0524699687957764,0.9926663041114808,2.0598037242889404,0.3053122460842132,0.9019195437431335,0.9019195437431335,0.0,160.0306396484375,169.0,40907.671875,0.0,2452.56298828125,1.0,280.94219970703125,283.6143798828125,290.6545104980469,293.2446594238281,293.1499938964844,293.1499938964844,280.6499938964844,35920.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705654382705688,1.0,0.0,0.0,3.654775619506836,3.654799699783325,8.912812177186424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5910.7275390625,0.0,1537.89111328125,1895.4371337890625,0.0,4046.1875,0.906305968761444,1.0,0.0,3.0,1.0,0.0
12145860,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.8761864304542542,0.438071072101593,0.3966465592384338,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.9741206765174866,0.5915630459785461,0.7294207215309143,297.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.8601521849632263,0.415309876203537,0.2919285297393799,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.7926650643348694,0.3208619058132171,0.3069950044155121,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.6989488005638123,0.2170033603906631,0.992474377155304,284.8746032714844,284.95001220703125,300.3981628417969,287.6297607421875,298.2807922363281,297.265625,284.87322998046875,1.0,0.5839622616767883,0.4349937438964844,0.4349937438964844,1.0,1.0,-3.060809135437012,0.9936811327934264,2.0671279430389404,0.304673433303833,0.8994781374931335,0.8994781374931335,0.0,163.19522094726562,172.0,41833.01171875,0.0,2484.71533203125,1.0,280.6578063964844,283.39752197265625,290.67706298828125,293.3796691894531,293.1499938964844,293.1499938964844,280.95001220703125,36060.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9839303493499756,1.0,0.0,0.0,3.653348207473755,3.653372287750244,8.90585113211273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.02294921875,0.0,1537.3529052734375,1895.4371337890625,0.0,4162.79296875,0.906056821346283,1.0,0.0,3.0,1.0,0.0
12145920,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.8761864304542542,0.438071072101593,0.3966465592384338,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.9741206765174866,0.5915630459785461,0.7294207215309143,297.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.8601521849632263,0.415309876203537,0.2919285297393799,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.7926650643348694,0.3208619058132171,0.3069950044155121,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.6989488005638123,0.2170033603906631,0.992474377155304,284.8746032714844,284.95001220703125,300.3981628417969,287.6297607421875,298.2807922363281,297.265625,284.87322998046875,1.0,0.5839622616767883,0.4349937438964844,0.4349937438964844,1.0,1.0,-3.060809135437012,0.9936811327934264,2.0671279430389404,0.304673433303833,0.8994781374931335,0.8994781374931335,0.0,163.19522094726562,172.0,41833.01171875,0.0,2484.71533203125,1.0,280.6578063964844,283.39752197265625,290.67706298828125,293.3796691894531,293.1499938964844,293.1499938964844,280.95001220703125,36060.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9839303493499756,1.0,0.0,0.0,3.653348207473755,3.653372287750244,8.90585113211273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.02294921875,0.0,1537.3529052734375,1895.4371337890625,0.0,4162.79296875,0.906056821346283,1.0,0.0,3.0,1.0,0.0
12145980,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05633544921875,0.8717369437217712,0.4377950727939605,0.3960671126842499,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566101074219,0.970552921295166,0.593146026134491,0.7309626936912537,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563049316406,0.8586439490318298,0.4190557301044464,0.2943556904792785,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.7897456288337708,0.3219239413738251,0.3078747391700744,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.6960403323173523,0.2174725830554962,0.9943338632583618,285.056396484375,284.95001220703125,300.38751220703125,287.5865173339844,298.2770080566406,297.26776123046875,285.0575256347656,1.0,0.5866758227348328,0.4341166317462921,0.4341166317462921,1.0,1.0,-3.067739963531494,0.994149923324585,2.073590040206909,0.303550660610199,0.902344286441803,0.902344286441803,0.0,166.2863006591797,175.0,41014.171875,0.0,2513.991455078125,1.0,280.94219970703125,283.6200256347656,290.5578308105469,293.14996337890625,293.1499938964844,293.1499938964844,280.6499938964844,35907.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743497371673584,1.0,0.0,0.0,3.655876636505127,3.655900716781616,8.918182174966205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5893.5166015625,0.0,1539.026123046875,1895.4371337890625,0.0,4079.41796875,0.9065443873405457,1.0,0.0,3.0,1.0,0.0
12146040,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05633544921875,0.8717369437217712,0.4377950727939605,0.3960671126842499,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566101074219,0.970552921295166,0.593146026134491,0.7309626936912537,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563049316406,0.8586439490318298,0.4190557301044464,0.2943556904792785,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.7897456288337708,0.3219239413738251,0.3078747391700744,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.6960403323173523,0.2174725830554962,0.9943338632583618,285.056396484375,284.95001220703125,300.38751220703125,287.5865173339844,298.2770080566406,297.26776123046875,285.0575256347656,1.0,0.5866758227348328,0.4341166317462921,0.4341166317462921,1.0,1.0,-3.067739963531494,0.994149923324585,2.073590040206909,0.303550660610199,0.902344286441803,0.902344286441803,0.0,166.2863006591797,175.0,41014.171875,0.0,2513.991455078125,1.0,280.94219970703125,283.6200256347656,290.5578308105469,293.14996337890625,293.1499938964844,293.1499938964844,280.6499938964844,35907.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743497371673584,1.0,0.0,0.0,3.655876636505127,3.655900716781616,8.918182174966205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5893.5166015625,0.0,1539.026123046875,1895.4371337890625,0.0,4079.41796875,0.9065443873405457,1.0,0.0,3.0,1.0,0.0
12146100,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217529296875,0.8701910376548767,0.4374311864376068,0.3960672318935394,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92071533203125,0.9693830013275146,0.5937648415565491,0.7321124076843262,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.85848468542099,0.4207868874073028,0.2957468032836914,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232177734375,0.7888609766960144,0.3223889470100403,0.3084947168827057,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.6951291561126709,0.2176851332187652,0.9959221482276917,284.9216003417969,284.95001220703125,300.3818359375,287.5669250488281,298.2741394042969,297.2675476074219,284.9140625,1.0,0.5881391763687134,0.4336780607700348,0.4336780607700348,1.0,1.0,-3.0731351375579834,0.9950940608978271,2.078041076660156,0.303366482257843,0.900863528251648,0.900863528251648,0.0,167.61996459960938,175.0,41809.171875,0.0,2531.230712890625,1.0,280.69854736328125,283.4493103027344,290.6075439453125,293.3370361328125,293.1499938964844,293.1499938964844,280.6499938964844,35980.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9819802641868592,1.0,0.0,0.0,3.656421661376953,3.6564457416534415,8.920841310100514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5735.69189453125,0.0,1540.1776123046875,1895.4371337890625,0.0,4145.91259765625,0.9066591858863832,1.0,0.0,3.0,1.0,0.0
12146160,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.8674278855323792,0.4365512132644653,0.3955085873603821,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.9669955968856812,0.5938567519187927,0.7325552105903625,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.8572326302528381,0.4221232533454895,0.2968224585056305,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.7869659662246704,0.3225485980510711,0.3088235855102539,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.693295955657959,0.2176692187786102,0.9965806007385254,284.8740539550781,284.95001220703125,300.3759155273437,287.5487365722656,298.2679443359375,297.2625427246094,284.8726806640625,1.0,0.589462161064148,0.4332691729068756,0.4332691729068756,1.0,1.0,-3.075358867645264,0.9949142932891846,2.080444574356079,0.3027838766574859,0.8998370170593262,0.8998370170593262,0.0,169.44021606445312,178.0,41896.2890625,0.0,2545.018798828125,1.0,280.6578369140625,283.4007263183594,290.5910949707031,293.2933654785156,293.1499938964844,293.1499938964844,280.3500061035156,36055.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986715853214264,1.0,0.0,0.0,3.654646635055542,3.6546707153320312,8.912182920539635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6028.466796875,0.0,1538.7613525390625,1895.4371337890625,0.0,4186.82177734375,0.9063432812690736,1.0,0.0,3.0,1.0,0.0
12146220,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6754150390625,0.8606122136116028,0.4340450763702392,0.3936431109905243,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6752014160156,0.9605997800827026,0.5930854678153992,0.7322110533714294,297.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6754455566406,0.8534992337226868,0.4241623282432556,0.2985016107559204,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6756896972656,0.781952440738678,0.3222963809967041,0.3089298605918884,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6762390136719,0.6884321570396423,0.2171740382909774,0.9958480596542358,284.6753845214844,284.95001220703125,300.3634338378906,287.51690673828125,298.2510681152344,297.2467041015625,284.6738586425781,1.0,0.5916531085968018,0.4324514269828796,0.4324514269828796,1.0,1.0,-3.0740714073181152,0.9924200773239136,2.081651449203491,0.3007028102874756,0.8945319652557373,0.8945319652557373,0.0,173.56932067871094,181.0,42735.8046875,0.0,2564.2216796875,1.0,280.3582458496094,283.163818359375,290.5693054199219,293.3392639160156,293.1499938964844,293.1499938964844,280.6499938964844,36289.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6446125507354736,3.644636392593384,8.863311222739867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5433.291015625,0.0,1529.3443603515625,1895.4371337890625,0.0,4300.0,0.9042537808418274,1.0,0.0,3.0,1.0,0.0
12146280,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6754150390625,0.8606122136116028,0.4340450763702392,0.3936431109905243,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6752014160156,0.9605997800827026,0.5930854678153992,0.7322110533714294,297.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6754455566406,0.8534992337226868,0.4241623282432556,0.2985016107559204,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6756896972656,0.781952440738678,0.3222963809967041,0.3089298605918884,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6762390136719,0.6884321570396423,0.2171740382909774,0.9958480596542358,284.6753845214844,284.95001220703125,300.3634338378906,287.51690673828125,298.2510681152344,297.2467041015625,284.6738586425781,1.0,0.5916531085968018,0.4324514269828796,0.4324514269828796,1.0,1.0,-3.0740714073181152,0.9924200773239136,2.081651449203491,0.3007028102874756,0.8945319652557373,0.8945319652557373,0.0,173.56932067871094,181.0,42735.8046875,0.0,2564.2216796875,1.0,280.3582458496094,283.163818359375,290.5693054199219,293.3392639160156,293.1499938964844,293.1499938964844,280.6499938964844,36289.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6446125507354736,3.644636392593384,8.863311222739867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5433.291015625,0.0,1529.3443603515625,1895.4371337890625,0.0,4300.0,0.9042537808418274,1.0,0.0,3.0,1.0,0.0
12146340,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512878417969,0.8558239936828613,0.4331881105899811,0.3924536406993866,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.9559603333473206,0.5936694741249084,0.7323938608169556,297.3954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512878417969,0.8515011668205261,0.4274071156978607,0.3005204796791076,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510437011719,0.778469443321228,0.3227757811546325,0.3092014789581299,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505249023437,0.6848726272583008,0.2171440869569778,0.995277225971222,284.851318359375,284.95001220703125,300.3500061035156,287.49151611328125,298.2435913085937,297.2449035644531,284.852783203125,1.0,0.5936251878738403,0.4316336512565613,0.4316336512565613,1.0,1.0,-3.0748653411865234,0.9907183647155762,2.084146976470948,0.2986844778060913,0.89463871717453,0.89463871717453,0.0,176.7631072998047,184.0,41794.11328125,0.0,2582.518310546875,1.0,280.6421203613281,283.3851928710937,290.45025634765625,293.0902099609375,293.1499938964844,293.1499938964844,280.95001220703125,36175.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987822949886322,1.0,0.0,0.0,3.637245178222656,3.6372692584991455,8.82751521658065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5289.31396484375,0.0,1520.329345703125,1895.4371337890625,0.0,4196.34375,0.9025585651397704,1.0,0.0,3.0,1.0,0.0
12146400,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512878417969,0.8558239936828613,0.4331881105899811,0.3924536406993866,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.9559603333473206,0.5936694741249084,0.7323938608169556,297.3954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512878417969,0.8515011668205261,0.4274071156978607,0.3005204796791076,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510437011719,0.778469443321228,0.3227757811546325,0.3092014789581299,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505249023437,0.6848726272583008,0.2171440869569778,0.995277225971222,284.851318359375,284.95001220703125,300.3500061035156,287.49151611328125,298.2435913085937,297.2449035644531,284.852783203125,1.0,0.5936251878738403,0.4316336512565613,0.4316336512565613,1.0,1.0,-3.0748653411865234,0.9907183647155762,2.084146976470948,0.2986844778060913,0.89463871717453,0.89463871717453,0.0,176.7631072998047,184.0,41794.11328125,0.0,2582.518310546875,1.0,280.6421203613281,283.3851928710937,290.45025634765625,293.0902099609375,293.1499938964844,293.1499938964844,280.95001220703125,36175.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987822949886322,1.0,0.0,0.0,3.637245178222656,3.6372692584991455,8.82751521658065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5289.31396484375,0.0,1520.329345703125,1895.4371337890625,0.0,4196.34375,0.9025585651397704,1.0,0.0,3.0,1.0,0.0
12146460,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730895996094,0.8544313311576843,0.4339038729667663,0.3928563594818115,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733642578125,0.9550290107727052,0.5959813594818115,0.7348170280456543,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07305908203125,0.8526042103767395,0.4320068061351776,0.3035473823547363,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726928710937,0.7779669761657715,0.3243144154548645,0.3104792237281799,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07196044921875,0.6841555237770081,0.2179770022630691,0.9983478784561156,285.0731201171875,284.95001220703125,300.3360290527344,287.4756164550781,298.24664306640625,297.25750732421875,285.07525634765625,1.0,0.596208393573761,0.4309796392917633,0.4309796392917633,1.0,1.0,-3.08644700050354,0.9934177994728088,2.093029022216797,0.2986747026443481,0.8980637192726135,0.8980637192726135,0.0,178.61793518066406,187.0,41114.91796875,0.0,2614.62890625,1.0,280.941650390625,283.6383361816406,290.4177551269531,292.9872131347656,293.1499938964844,293.1499938964844,281.25,35938.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726864695549012,1.0,0.0,0.0,3.6386451721191406,3.638669013977051,8.834311415739649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5207.42041015625,0.0,1520.1165771484375,1895.4371337890625,0.0,4064.832763671875,0.9027186036109924,1.0,0.0,3.0,1.0,0.0
12146520,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730895996094,0.8544313311576843,0.4339038729667663,0.3928563594818115,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733642578125,0.9550290107727052,0.5959813594818115,0.7348170280456543,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07305908203125,0.8526042103767395,0.4320068061351776,0.3035473823547363,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726928710937,0.7779669761657715,0.3243144154548645,0.3104792237281799,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07196044921875,0.6841555237770081,0.2179770022630691,0.9983478784561156,285.0731201171875,284.95001220703125,300.3360290527344,287.4756164550781,298.24664306640625,297.25750732421875,285.07525634765625,1.0,0.596208393573761,0.4309796392917633,0.4309796392917633,1.0,1.0,-3.08644700050354,0.9934177994728088,2.093029022216797,0.2986747026443481,0.8980637192726135,0.8980637192726135,0.0,178.61793518066406,187.0,41114.91796875,0.0,2614.62890625,1.0,280.941650390625,283.6383361816406,290.4177551269531,292.9872131347656,293.1499938964844,293.1499938964844,281.25,35938.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726864695549012,1.0,0.0,0.0,3.6386451721191406,3.638669013977051,8.834311415739649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5207.42041015625,0.0,1520.1165771484375,1895.4371337890625,0.0,4064.832763671875,0.9027186036109924,1.0,0.0,3.0,1.0,0.0
