time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12146580,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.313232421875,0.8544625043869019,0.435484766960144,0.3941279649734497,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3135070800781,0.955753207206726,0.5993494391441345,0.7386723160743713,297.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.313232421875,0.8550626039505005,0.4374311566352844,0.3072054982185364,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3128662109375,0.7788382172584534,0.3265652954578399,0.3124756217002868,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3121032714844,0.6848738789558411,0.2194505929946899,1.004422664642334,285.3132629394531,284.95001220703125,300.32183837890625,287.4715881347656,298.2549743652344,297.27740478515625,285.3154296875,1.0,0.5995482206344604,0.4303255975246429,0.4303255975246429,1.0,1.0,-3.105635404586792,0.9989389777183532,2.106696367263794,0.2998207807540893,0.9048823714256288,0.9048823714256288,0.0,180.1209716796875,190.0,40641.578125,0.0,2659.9736328125,1.0,281.2417297363281,283.8983154296875,290.4259338378906,292.9550476074219,293.1499938964844,293.1499938964844,280.95001220703125,35641.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605996608734132,1.0,0.0,0.0,3.6511716842651367,3.651195764541626,8.895242444850737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5797.76611328125,0.0,1531.7923583984375,1895.4371337890625,0.0,3957.9296875,0.905319094657898,1.0,0.0,3.0,1.0,0.0
12146640,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.313232421875,0.8544625043869019,0.435484766960144,0.3941279649734497,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3135070800781,0.955753207206726,0.5993494391441345,0.7386723160743713,297.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.313232421875,0.8550626039505005,0.4374311566352844,0.3072054982185364,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3128662109375,0.7788382172584534,0.3265652954578399,0.3124756217002868,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3121032714844,0.6848738789558411,0.2194505929946899,1.004422664642334,285.3132629394531,284.95001220703125,300.32183837890625,287.4715881347656,298.2549743652344,297.27740478515625,285.3154296875,1.0,0.5995482206344604,0.4303255975246429,0.4303255975246429,1.0,1.0,-3.105635404586792,0.9989389777183532,2.106696367263794,0.2998207807540893,0.9048823714256288,0.9048823714256288,0.0,180.1209716796875,190.0,40641.578125,0.0,2659.9736328125,1.0,281.2417297363281,283.8983154296875,290.4259338378906,292.9550476074219,293.1499938964844,293.1499938964844,280.95001220703125,35641.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605996608734132,1.0,0.0,0.0,3.6511716842651367,3.651195764541626,8.895242444850737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5797.76611328125,0.0,1531.7923583984375,1895.4371337890625,0.0,3957.9296875,0.905319094657898,1.0,0.0,3.0,1.0,0.0
12146700,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1684265136719,0.8540626764297485,0.4355937242507934,0.3946653008460998,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.16717529296875,0.955669403076172,0.6004451513290405,0.7405627965927124,297.4356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683959960937,0.8559150099754333,0.439651757478714,0.3090096414089203,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16998291015625,0.7789676785469055,0.3273995518684387,0.313505083322525,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.17315673828125,0.6850084066390991,0.2200235277414322,1.007795333862305,285.16815185546875,284.95001220703125,300.314697265625,287.4737243652344,298.2550048828125,297.2814025878906,285.1595153808594,1.0,0.6014006733894348,0.4299985766410827,0.4299985766410827,1.0,1.0,-3.1154990196228027,1.0017805099487305,2.1137185096740723,0.3005431592464447,0.9049544930458068,0.9049544930458068,0.0,181.18582153320312,190.0,41397.44140625,0.0,2685.0185546875,1.0,280.9985046386719,283.7231140136719,290.5180358886719,293.1985778808594,293.1499938964844,293.1499938964844,280.95001220703125,35688.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697732329368592,1.0,0.0,0.0,3.657395839691162,3.6574199199676514,8.925595693654031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.818359375,0.0,1539.07470703125,1895.4371337890625,0.0,4039.2109375,0.906679630279541,1.0,0.0,3.0,1.0,0.0
12146760,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.115234375,0.8520238995552063,0.4349783062934875,0.3944228589534759,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150207519531,0.9537455439567566,0.6007720232009888,0.7414194941520691,297.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.115234375,0.8552387356758118,0.4412948489189148,0.3103507757186889,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.7776856422424316,0.3277854025363922,0.3141048848628998,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11602783203125,0.6838454604148865,0.2202614247798919,1.0097949504852295,285.1151733398437,284.95001220703125,300.3074951171875,287.478515625,298.2496643066406,297.2783203125,285.11376953125,1.0,0.603076696395874,0.4294881522655487,0.4294881522655487,1.0,1.0,-3.120745897293091,1.0024731159210205,2.1182727813720703,0.3001652956008911,0.905476450920105,0.905476450920105,0.0,183.0071716308593,193.0,41506.52734375,0.0,2705.081298828125,1.0,280.9576721191406,283.6702880859375,290.530029296875,293.1907043457031,293.1499938964844,293.1499938964844,280.6499938964844,35748.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757824540138244,1.0,0.0,0.0,3.66144061088562,3.661464691162109,8.945349350142351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.5263671875,0.0,1544.04443359375,1895.4371337890625,0.0,4091.955810546875,0.9076554179191588,1.0,0.0,3.0,1.0,0.0
12146820,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8459291458129883,0.4326395094394684,0.3928094804286957,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9473132491111756,0.6000418663024902,0.7412945032119751,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8519171476364136,0.4436148703098297,0.3122998774051666,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.7731825113296509,0.3276883065700531,0.314453125,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.6796166300773621,0.2200191169977188,1.0106019973754885,284.88995361328125,284.95001220703125,300.29296875,287.4955749511719,298.2320251464844,297.26275634765625,284.8885192871094,1.0,0.6057948470115662,0.428467333316803,0.428467333316803,1.0,1.0,-3.122434616088867,1.0005309581756592,2.121903657913208,0.2979744374752044,0.9027857184410096,0.9027857184410096,0.0,187.5184020996093,181.0,42245.3828125,0.0,2732.4677734375,1.0,280.6581420898437,283.4176330566406,290.54949951171875,293.27752685546875,293.1499938964844,293.1499938964844,280.3500061035156,35973.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990151047706604,1.0,0.0,0.0,3.6631417274475098,3.663165807723999,8.953663268584933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6046.81787109375,0.0,1547.642578125,1895.4371337890625,0.0,4216.31689453125,0.9081817865371704,1.0,0.0,3.0,1.0,0.0
12146880,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8459291458129883,0.4326395094394684,0.3928094804286957,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9473132491111756,0.6000418663024902,0.7412945032119751,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8519171476364136,0.4436148703098297,0.3122998774051666,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.7731825113296509,0.3276883065700531,0.314453125,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.6796166300773621,0.2200191169977188,1.0106019973754885,284.88995361328125,284.95001220703125,300.29296875,287.4955749511719,298.2320251464844,297.26275634765625,284.8885192871094,1.0,0.6057948470115662,0.428467333316803,0.428467333316803,1.0,1.0,-3.122434616088867,1.0005309581756592,2.121903657913208,0.2979744374752044,0.9027857184410096,0.9027857184410096,0.0,187.5184020996093,181.0,42245.3828125,0.0,2732.4677734375,1.0,280.6581420898437,283.4176330566406,290.54949951171875,293.27752685546875,293.1499938964844,293.1499938964844,280.3500061035156,35973.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990151047706604,1.0,0.0,0.0,3.6631417274475098,3.663165807723999,8.953663268584933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6046.81787109375,0.0,1547.642578125,1895.4371337890625,0.0,4216.31689453125,0.9081817865371704,1.0,0.0,3.0,1.0,0.0
12146940,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6901550292969,0.8458867073059082,0.4297650754451751,0.3902625143527984,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6899108886719,0.9486756324768066,0.5984355807304382,0.7394561171531677,297.4047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.69012451171875,0.8547767996788025,0.4453753530979156,0.3135438561439514,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6903991699219,0.7743282318115234,0.3269810974597931,0.3138346970081329,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6909484863281,0.6803282499313354,0.2192041724920272,1.0071702003479004,284.6900939941406,284.95001220703125,300.2782287597656,287.5219116210937,298.2115783691406,297.2438659667969,284.68853759765625,1.0,0.6032976508140564,0.4274464845657348,0.4274464845657348,1.0,1.0,-3.114307403564453,0.99495667219162,2.1193506717681885,0.2943035662174225,0.8976650834083557,0.8976650834083557,0.0,185.6280212402344,169.0,43061.34375,0.0,2706.287109375,1.0,280.358154296875,283.1768493652344,290.5589599609375,293.33807373046875,293.1499938964844,293.1499938964844,280.6499938964844,36229.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655351877212525,3.6553759574890137,8.915622515814903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5452.85888671875,0.0,1540.8497314453125,1895.4371337890625,0.0,4300.0,0.9066105484962464,1.0,0.0,3.0,1.0,0.0
12147000,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6901550292969,0.8458867073059082,0.4297650754451751,0.3902625143527984,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6899108886719,0.9486756324768066,0.5984355807304382,0.7394561171531677,297.4047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.69012451171875,0.8547767996788025,0.4453753530979156,0.3135438561439514,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6903991699219,0.7743282318115234,0.3269810974597931,0.3138346970081329,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6909484863281,0.6803282499313354,0.2192041724920272,1.0071702003479004,284.6900939941406,284.95001220703125,300.2782287597656,287.5219116210937,298.2115783691406,297.2438659667969,284.68853759765625,1.0,0.6032976508140564,0.4274464845657348,0.4274464845657348,1.0,1.0,-3.114307403564453,0.99495667219162,2.1193506717681885,0.2943035662174225,0.8976650834083557,0.8976650834083557,0.0,185.6280212402344,169.0,43061.34375,0.0,2706.287109375,1.0,280.358154296875,283.1768493652344,290.5589599609375,293.33807373046875,293.1499938964844,293.1499938964844,280.6499938964844,36229.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655351877212525,3.6553759574890137,8.915622515814903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5452.85888671875,0.0,1540.8497314453125,1895.4371337890625,0.0,4300.0,0.9066105484962464,1.0,0.0,3.0,1.0,0.0
12147060,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.852685809135437,0.4288395941257477,0.3885873556137085,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.9583008885383606,0.5985687971115112,0.7384814620018005,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.8645687103271484,0.4486517310142517,0.3152439296245575,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.7817325592041016,0.3272462487220764,0.3134556114673614,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.6866378784179688,0.2190356254577636,1.0038914680480957,284.8653259277344,284.95001220703125,300.2633361816406,287.5566711425781,298.2037353515625,297.241943359375,284.8666687011719,1.0,0.5984644293785095,0.4267986118793487,0.4267986118793487,1.0,1.0,-3.1090245246887207,0.9913613796234132,2.117663145065308,0.2917007505893707,0.8979550004005432,0.8979550004005432,0.0,178.4677276611328,157.0,42087.2421875,0.0,2657.888916015625,1.0,280.6422119140625,283.3952331542969,290.4965515136719,293.1393737792969,293.1499938964844,293.1499938964844,280.95001220703125,36131.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9836148619651794,1.0,0.0,0.0,3.6496288776397705,3.64965295791626,8.887726608008961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5319.8310546875,0.0,1533.7418212890625,1895.4371337890625,0.0,4160.0654296875,0.9052955508232116,1.0,0.0,3.0,1.0,0.0
12147120,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.852685809135437,0.4288395941257477,0.3885873556137085,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.9583008885383606,0.5985687971115112,0.7384814620018005,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.8645687103271484,0.4486517310142517,0.3152439296245575,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.7817325592041016,0.3272462487220764,0.3134556114673614,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.6866378784179688,0.2190356254577636,1.0038914680480957,284.8653259277344,284.95001220703125,300.2633361816406,287.5566711425781,298.2037353515625,297.241943359375,284.8666687011719,1.0,0.5984644293785095,0.4267986118793487,0.4267986118793487,1.0,1.0,-3.1090245246887207,0.9913613796234132,2.117663145065308,0.2917007505893707,0.8979550004005432,0.8979550004005432,0.0,178.4677276611328,157.0,42087.2421875,0.0,2657.888916015625,1.0,280.6422119140625,283.3952331542969,290.4965515136719,293.1393737792969,293.1499938964844,293.1499938964844,280.95001220703125,36131.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9836148619651794,1.0,0.0,0.0,3.6496288776397705,3.64965295791626,8.887726608008961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5319.8310546875,0.0,1533.7418212890625,1895.4371337890625,0.0,4160.0654296875,0.9052955508232116,1.0,0.0,3.0,1.0,0.0
12147180,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823669433594,0.8667500019073486,0.4296034276485443,0.3885523974895477,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826416015625,0.9749323725700378,0.6005775928497314,0.7398748993873596,297.42047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824279785156,0.8817879557609558,0.4533978998661041,0.3180003464221954,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820617675781,0.7958002090454102,0.3287246823310852,0.3141596615314483,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813903808594,0.6990658044815063,0.2198617607355117,1.0044983625411987,285.0824279785156,284.95001220703125,300.24822998046875,287.5989990234375,298.2068176269531,297.2552490234375,285.08428955078125,1.0,0.5931016206741333,0.4261507391929626,0.4261507391929626,1.0,1.0,-3.115150451660156,0.9920018315315248,2.1231486797332764,0.2908180654048919,0.9014788269996644,0.9014788269996644,0.0,167.77821350097656,145.0,41348.54296875,0.0,2613.127197265625,1.0,280.9417724609375,283.64410400390625,290.5258178710937,293.09576416015625,293.1499938964844,293.1499938964844,280.6499938964844,35911.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9653592705726624,1.0,0.0,0.0,3.6520979404449454,3.652122020721436,8.899756380742474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5909.9287109375,0.0,1534.8433837890625,1895.4371337890625,0.0,4000.21240234375,0.9057067036628724,1.0,0.0,3.0,1.0,0.0
12147240,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823669433594,0.8667500019073486,0.4296034276485443,0.3885523974895477,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826416015625,0.9749323725700378,0.6005775928497314,0.7398748993873596,297.42047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824279785156,0.8817879557609558,0.4533978998661041,0.3180003464221954,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820617675781,0.7958002090454102,0.3287246823310852,0.3141596615314483,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813903808594,0.6990658044815063,0.2198617607355117,1.0044983625411987,285.0824279785156,284.95001220703125,300.24822998046875,287.5989990234375,298.2068176269531,297.2552490234375,285.08428955078125,1.0,0.5931016206741333,0.4261507391929626,0.4261507391929626,1.0,1.0,-3.115150451660156,0.9920018315315248,2.1231486797332764,0.2908180654048919,0.9014788269996644,0.9014788269996644,0.0,167.77821350097656,145.0,41348.54296875,0.0,2613.127197265625,1.0,280.9417724609375,283.64410400390625,290.5258178710937,293.09576416015625,293.1499938964844,293.1499938964844,280.6499938964844,35911.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9653592705726624,1.0,0.0,0.0,3.6520979404449454,3.652122020721436,8.899756380742474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5909.9287109375,0.0,1534.8433837890625,1895.4371337890625,0.0,4000.21240234375,0.9057067036628724,1.0,0.0,3.0,1.0,0.0
12147300,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.8752946853637695,0.4295020997524261,0.3885977864265442,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.9838050007820128,0.6012098789215088,0.740781307220459,297.4235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94110107421875,0.8919874429702759,0.4554203152656555,0.3194481432437897,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9426574707031,0.804206371307373,0.329317033290863,0.31465944647789,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.7065433263778687,0.2202333211898803,1.0055625438690186,284.9410400390625,284.95001220703125,300.2406311035156,287.6227111816406,298.2059326171875,297.2583923339844,284.9335327148437,1.0,0.5903742909431458,0.4258267879486084,0.4258267879486084,1.0,1.0,-3.119670391082764,0.9928460717201232,2.126824140548706,0.2907080054283142,0.9000609517097473,0.9000609517097473,0.0,162.07125854492188,145.0,42096.91796875,0.0,2591.572265625,1.0,280.69854736328125,283.4709167480469,290.6382141113281,293.35272216796875,293.1499938964844,293.1499938964844,280.6499938964844,35978.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715395569801332,1.0,0.0,0.0,3.652756690979004,3.652780771255493,8.902967465473921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5764.81103515625,0.0,1536.0784912109375,1895.4371337890625,0.0,4054.7568359375,0.905838906764984,1.0,0.0,3.0,1.0,0.0
12147360,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.883033037185669,0.4288119375705719,0.387972891330719,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9912666082382202,0.6012201309204102,0.7408122420310974,297.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9014578461647034,0.4569611847400665,0.3204834759235382,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8117632865905762,0.3295561075210571,0.3148052990436554,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.7132443189620972,0.2203514575958252,1.0055570602416992,284.8970031738281,284.95001220703125,300.23297119140625,287.64801025390625,298.2010803222656,297.2560119628906,284.8959045410156,1.0,0.5874006748199463,0.4254791736602783,0.4254791736602783,1.0,1.0,-3.120367765426636,0.9922234416007996,2.1281445026397705,0.2899994850158691,0.8992228507995605,0.8992228507995605,0.0,156.83172607421875,133.0,42204.34765625,0.0,2565.0341796875,1.0,280.6578674316406,283.4232177734375,290.6744689941406,293.36749267578125,293.1499938964844,293.1499938964844,280.95001220703125,36045.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752114415168762,1.0,0.0,0.0,3.651219367980957,3.6512434482574463,8.895474934433878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.96875,0.0,1534.8626708984375,1895.4371337890625,0.0,4086.96142578125,0.9055721163749696,1.0,0.0,3.0,1.0,0.0
12147420,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.8984358906745911,0.4287973344326019,0.3872116208076477,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.9990000128746032,0.6028522253036499,0.7283563613891602,297.4291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.921589732170105,0.4611462354660034,0.3228603899478912,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810852050781,0.8256935477256775,0.3306671977043152,0.3152733147144317,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08074951171875,0.7253407835960388,0.2209998220205307,1.0060395002365112,285.08123779296875,284.95001220703125,300.2174987792969,287.702880859375,298.19891357421875,297.2629089355469,285.081787109375,1.0,0.5806048512458801,0.4247839450836181,0.4247839450836181,1.0,1.0,-3.111956119537353,0.9873527884483336,2.124603509902954,0.2872673571109772,0.9024776220321656,0.9024776220321656,0.0,147.22607421875,121.0,41312.95703125,0.0,2497.781005859375,1.0,280.9421691894531,283.64178466796875,290.65924072265625,293.247802734375,293.1499938964844,293.1499938964844,280.6499938964844,35878.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627973437309264,1.0,0.0,0.0,3.6548900604248047,3.654914140701294,8.913370379559638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5944.25146484375,0.0,1537.7022705078125,1895.4371337890625,0.0,3977.48193359375,0.9063018560409546,1.0,0.0,3.0,1.0,0.0
12147480,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.8984358906745911,0.4287973344326019,0.3872116208076477,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.9990000128746032,0.6028522253036499,0.7283563613891602,297.4291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.921589732170105,0.4611462354660034,0.3228603899478912,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810852050781,0.8256935477256775,0.3306671977043152,0.3152733147144317,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08074951171875,0.7253407835960388,0.2209998220205307,1.0060395002365112,285.08123779296875,284.95001220703125,300.2174987792969,287.702880859375,298.19891357421875,297.2629089355469,285.081787109375,1.0,0.5806048512458801,0.4247839450836181,0.4247839450836181,1.0,1.0,-3.111956119537353,0.9873527884483336,2.124603509902954,0.2872673571109772,0.9024776220321656,0.9024776220321656,0.0,147.22607421875,121.0,41312.95703125,0.0,2497.781005859375,1.0,280.9421691894531,283.64178466796875,290.65924072265625,293.247802734375,293.1499938964844,293.1499938964844,280.6499938964844,35878.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627973437309264,1.0,0.0,0.0,3.6548900604248047,3.654914140701294,8.913370379559638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5944.25146484375,0.0,1537.7022705078125,1895.4371337890625,0.0,3977.48193359375,0.9063018560409546,1.0,0.0,3.0,1.0,0.0
12147540,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.9125259518623352,0.4275973737239837,0.3863526582717895,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.9990000128746032,0.6072705388069153,0.6956350207328796,297.4258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.940776824951172,0.4643653631210327,0.3251909911632538,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.8379918932914734,0.3311692178249359,0.3157449662685394,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.7358493208885193,0.2212313264608383,1.006690502166748,284.8758239746094,284.95001220703125,300.20184326171875,287.7627258300781,298.1951904296875,297.2690124511719,284.8734741210937,1.0,0.5719386339187622,0.4240886867046356,0.4240886867046356,1.0,1.0,-3.0848264694213867,0.9756146669387816,2.1092119216918945,0.2816767394542694,0.8998299241065979,0.8998299241065979,0.0,138.755126953125,109.0,41885.35546875,0.0,2401.76513671875,1.0,280.6578063964844,283.4014892578125,290.7854919433594,293.4715576171875,293.1499938964844,293.1499938964844,280.3500061035156,36044.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714032411575316,1.0,0.0,0.0,3.654164552688599,3.654188632965088,8.909831308301364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.48291015625,0.0,1538.1378173828125,1895.4371337890625,0.0,4053.558349609375,0.9062241911888124,1.0,0.0,3.0,1.0,0.0
12147600,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.9125259518623352,0.4275973737239837,0.3863526582717895,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.9990000128746032,0.6072705388069153,0.6956350207328796,297.4258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.940776824951172,0.4643653631210327,0.3251909911632538,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.8379918932914734,0.3311692178249359,0.3157449662685394,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.7358493208885193,0.2212313264608383,1.006690502166748,284.8758239746094,284.95001220703125,300.20184326171875,287.7627258300781,298.1951904296875,297.2690124511719,284.8734741210937,1.0,0.5719386339187622,0.4240886867046356,0.4240886867046356,1.0,1.0,-3.0848264694213867,0.9756146669387816,2.1092119216918945,0.2816767394542694,0.8998299241065979,0.8998299241065979,0.0,138.755126953125,109.0,41885.35546875,0.0,2401.76513671875,1.0,280.6578063964844,283.4014892578125,290.7854919433594,293.4715576171875,293.1499938964844,293.1499938964844,280.3500061035156,36044.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714032411575316,1.0,0.0,0.0,3.654164552688599,3.654188632965088,8.909831308301364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.48291015625,0.0,1538.1378173828125,1895.4371337890625,0.0,4053.558349609375,0.9062241911888124,1.0,0.0,3.0,1.0,0.0
12147660,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70428466796875,0.9211952090263368,0.426286369562149,0.385233461856842,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.703369140625,0.9990000128746032,0.6104761958122253,0.6766877770423889,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.70391845703125,0.95151948928833,0.4656097292900085,0.3260749578475952,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7054748535156,0.8451996445655823,0.3310080468654632,0.3155808448791504,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7083435058594,0.7419231534004211,0.2210055440664291,1.00547456741333,284.7040100097656,284.95001220703125,300.1929931640625,287.798095703125,298.1930847167969,297.2720642089844,284.696044921875,1.0,0.5663928985595703,0.4239029884338379,0.4239029884338379,1.0,1.0,-3.065368175506592,0.9679561257362366,2.097412109375,0.2784052193164825,0.8963713645935059,0.8963713645935059,0.0,133.85826110839844,109.0,42521.65625,0.0,2340.030029296875,1.0,280.3910827636719,283.1923522949219,290.850830078125,293.6327209472656,293.1499938964844,293.1499938964844,280.3500061035156,36202.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9789469838142396,1.0,0.0,0.0,3.6496548652648926,3.649678945541382,8.887853937267209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.73486328125,0.0,1534.298828125,1895.4371337890625,0.0,4119.5634765625,0.9052878022193908,1.0,0.0,3.0,1.0,0.0
12147720,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6535339355469,0.9282430410385132,0.4250848293304443,0.3840639591217041,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6532592773437,0.9990000128746032,0.6132214069366455,0.6615486145019531,297.4115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6534118652344,0.9597769975662231,0.4664225578308105,0.3265675604343414,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6539001464844,0.8510523438453674,0.3307206928730011,0.3152309656143188,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6547546386719,0.7468195557594299,0.2206980437040329,1.0036965608596802,284.6534423828125,284.95001220703125,300.1860046386719,287.8266906738281,298.1921691894531,297.275634765625,284.6507873535156,1.0,0.5617043972015381,0.4237571060657501,0.4237571060657501,1.0,1.0,-3.047999858856201,0.9611944556236268,2.0868053436279297,0.2755449414253235,0.8940773606300354,0.8940773606300354,0.0,129.95750427246094,112.0,42396.078125,0.0,2287.984619140625,1.0,280.3582458496094,283.1435546875,290.8529663085937,293.5892944335937,293.1499938964844,293.1499938964844,280.6499938964844,36304.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9799456596374512,1.0,0.0,0.0,3.6436843872070312,3.643708467483521,8.858798423716507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5479.51513671875,0.0,1528.427978515625,1895.4371337890625,0.0,4128.2509765625,0.9040523171424866,1.0,0.0,3.0,1.0,0.0
12147780,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8164978027344,0.9392194747924804,0.4242090880870819,0.3825688660144806,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8166198730469,0.9990000128746032,0.6211684942245483,0.6392768025398254,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8165588378906,0.9726746678352356,0.4698174595832824,0.328432559967041,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8163146972656,0.8604392409324646,0.3310372233390808,0.3150311410427093,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8158874511719,0.7545962333679199,0.2207032740116119,1.0017273426055908,284.8165283203125,284.95001220703125,300.1700134277344,287.8939819335937,298.20623779296875,297.3060913085937,284.8176574707031,1.0,0.5557460188865662,0.4234254956245422,0.4234254956245422,1.0,1.0,-3.025211811065674,0.952002227306366,2.073209762573242,0.2710430920124054,0.8936131000518799,0.8936131000518799,0.0,124.44554138183594,115.0,41275.046875,0.0,2218.52490234375,1.0,280.64208984375,283.35321044921875,290.8231811523437,293.4157409667969,293.1499938964844,293.1499938964844,280.95001220703125,36213.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613205194473268,1.0,0.0,0.0,3.634896993637085,3.634920835494995,8.816120384835813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5345.65185546875,0.0,1518.0184326171875,1895.4371337890625,0.0,3964.34814453125,0.9020580649375916,1.0,0.0,3.0,1.0,0.0
12147840,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8164978027344,0.9392194747924804,0.4242090880870819,0.3825688660144806,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8166198730469,0.9990000128746032,0.6211684942245483,0.6392768025398254,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8165588378906,0.9726746678352356,0.4698174595832824,0.328432559967041,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8163146972656,0.8604392409324646,0.3310372233390808,0.3150311410427093,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8158874511719,0.7545962333679199,0.2207032740116119,1.0017273426055908,284.8165283203125,284.95001220703125,300.1700134277344,287.8939819335937,298.20623779296875,297.3060913085937,284.8176574707031,1.0,0.5557460188865662,0.4234254956245422,0.4234254956245422,1.0,1.0,-3.025211811065674,0.952002227306366,2.073209762573242,0.2710430920124054,0.8936131000518799,0.8936131000518799,0.0,124.44554138183594,115.0,41275.046875,0.0,2218.52490234375,1.0,280.64208984375,283.35321044921875,290.8231811523437,293.4157409667969,293.1499938964844,293.1499938964844,280.95001220703125,36213.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613205194473268,1.0,0.0,0.0,3.634896993637085,3.634920835494995,8.816120384835813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5345.65185546875,0.0,1518.0184326171875,1895.4371337890625,0.0,3964.34814453125,0.9020580649375916,1.0,0.0,3.0,1.0,0.0
12147900,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617919921875,0.9439639449119568,0.4243944585323334,0.3824720382690429,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.9990000128746032,0.6255141496658325,0.6307113766670227,297.4186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96221923828125,0.9780262112617492,0.47206911444664,0.3298042714595794,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.8645955324172974,0.3316164314746856,0.3153660893440246,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.7580915689468384,0.2210556864738464,1.002420425415039,284.9620361328125,284.95001220703125,300.16192626953125,287.9286193847656,298.2171325683594,297.3265686035156,284.9707336425781,1.0,0.5539748072624207,0.4232597053050995,0.4232597053050995,1.0,1.0,-3.020051956176758,0.9496977925300598,2.0703542232513428,0.2697767615318298,0.8950986862182617,0.8950986862182617,0.0,122.51402282714844,115.0,40430.4921875,0.0,2199.413330078125,1.0,280.8983459472656,283.53857421875,290.8196716308594,293.29400634765625,293.1499938964844,293.1499938964844,280.95001220703125,36102.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484007358551024,1.0,0.0,0.0,3.633155345916748,3.633179187774658,8.807674021227285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5516.25341796875,0.0,1515.2744140625,1895.4371337890625,0.0,3848.54296875,0.9016347527503968,1.0,0.0,3.0,1.0,0.0
12147960,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.9484567046165466,0.4248563647270202,0.3827641010284424,297.4261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.9990000128746032,0.6300061941146851,0.6232416033744812,297.4268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9829307198524476,0.4745833575725555,0.3314514756202698,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.868614673614502,0.3324235379695892,0.3159919381141662,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.7615320682525635,0.2216154783964157,1.0042846202850342,285.0160827636719,284.95001220703125,300.15380859375,287.9637451171875,298.2294921875,297.348388671875,285.0178527832031,1.0,0.552901029586792,0.4232800900936126,0.4232800900936126,1.0,1.0,-3.018462657928467,0.9491403102874756,2.069322347640991,0.269470065832138,0.8961264491081238,0.8961264491081238,0.0,120.9637680053711,118.0,40363.40234375,0.0,2188.622314453125,1.0,280.94158935546875,283.5927429199219,290.8796691894531,293.3909606933594,293.1499938964844,293.1499938964844,281.25,36005.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408900737762452,1.0,0.0,0.0,3.633972406387329,3.6339962482452393,8.811636007521884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5272.28271484375,0.0,1515.4481201171875,1895.4371337890625,0.0,3780.534912109375,0.9017167091369628,1.0,0.0,3.0,1.0,0.0
12148020,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478332519531,0.9556348919868468,0.4263425469398498,0.3838371932506561,297.48199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479858398437,0.9990000128746032,0.6391642093658447,0.6122064590454102,297.4475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479553222656,0.9908145666122437,0.4801775515079498,0.3351315557956695,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2475280761719,0.8754668235778809,0.3345222175121307,0.317725121974945,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.246826171875,0.7675718069076538,0.2231900990009308,1.010228395462036,285.2478942871094,284.95001220703125,300.1374206542969,288.03515625,298.25445556640625,297.3917541503906,285.2499389648437,1.0,0.5524674654006958,0.4233208894729614,0.4233208894729614,1.0,1.0,-3.0231900215148926,0.9509962201118468,2.0721938610076904,0.2700934410095215,0.902000904083252,0.902000904083252,0.0,118.9848403930664,136.0,39770.03125,0.0,2186.787353515625,1.0,281.2416076660156,283.8468322753906,290.9690246582031,293.4342041015625,293.1499938964844,293.1499938964844,280.95001220703125,35722.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246014952659608,1.0,0.0,0.0,3.643484115600586,3.643508195877075,8.857824695951422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5872.3857421875,0.0,1523.85888671875,1895.4371337890625,0.0,3631.5615234375,0.903653085231781,1.0,0.0,3.0,1.0,0.0
12148080,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478332519531,0.9556348919868468,0.4263425469398498,0.3838371932506561,297.48199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479858398437,0.9990000128746032,0.6391642093658447,0.6122064590454102,297.4475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479553222656,0.9908145666122437,0.4801775515079498,0.3351315557956695,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2475280761719,0.8754668235778809,0.3345222175121307,0.317725121974945,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.246826171875,0.7675718069076538,0.2231900990009308,1.010228395462036,285.2478942871094,284.95001220703125,300.1374206542969,288.03515625,298.25445556640625,297.3917541503906,285.2499389648437,1.0,0.5524674654006958,0.4233208894729614,0.4233208894729614,1.0,1.0,-3.0231900215148926,0.9509962201118468,2.0721938610076904,0.2700934410095215,0.902000904083252,0.902000904083252,0.0,118.9848403930664,136.0,39770.03125,0.0,2186.787353515625,1.0,281.2416076660156,283.8468322753906,290.9690246582031,293.4342041015625,293.1499938964844,293.1499938964844,280.95001220703125,35722.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246014952659608,1.0,0.0,0.0,3.643484115600586,3.643508195877075,8.857824695951422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5872.3857421875,0.0,1523.85888671875,1895.4371337890625,0.0,3631.5615234375,0.903653085231781,1.0,0.0,3.0,1.0,0.0
12148140,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07379150390625,0.9476765990257264,0.4259869754314422,0.3842066526412964,297.49853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0737609863281,0.9990000128746032,0.6451141834259033,0.626976728439331,297.4503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0737609863281,0.9870558977127076,0.4842518866062164,0.3384193480014801,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738220214844,0.8699113726615906,0.3357077836990356,0.3193031847476959,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07391357421875,0.7630691528320312,0.2242050468921661,1.0164813995361328,285.07379150390625,284.95001220703125,300.1208190917969,288.107421875,298.2586975097656,297.4036865234375,285.0738830566406,1.0,0.5591070055961609,0.4233616888523102,0.4233616888523102,1.0,1.0,-3.0506319999694824,0.9612299799919128,2.089401960372925,0.2738276422023773,0.9021437168121338,0.9021437168121338,0.0,122.95396423339844,154.0,40863.1328125,0.0,2256.3779296875,1.0,280.95782470703125,283.63433837890625,291.1496887207031,293.7536926269531,293.1499938964844,293.1499938964844,280.6499938964844,35818.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378936290740968,1.0,0.0,0.0,3.650885581970215,3.650909662246704,8.89384864422027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6055.6884765625,0.0,1532.7972412109375,1895.4371337890625,0.0,3753.2744140625,0.905346691608429,1.0,0.0,3.0,1.0,0.0
12148200,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07379150390625,0.9476765990257264,0.4259869754314422,0.3842066526412964,297.49853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0737609863281,0.9990000128746032,0.6451141834259033,0.626976728439331,297.4503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0737609863281,0.9870558977127076,0.4842518866062164,0.3384193480014801,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738220214844,0.8699113726615906,0.3357077836990356,0.3193031847476959,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07391357421875,0.7630691528320312,0.2242050468921661,1.0164813995361328,285.07379150390625,284.95001220703125,300.1208190917969,288.107421875,298.2586975097656,297.4036865234375,285.0738830566406,1.0,0.5591070055961609,0.4233616888523102,0.4233616888523102,1.0,1.0,-3.0506319999694824,0.9612299799919128,2.089401960372925,0.2738276422023773,0.9021437168121338,0.9021437168121338,0.0,122.95396423339844,154.0,40863.1328125,0.0,2256.3779296875,1.0,280.95782470703125,283.63433837890625,291.1496887207031,293.7536926269531,293.1499938964844,293.1499938964844,280.6499938964844,35818.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378936290740968,1.0,0.0,0.0,3.650885581970215,3.650909662246704,8.89384864422027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6055.6884765625,0.0,1532.7972412109375,1895.4371337890625,0.0,3753.2744140625,0.905346691608429,1.0,0.0,3.0,1.0,0.0
12148260,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.9263137578964232,0.4242646098136902,0.3831587135791778,297.4569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.9990000128746032,0.6453719735145569,0.663521945476532,297.44073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.9725561141967772,0.4870933294296264,0.3407581448554992,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8543131947517395,0.3358439207077026,0.3199239075183868,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.7497661113739014,0.2242926657199859,1.0192042589187622,284.9130249023437,284.95001220703125,300.10406494140625,288.17974853515625,298.2353210449219,297.37713623046875,284.9133605957031,1.0,0.5700138211250305,0.4225859642028808,0.4225859642028808,1.0,1.0,-3.0899887084960938,0.9738186597824096,2.1161701679229736,0.2774612009525299,0.9002525806427002,0.9002525806427002,0.0,131.99090576171875,172.0,42215.73828125,0.0,2375.843505859375,1.0,280.6582336425781,283.4219970703125,291.2421264648437,293.9490966796875,293.1499938964844,293.1499938964844,280.3500061035156,35980.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539270997047424,1.0,0.0,0.0,3.652107954025269,3.652132034301758,8.899805266082694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6216.9794921875,0.0,1535.3690185546875,1895.4371337890625,0.0,3898.270751953125,0.905725598335266,1.0,0.0,3.0,1.0,0.0
12148320,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.9263137578964232,0.4242646098136902,0.3831587135791778,297.4569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.9990000128746032,0.6453719735145569,0.663521945476532,297.44073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.9725561141967772,0.4870933294296264,0.3407581448554992,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8543131947517395,0.3358439207077026,0.3199239075183868,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.7497661113739014,0.2242926657199859,1.0192042589187622,284.9130249023437,284.95001220703125,300.10406494140625,288.17974853515625,298.2353210449219,297.37713623046875,284.9133605957031,1.0,0.5700138211250305,0.4225859642028808,0.4225859642028808,1.0,1.0,-3.0899887084960938,0.9738186597824096,2.1161701679229736,0.2774612009525299,0.9002525806427002,0.9002525806427002,0.0,131.99090576171875,172.0,42215.73828125,0.0,2375.843505859375,1.0,280.6582336425781,283.4219970703125,291.2421264648437,293.9490966796875,293.1499938964844,293.1499938964844,280.3500061035156,35980.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539270997047424,1.0,0.0,0.0,3.652107954025269,3.652132034301758,8.899805266082694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6216.9794921875,0.0,1535.3690185546875,1895.4371337890625,0.0,3898.270751953125,0.905725598335266,1.0,0.0,3.0,1.0,0.0
12148380,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7576599121094,0.900873839855194,0.4220123887062073,0.3816364705562591,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7576904296875,0.9990000128746032,0.6405368447303772,0.7122308611869812,297.427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7576599121094,0.9510398507118224,0.489386647939682,0.3427300751209259,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75762939453125,0.8353613018989563,0.3354160785675049,0.3200480043888092,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7575988769531,0.7333275079727173,0.223730131983757,1.0193194150924685,284.7576599121094,284.95001220703125,300.0871276855469,288.2513427734375,298.1947631835937,297.32525634765625,284.7582397460937,1.0,0.5835704207420349,0.4218102395534515,0.4218102395534515,1.0,1.0,-3.1358578205108643,0.9886448979377748,2.1472129821777344,0.2819312512874603,0.8963240385055542,0.8963240385055542,0.0,144.4595947265625,190.0,43591.89453125,0.0,2529.056884765625,1.0,280.35821533203125,283.2164306640625,291.3075866699219,294.10400390625,293.1499938964844,293.1499938964844,280.6499938964844,36177.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679761528968812,1.0,0.0,0.0,3.646009922027588,3.646033763885498,8.870109127201431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5669.619140625,0.0,1530.0615234375,1895.4371337890625,0.0,4023.358642578125,0.9044950604438782,1.0,0.0,3.0,1.0,0.0
