time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12148440,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7576599121094,0.900873839855194,0.4220123887062073,0.3816364705562591,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7576904296875,0.9990000128746032,0.6405368447303772,0.7122308611869812,297.427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7576599121094,0.9510398507118224,0.489386647939682,0.3427300751209259,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75762939453125,0.8353613018989563,0.3354160785675049,0.3200480043888092,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7575988769531,0.7333275079727173,0.223730131983757,1.0193194150924685,284.7576599121094,284.95001220703125,300.0871276855469,288.2513427734375,298.1947631835937,297.32525634765625,284.7582397460937,1.0,0.5835704207420349,0.4218102395534515,0.4218102395534515,1.0,1.0,-3.1358578205108643,0.9886448979377748,2.1472129821777344,0.2819312512874603,0.8963240385055542,0.8963240385055542,0.0,144.4595947265625,190.0,43591.89453125,0.0,2529.056884765625,1.0,280.35821533203125,283.2164306640625,291.3075866699219,294.10400390625,293.1499938964844,293.1499938964844,280.6499938964844,36177.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679761528968812,1.0,0.0,0.0,3.646009922027588,3.646033763885498,8.870109127201431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5669.619140625,0.0,1530.0615234375,1895.4371337890625,0.0,4023.358642578125,0.9044950604438782,1.0,0.0,3.0,1.0,0.0
12148500,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8892158269882202,0.4214900135993957,0.3810399770736694,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.9990000128746032,0.637150764465332,0.7386065721511841,297.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9392476677894592,0.4910488426685333,0.3438138961791992,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8260403275489807,0.335473895072937,0.3201425969600677,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.725105345249176,0.2235603183507919,1.019129514694214,284.9091186523437,284.95001220703125,300.0785827636719,288.2865905761719,298.17535400390625,297.3004455566406,284.9186706542969,1.0,0.5909964442253113,0.421422392129898,0.421422392129898,1.0,1.0,-3.160716772079468,0.996728241443634,2.1639883518218994,0.2843728065490722,0.8975061178207397,0.8975061178207397,0.0,151.53582763671875,190.0,43024.6328125,0.0,2615.581787109375,1.0,280.6012268066406,283.402587890625,291.2601013183594,293.9222106933594,293.1499938964844,293.1499938964844,280.6499938964844,36100.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609823226928712,1.0,0.0,0.0,3.643964529037476,3.6439883708953857,8.860159823598224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5842.353515625,0.0,1527.2156982421875,1895.4371337890625,0.0,3961.337158203125,0.9040436148643494,1.0,0.0,3.0,1.0,0.0
12148560,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.8789631724357605,0.4215652346611023,0.3811297714710235,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.9990000128746032,0.6336566805839539,0.7642999291419983,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.9285120964050292,0.4932484030723572,0.3453696370124817,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.8176632523536682,0.3359190821647644,0.3206501305103302,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.717599630355835,0.2236643582582473,1.0202134847640991,284.97967529296875,284.95001220703125,300.07000732421875,288.3214111328125,298.15985107421875,297.2823181152344,284.9830627441406,1.0,0.5988257527351379,0.4206797182559967,0.4206797182559967,1.0,1.0,-3.188365936279297,1.0049383640289309,2.183427572250366,0.2863125503063202,0.8984535932540894,0.8984535932540894,0.0,158.79151916503906,208.0,43212.765625,0.0,2709.97998046875,1.0,280.64208984375,283.4703063964844,291.2883605957031,293.9875793457031,293.1499938964844,293.1499938964844,280.95001220703125,36011.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568782448768616,1.0,0.0,0.0,3.644559383392334,3.644583225250244,8.863053153618239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5589.138671875,0.0,1527.2091064453125,1895.4371337890625,0.0,3924.7099609375,0.9040877223014832,1.0,0.0,3.0,1.0,0.0
12148620,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20330810546875,0.85320645570755,0.4224250912666321,0.3824158608913421,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.20367431640625,0.979528307914734,0.6282283067703247,0.7757121324539185,297.4459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2034912109375,0.9007251262664796,0.4983454346656799,0.34930220246315,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030029296875,0.7943301200866699,0.3373854458332062,0.3226020932197571,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2021789550781,0.6964206695556641,0.2243334800004959,1.0260498523712158,285.20343017578125,284.95001220703125,300.0526733398437,288.38922119140625,298.1441650390625,297.2704772949219,285.2055969238281,1.0,0.6133306622505188,0.4191943705081939,0.4191943705081939,1.0,1.0,-3.214608669281006,1.010541319847107,2.2040674686431885,0.286590427160263,0.9037007093429564,0.9037007093429564,0.0,178.75282287597656,226.0,42599.625,0.0,2872.68505859375,1.0,280.9417419433594,283.7250366210937,291.34503173828125,293.9951171875,293.1499938964844,293.1499938964844,280.6499938964844,35759.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447532296180724,1.0,0.0,0.0,3.65292239189148,3.6529464721679688,8.903775210455933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6217.45166015625,0.0,1534.6185302734375,1895.4371337890625,0.0,3815.574462890625,0.9057873487472534,1.0,0.0,3.0,1.0,0.0
12148680,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20330810546875,0.85320645570755,0.4224250912666321,0.3824158608913421,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.20367431640625,0.979528307914734,0.6282283067703247,0.7757121324539185,297.4459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2034912109375,0.9007251262664796,0.4983454346656799,0.34930220246315,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030029296875,0.7943301200866699,0.3373854458332062,0.3226020932197571,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2021789550781,0.6964206695556641,0.2243334800004959,1.0260498523712158,285.20343017578125,284.95001220703125,300.0526733398437,288.38922119140625,298.1441650390625,297.2704772949219,285.2055969238281,1.0,0.6133306622505188,0.4191943705081939,0.4191943705081939,1.0,1.0,-3.214608669281006,1.010541319847107,2.2040674686431885,0.286590427160263,0.9037007093429564,0.9037007093429564,0.0,178.75282287597656,226.0,42599.625,0.0,2872.68505859375,1.0,280.9417419433594,283.7250366210937,291.34503173828125,293.9951171875,293.1499938964844,293.1499938964844,280.6499938964844,35759.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447532296180724,1.0,0.0,0.0,3.65292239189148,3.6529464721679688,8.903775210455933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6217.45166015625,0.0,1534.6185302734375,1895.4371337890625,0.0,3815.574462890625,0.9057873487472534,1.0,0.0,3.0,1.0,0.0
12148740,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.831110417842865,0.4215686023235321,0.3829562664031982,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.951094388961792,0.6251314282417297,0.7727665901184082,297.4446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.8780885338783264,0.5019804239273071,0.3527806103229522,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.7732071876525879,0.3380114436149597,0.3243226706981659,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.6771801114082336,0.224512979388237,1.0317226648330688,285.04302978515625,284.95001220703125,300.0351867675781,288.4539794921875,298.1311950683594,297.26385498046875,285.0422058105469,1.0,0.626204788684845,0.4177090227603912,0.4177090227603912,1.0,1.0,-3.225616693496704,1.0106000900268557,2.2150166034698486,0.2842622101306915,0.9036195278167723,0.9036195278167723,0.0,199.6415252685547,229.0,43696.63671875,0.0,3010.6142578125,1.0,280.65777587890625,283.51434326171875,291.49957275390625,294.2902526855469,293.1499938964844,293.1499938964844,280.3500061035156,35851.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583357572555542,1.0,0.0,0.0,3.659205436706543,3.659229516983032,8.934430866247567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.74658203125,0.0,1542.3165283203125,1895.4371337890625,0.0,3937.73681640625,0.9072279334068298,1.0,0.0,3.0,1.0,0.0
12148800,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.831110417842865,0.4215686023235321,0.3829562664031982,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.951094388961792,0.6251314282417297,0.7727665901184082,297.4446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.8780885338783264,0.5019804239273071,0.3527806103229522,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.7732071876525879,0.3380114436149597,0.3243226706981659,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.6771801114082336,0.224512979388237,1.0317226648330688,285.04302978515625,284.95001220703125,300.0351867675781,288.4539794921875,298.1311950683594,297.26385498046875,285.0422058105469,1.0,0.626204788684845,0.4177090227603912,0.4177090227603912,1.0,1.0,-3.225616693496704,1.0106000900268557,2.2150166034698486,0.2842622101306915,0.9036195278167723,0.9036195278167723,0.0,199.6415252685547,229.0,43696.63671875,0.0,3010.6142578125,1.0,280.65777587890625,283.51434326171875,291.49957275390625,294.2902526855469,293.1499938964844,293.1499938964844,280.3500061035156,35851.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583357572555542,1.0,0.0,0.0,3.659205436706543,3.659229516983032,8.934430866247567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.74658203125,0.0,1542.3165283203125,1895.4371337890625,0.0,3937.73681640625,0.9072279334068298,1.0,0.0,3.0,1.0,0.0
12148860,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8216208815574646,0.4201615452766418,0.382303386926651,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.9377383589744568,0.6231710314750671,0.7709682583808899,297.43609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.868979811668396,0.5035301446914673,0.3543075919151306,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.764421820640564,0.3378013968467712,0.3246902525424957,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.6690351963043213,0.22415791451931,1.0326253175735474,284.8802490234375,284.95001220703125,300.0238952636719,288.4935302734375,298.1199035644531,297.25506591796875,284.8760070800781,1.0,0.6312554478645325,0.416957825422287,0.416957825422287,1.0,1.0,-3.226541757583618,1.0089123249053955,2.2176294326782227,0.2824550271034241,0.9015313386917114,0.9015313386917114,0.0,209.2960205078125,229.0,44650.5859375,0.0,3065.744140625,1.0,280.3805236816406,283.3070983886719,291.5697937011719,294.4704284667969,293.1499938964844,293.1499938964844,280.3500061035156,35989.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699679017066956,1.0,0.0,0.0,3.659434318542481,3.6594583988189697,8.93554840786237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6195.5322265625,0.0,1543.6134033203125,1895.4371337890625,0.0,4040.926025390625,0.9073453545570374,1.0,0.0,3.0,1.0,0.0
12148920,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.8171537518501282,0.419263631105423,0.3816670775413513,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.9315126538276672,0.6220731139183044,0.7697978615760803,297.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.8649787902832031,0.5042981505393982,0.3549703061580658,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.7604498863220215,0.3375639021396637,0.3246713578701019,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.6652990579605103,0.2238502651453018,1.0322396755218506,284.85821533203125,284.95001220703125,300.0174865722656,288.5150146484375,298.1131286621094,297.2495422363281,284.857177734375,1.0,0.6334021091461182,0.4165352582931518,0.4165352582931518,1.0,1.0,-3.2250068187713623,1.0072379112243652,2.217768907546997,0.2811345756053924,0.9008378386497498,0.9008378386497498,0.0,213.735107421875,232.0,44725.02734375,0.0,3086.892822265625,1.0,280.3581848144531,283.28271484375,291.5687561035156,294.4456481933594,293.1499938964844,293.1499938964844,280.04998779296875,36040.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724630117416382,1.0,0.0,0.0,3.658297300338745,3.6583213806152335,8.929996511142235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6540.45458984375,0.0,1542.72509765625,1895.4371337890625,0.0,4062.87060546875,0.907147228717804,1.0,0.0,3.0,1.0,0.0
12148980,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6783142089844,0.8070778846740723,0.4164651334285736,0.379624456167221,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6781311035156,0.9181831479072572,0.6189060807228088,0.7664939761161804,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.67822265625,0.856950581073761,0.5061172246932983,0.3565861284732818,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.678466796875,0.752047061920166,0.3365859985351562,0.3242443799972534,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67889404296875,0.6572316884994507,0.2227127999067306,1.0294498205184937,284.6782531738281,284.95001220703125,299.9996337890625,288.5715026855469,298.0933837890625,297.2332458496094,284.6771240234375,1.0,0.6375183463096619,0.4153614938259125,0.4153614938259125,1.0,1.0,-3.2175750732421875,1.001447319984436,2.216127634048462,0.2770155072212219,0.8957065939903259,0.8957065939903259,0.0,223.30419921875,235.0,45796.1328125,0.0,3123.514892578125,1.0,280.0582275390625,283.0604858398437,291.6148376464844,294.5634155273437,293.1499938964844,293.1499938964844,280.3500061035156,36271.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983710765838623,1.0,0.0,0.0,3.648844957351685,3.648869037628174,8.883909003998269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5934.70654296875,0.0,1533.915283203125,1895.4371337890625,0.0,4160.89501953125,0.9051882028579712,1.0,0.0,3.0,1.0,0.0
12149040,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6783142089844,0.8070778846740723,0.4164651334285736,0.379624456167221,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6781311035156,0.9181831479072572,0.6189060807228088,0.7664939761161804,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.67822265625,0.856950581073761,0.5061172246932983,0.3565861284732818,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.678466796875,0.752047061920166,0.3365859985351562,0.3242443799972534,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67889404296875,0.6572316884994507,0.2227127999067306,1.0294498205184937,284.6782531738281,284.95001220703125,299.9996337890625,288.5715026855469,298.0933837890625,297.2332458496094,284.6771240234375,1.0,0.6375183463096619,0.4153614938259125,0.4153614938259125,1.0,1.0,-3.2175750732421875,1.001447319984436,2.216127634048462,0.2770155072212219,0.8957065939903259,0.8957065939903259,0.0,223.30419921875,235.0,45796.1328125,0.0,3123.514892578125,1.0,280.0582275390625,283.0604858398437,291.6148376464844,294.5634155273437,293.1499938964844,293.1499938964844,280.3500061035156,36271.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983710765838623,1.0,0.0,0.0,3.648844957351685,3.648869037628174,8.883909003998269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5934.70654296875,0.0,1533.915283203125,1895.4371337890625,0.0,4160.89501953125,0.9051882028579712,1.0,0.0,3.0,1.0,0.0
12149100,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8020324707031,0.8032360672950745,0.4156487286090851,0.3786959946155548,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8033447265625,0.9134855270385742,0.6179503798484802,0.7650390863418579,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8027648925781,0.8544009327888489,0.5075569748878479,0.3574484288692474,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8010559082031,0.7490811347961426,0.3363708257675171,0.3239939510822296,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79833984375,0.6542968153953552,0.2223111391067505,1.027714729309082,284.8025207519531,284.95001220703125,299.9906311035156,288.59783935546875,298.0870056152344,297.2301025390625,284.8096923828125,1.0,0.6388950347900391,0.414774626493454,0.414774626493454,1.0,1.0,-3.2137556076049805,0.998522937297821,2.215232610702514,0.2748374044895172,0.895912230014801,0.895912230014801,0.0,226.7737274169922,235.0,44822.01171875,0.0,3134.33056640625,1.0,280.30126953125,283.2230224609375,291.5597839355469,294.354736328125,293.1499938964844,293.1499938964844,280.3500061035156,36224.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975652277469635,1.0,0.0,0.0,3.644350290298462,3.644374370574951,8.862036224854819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6084.5966796875,0.0,1528.568115234375,1895.4371337890625,0.0,4090.8173828125,0.904205858707428,1.0,0.0,3.0,1.0,0.0
12149160,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500366210937,0.8009465336799622,0.4154035449028015,0.3783725202083587,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503112792969,0.9106783270835876,0.6176497340202332,0.7644758820533752,297.4144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501892089844,0.8533291220664978,0.5095323324203491,0.358743667602539,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498229980469,0.7473734617233276,0.3365364968776703,0.3240970373153686,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492736816406,0.6525311470031738,0.2222068905830383,1.0271265506744385,284.8501281738281,284.95001220703125,299.9815673828125,288.622802734375,298.0849914550781,297.23223876953125,284.8516845703125,1.0,0.6401917934417725,0.4145001471042633,0.4145001471042633,1.0,1.0,-3.213812351226806,0.9977687001228333,2.216043710708618,0.2739505767822265,0.895763099193573,0.895763099193573,0.0,229.1706085205078,238.0,44712.71875,0.0,3147.6103515625,1.0,280.34210205078125,283.27301025390625,291.5754089355469,294.3890380859375,293.1499938964844,293.1499938964844,280.6499938964844,36167.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699934124946594,1.0,0.0,0.0,3.641831398010254,3.641855239868164,8.849789310261258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5794.296875,0.0,1525.3465576171875,1895.4371337890625,0.0,4041.15087890625,0.903577446937561,1.0,0.0,3.0,1.0,0.0
12149220,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.7986270189285278,0.4157907664775848,0.3785788714885711,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.907821536064148,0.6181732416152954,0.7648226618766785,297.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.8533223271369934,0.5143648386001587,0.3619792759418487,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.7458869814872742,0.3375921249389648,0.324982613325119,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.6508932709693909,0.2226338982582092,1.02863872051239,285.046142578125,284.95001220703125,299.9633483886719,288.6681213378906,298.0868835449219,297.2444152832031,285.0483703613281,1.0,0.6428461074829102,0.4139512479305267,0.4139512479305267,1.0,1.0,-3.221144676208496,0.9989508390426636,2.222193956375122,0.2733187675476074,0.8986496925354004,0.8986496925354004,0.0,232.4090118408203,241.0,43728.65234375,0.0,3181.31689453125,1.0,280.6416931152344,283.5077514648437,291.6063537597656,294.3398742675781,293.1499938964844,293.1499938964844,280.95001220703125,35961.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542760252952576,1.0,0.0,0.0,3.642598390579224,3.642622470855713,8.853518238538527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5705.02880859375,0.0,1524.6585693359375,1895.4371337890625,0.0,3901.40087890625,0.9036149382591248,1.0,0.0,3.0,1.0,0.0
12149280,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.7986270189285278,0.4157907664775848,0.3785788714885711,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.907821536064148,0.6181732416152954,0.7648226618766785,297.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.8533223271369934,0.5143648386001587,0.3619792759418487,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.7458869814872742,0.3375921249389648,0.324982613325119,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.6508932709693909,0.2226338982582092,1.02863872051239,285.046142578125,284.95001220703125,299.9633483886719,288.6681213378906,298.0868835449219,297.2444152832031,285.0483703613281,1.0,0.6428461074829102,0.4139512479305267,0.4139512479305267,1.0,1.0,-3.221144676208496,0.9989508390426636,2.222193956375122,0.2733187675476074,0.8986496925354004,0.8986496925354004,0.0,232.4090118408203,241.0,43728.65234375,0.0,3181.31689453125,1.0,280.6416931152344,283.5077514648437,291.6063537597656,294.3398742675781,293.1499938964844,293.1499938964844,280.95001220703125,35961.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542760252952576,1.0,0.0,0.0,3.642598390579224,3.642622470855713,8.853518238538527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5705.02880859375,0.0,1524.6585693359375,1895.4371337890625,0.0,3901.40087890625,0.9036149382591248,1.0,0.0,3.0,1.0,0.0
12149340,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2519226074219,0.7978333830833435,0.4168701469898224,0.3794726729393005,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.25225830078125,0.9067854285240172,0.6196226477622986,0.76642906665802,297.4494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.25213623046875,0.8547631502151489,0.5199494361877441,0.3657799065113067,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.251708984375,0.745762050151825,0.3393018543720245,0.3265225291252136,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2510681152344,0.6506779789924622,0.2236847281455993,1.0330315828323364,285.2520446777344,284.95001220703125,299.9449157714844,288.706787109375,298.09307861328125,297.2625427246094,285.25390625,1.0,0.645866334438324,0.4134023189544678,0.4134023189544678,1.0,1.0,-3.235402584075928,1.0026016235351562,2.2328009605407715,0.2736550569534302,0.9043726325035096,0.9043726325035096,0.0,234.74620056152344,244.0,42984.25390625,0.0,3225.378662109375,1.0,280.94171142578125,283.7506103515625,291.6572570800781,294.3393249511719,293.1499938964844,293.1499938964844,280.6499938964844,35706.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415349960327148,1.0,0.0,0.0,3.652831077575684,3.652855157852173,8.903330126486253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.0283203125,0.0,1534.1236572265625,1895.4371337890625,0.0,3786.39306640625,0.9057314991950988,1.0,0.0,3.0,1.0,0.0
12149400,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2519226074219,0.7978333830833435,0.4168701469898224,0.3794726729393005,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.25225830078125,0.9067854285240172,0.6196226477622986,0.76642906665802,297.4494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.25213623046875,0.8547631502151489,0.5199494361877441,0.3657799065113067,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.251708984375,0.745762050151825,0.3393018543720245,0.3265225291252136,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2510681152344,0.6506779789924622,0.2236847281455993,1.0330315828323364,285.2520446777344,284.95001220703125,299.9449157714844,288.706787109375,298.09307861328125,297.2625427246094,285.25390625,1.0,0.645866334438324,0.4134023189544678,0.4134023189544678,1.0,1.0,-3.235402584075928,1.0026016235351562,2.2328009605407715,0.2736550569534302,0.9043726325035096,0.9043726325035096,0.0,234.74620056152344,244.0,42984.25390625,0.0,3225.378662109375,1.0,280.94171142578125,283.7506103515625,291.6572570800781,294.3393249511719,293.1499938964844,293.1499938964844,280.6499938964844,35706.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415349960327148,1.0,0.0,0.0,3.652831077575684,3.652855157852173,8.903330126486253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.0283203125,0.0,1534.1236572265625,1895.4371337890625,0.0,3786.39306640625,0.9057314991950988,1.0,0.0,3.0,1.0,0.0
12149460,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885314941406,0.7956249117851257,0.4162561893463135,0.3795638382434845,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08837890625,0.9043766856193542,0.6193996071815491,0.7670673131942749,297.45184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08843994140625,0.8549278974533081,0.5240116715431213,0.3690530359745025,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0886535644531,0.7446776032447815,0.3401129841804504,0.3277371525764465,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890197753906,0.6496960520744324,0.2241863161325454,1.0369293689727783,285.0884704589844,284.95001220703125,299.9263000488281,288.738037109375,298.0875549316406,297.2651062011719,285.08758544921875,1.0,0.6488855481147766,0.4125235378742218,0.4125235378742218,1.0,1.0,-3.2462003231048584,1.004124641418457,2.2420756816864014,0.2728916108608246,0.904870629310608,0.904870629310608,0.0,238.0033569335937,247.0,44096.828125,0.0,3267.203369140625,1.0,280.65777587890625,283.5389404296875,291.7862854003906,294.6120910644531,293.1499938964844,293.1499938964844,280.3500061035156,35793.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557490348815918,1.0,0.0,0.0,3.6612513065338135,3.661275386810303,8.944423939283297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6509.37841796875,0.0,1544.168701171875,1895.4371337890625,0.0,3914.603271484375,0.9076464772224426,1.0,0.0,3.0,1.0,0.0
12149520,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885314941406,0.7956249117851257,0.4162561893463135,0.3795638382434845,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08837890625,0.9043766856193542,0.6193996071815491,0.7670673131942749,297.45184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08843994140625,0.8549278974533081,0.5240116715431213,0.3690530359745025,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0886535644531,0.7446776032447815,0.3401129841804504,0.3277371525764465,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890197753906,0.6496960520744324,0.2241863161325454,1.0369293689727783,285.0884704589844,284.95001220703125,299.9263000488281,288.738037109375,298.0875549316406,297.2651062011719,285.08758544921875,1.0,0.6488855481147766,0.4125235378742218,0.4125235378742218,1.0,1.0,-3.2462003231048584,1.004124641418457,2.2420756816864014,0.2728916108608246,0.904870629310608,0.904870629310608,0.0,238.0033569335937,247.0,44096.828125,0.0,3267.203369140625,1.0,280.65777587890625,283.5389404296875,291.7862854003906,294.6120910644531,293.1499938964844,293.1499938964844,280.3500061035156,35793.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557490348815918,1.0,0.0,0.0,3.6612513065338135,3.661275386810303,8.944423939283297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6509.37841796875,0.0,1544.168701171875,1895.4371337890625,0.0,3914.603271484375,0.9076464772224426,1.0,0.0,3.0,1.0,0.0
12149580,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7910763621330261,0.4142331480979919,0.3781593739986419,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8996396660804749,0.6174596548080444,0.765355110168457,297.44110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8529711961746216,0.5267547369003296,0.3712545037269592,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.7417292594909668,0.3398264944553375,0.327861338853836,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.646920919418335,0.2238041460514068,1.0369393825531006,284.9083251953125,284.95001220703125,299.9075012207031,288.76123046875,298.0727844238281,297.2549743652344,284.9070739746094,1.0,0.6511380076408386,0.4116447567939758,0.4116447567939758,1.0,1.0,-3.24574613571167,1.001591444015503,2.244154691696167,0.2705291509628296,0.9028126001358032,0.9028126001358032,0.0,242.44297790527344,250.0,45260.953125,0.0,3290.796630859375,1.0,280.358154296875,283.3143005371094,291.8237609863281,294.7452392578125,293.1499938964844,293.1499938964844,280.04998779296875,35971.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715929627418518,1.0,0.0,0.0,3.662930011749268,3.662954330444336,8.952628149927477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6650.51904296875,0.0,1547.384521484375,1895.4371337890625,0.0,4055.2265625,0.908135950565338,1.0,0.0,3.0,1.0,0.0
12149640,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7910763621330261,0.4142331480979919,0.3781593739986419,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8996396660804749,0.6174596548080444,0.765355110168457,297.44110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8529711961746216,0.5267547369003296,0.3712545037269592,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.7417292594909668,0.3398264944553375,0.327861338853836,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.646920919418335,0.2238041460514068,1.0369393825531006,284.9083251953125,284.95001220703125,299.9075012207031,288.76123046875,298.0727844238281,297.2549743652344,284.9070739746094,1.0,0.6511380076408386,0.4116447567939758,0.4116447567939758,1.0,1.0,-3.24574613571167,1.001591444015503,2.244154691696167,0.2705291509628296,0.9028126001358032,0.9028126001358032,0.0,242.44297790527344,250.0,45260.953125,0.0,3290.796630859375,1.0,280.358154296875,283.3143005371094,291.8237609863281,294.7452392578125,293.1499938964844,293.1499938964844,280.04998779296875,35971.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715929627418518,1.0,0.0,0.0,3.662930011749268,3.662954330444336,8.952628149927477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6650.51904296875,0.0,1547.384521484375,1895.4371337890625,0.0,4055.2265625,0.908135950565338,1.0,0.0,3.0,1.0,0.0
12149700,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7706604003906,0.788605809211731,0.4129916429519653,0.3772424161434173,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.769287109375,0.8970549702644348,0.6161600351333618,0.7640689015388489,297.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7697448730469,0.8518213629722595,0.5278962850570679,0.3721933364868164,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7715759277344,0.7400557994842529,0.3394457995891571,0.3276860415935516,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7743835449219,0.6452991962432861,0.2233955860137939,1.0359174013137815,284.77008056640625,284.95001220703125,299.8980407714844,288.7695617675781,298.06414794921875,297.248291015625,284.7627258300781,1.0,0.6519832611083984,0.4112053513526916,0.4112053513526916,1.0,1.0,-3.2431461811065674,0.9994791746139526,2.2436671257019043,0.2690083384513855,0.9002693891525269,0.9002693891525269,0.0,244.67173767089844,250.0,46229.5234375,0.0,3297.366455078125,1.0,280.1009521484375,283.13726806640625,291.8510437011719,294.88720703125,293.1499938964844,293.1499938964844,280.04998779296875,36095.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9807130098342896,1.0,0.0,0.0,3.660806894302368,3.660831212997437,8.942253089117003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6456.4248046875,0.0,1545.945068359375,1895.4371337890625,0.0,4134.91796875,0.9077105522155762,1.0,0.0,3.0,1.0,0.0
12149760,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72283935546875,0.7859174609184265,0.4116163551807403,0.3761159777641296,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7225952148437,0.8942487835884094,0.6146717667579651,0.762431263923645,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7226867675781,0.8504774570465088,0.5289033651351929,0.3729701340198517,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7229919433594,0.7382003664970398,0.338925302028656,0.3273298144340515,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7234802246094,0.6434841156005859,0.2228555977344513,1.0341631174087524,284.7227478027344,284.95001220703125,299.8885192871094,288.7756042480469,298.0549011230469,297.2406005859375,284.7214050292969,1.0,0.6526288390159607,0.4108324944972992,0.4108324944972992,1.0,1.0,-3.238675832748413,0.996868908405304,2.241806983947754,0.2674047946929931,0.8982381820678711,0.8982381820678711,0.0,246.95362854003903,253.0,46303.91015625,0.0,3300.0615234375,1.0,280.0580444335937,283.0878601074219,291.8287353515625,294.8231506347656,293.1499938964844,293.1499938964844,280.3500061035156,36200.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9848324656486512,1.0,0.0,0.0,3.6561336517333984,3.656157732009888,8.919436709220463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.361328125,0.0,1541.5076904296875,1895.4371337890625,0.0,4170.5859375,0.906768560409546,1.0,0.0,3.0,1.0,0.0
12149820,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.7825050354003906,0.410633772611618,0.374856024980545,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.8905701041221619,0.6134681105613708,0.7604184150695801,297.4284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.8495933413505554,0.532633900642395,0.3752659857273102,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.7358990907669067,0.3388861119747162,0.3271000683307647,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.6410900354385376,0.2224551439285278,1.0318970680236816,284.8882141113281,284.95001220703125,299.8693542480469,288.7804870605469,298.0474853515625,297.2408447265625,284.8894958496094,1.0,0.6539130806922913,0.4100867509841919,0.4100867509841919,1.0,1.0,-3.235044479370117,0.9935787916183472,2.2414655685424805,0.2647078037261963,0.8987618088722229,0.8987618088722229,0.0,250.16114807128903,241.0,45173.27734375,0.0,3309.739501953125,1.0,280.3421936035156,283.2958679199219,291.7440795898437,294.6014404296875,293.1499938964844,293.1499938964844,280.6499938964844,36102.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733476638793944,1.0,0.0,0.0,3.651557207107544,3.651581287384033,8.897121119844087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5868.05322265625,0.0,1535.6712646484375,1895.4371337890625,0.0,4070.63427734375,0.905706226825714,1.0,0.0,3.0,1.0,0.0
12149880,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.7825050354003906,0.410633772611618,0.374856024980545,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.8905701041221619,0.6134681105613708,0.7604184150695801,297.4284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.8495933413505554,0.532633900642395,0.3752659857273102,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.7358990907669067,0.3388861119747162,0.3271000683307647,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.6410900354385376,0.2224551439285278,1.0318970680236816,284.8882141113281,284.95001220703125,299.8693542480469,288.7804870605469,298.0474853515625,297.2408447265625,284.8894958496094,1.0,0.6539130806922913,0.4100867509841919,0.4100867509841919,1.0,1.0,-3.235044479370117,0.9935787916183472,2.2414655685424805,0.2647078037261963,0.8987618088722229,0.8987618088722229,0.0,250.16114807128903,241.0,45173.27734375,0.0,3309.739501953125,1.0,280.3421936035156,283.2958679199219,291.7440795898437,294.6014404296875,293.1499938964844,293.1499938964844,280.6499938964844,36102.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733476638793944,1.0,0.0,0.0,3.651557207107544,3.651581287384033,8.897121119844087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5868.05322265625,0.0,1535.6712646484375,1895.4371337890625,0.0,4070.63427734375,0.905706226825714,1.0,0.0,3.0,1.0,0.0
12149940,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746459960937,0.7863004207611084,0.4110531508922577,0.3747941851615906,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07489013671875,0.8948994874954224,0.6139076352119446,0.7602801322937012,297.4444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748291015625,0.8559057116508484,0.5377750396728516,0.3784795999526977,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.074462890625,0.7395634651184082,0.3399218618869781,0.3276523053646087,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0739440917969,0.6441207528114319,0.2229451239109039,1.0322072505950928,285.07476806640625,284.95001220703125,299.8500061035156,288.7751159667969,298.0491943359375,297.25390625,285.076171875,1.0,0.6515711545944214,0.409341037273407,0.409341037273407,1.0,1.0,-3.239737272262573,0.9932402968406676,2.2464969158172607,0.2632054686546325,0.9019746780395508,0.9019746780395508,0.0,245.2240295410156,229.0,44106.36328125,0.0,3292.9033203125,1.0,280.64178466796875,283.5233764648437,291.7243347167969,294.49810791015625,293.1499938964844,293.1499938964844,280.3500061035156,35909.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598926901817322,1.0,0.0,0.0,3.6543002128601074,3.6543242931365967,8.910492965696903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6468.00634765625,0.0,1537.282470703125,1895.4371337890625,0.0,3951.62939453125,0.906194508075714,1.0,0.0,3.0,1.0,0.0
12150000,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746459960937,0.7863004207611084,0.4110531508922577,0.3747941851615906,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07489013671875,0.8948994874954224,0.6139076352119446,0.7602801322937012,297.4444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748291015625,0.8559057116508484,0.5377750396728516,0.3784795999526977,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.074462890625,0.7395634651184082,0.3399218618869781,0.3276523053646087,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0739440917969,0.6441207528114319,0.2229451239109039,1.0322072505950928,285.07476806640625,284.95001220703125,299.8500061035156,288.7751159667969,298.0491943359375,297.25390625,285.076171875,1.0,0.6515711545944214,0.409341037273407,0.409341037273407,1.0,1.0,-3.239737272262573,0.9932402968406676,2.2464969158172607,0.2632054686546325,0.9019746780395508,0.9019746780395508,0.0,245.2240295410156,229.0,44106.36328125,0.0,3292.9033203125,1.0,280.64178466796875,283.5233764648437,291.7243347167969,294.49810791015625,293.1499938964844,293.1499938964844,280.3500061035156,35909.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598926901817322,1.0,0.0,0.0,3.6543002128601074,3.6543242931365967,8.910492965696903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6468.00634765625,0.0,1537.282470703125,1895.4371337890625,0.0,3951.62939453125,0.906194508075714,1.0,0.0,3.0,1.0,0.0
12150060,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.7906680107116699,0.4105619788169861,0.3745417892932892,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.8999930620193481,0.6135050058364868,0.7600429058074951,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.8622776865959167,0.5407274961471558,0.3806547224521637,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.7437501549720764,0.3403376042842865,0.3280437886714935,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285888671875,0.64778733253479,0.2231623232364654,1.0327658653259275,284.9267272949219,284.95001220703125,299.8359680175781,288.76715087890625,298.0457763671875,297.2564697265625,284.92364501953125,1.0,0.6488521099090576,0.4088959991931915,0.4088959991931915,1.0,1.0,-3.2429823875427246,0.993170976638794,2.2498114109039307,0.2625004351139068,0.9004541635513306,0.9004541635513306,0.0,239.51817321777344,229.0,45181.6953125,0.0,3268.529541015625,1.0,280.3717041015625,283.3341064453125,291.8089904785156,294.7264099121094,293.1499938964844,293.1499938964844,280.3500061035156,36001.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699774980545044,1.0,0.0,0.0,3.654678106307984,3.6547021865844727,8.912335829336371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.0380859375,0.0,1538.39111328125,1895.4371337890625,0.0,4041.01025390625,0.90630441904068,1.0,0.0,3.0,1.0,0.0
12150120,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.7921865582466125,0.4101673066616058,0.3741526007652282,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.9018394351005554,0.6131101250648499,0.7595365047454834,297.4460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.8646504878997803,0.5416842699050903,0.3812841176986694,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.7452883124351501,0.3403568863868713,0.3280168175697326,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.64913409948349,0.2231430411338806,1.0324214696884155,284.91168212890625,284.95001220703125,299.8305053710937,288.76397705078125,298.04302978515625,297.2555236816406,284.91046142578125,1.0,0.647534966468811,0.4087229073047638,0.4087229073047638,1.0,1.0,-3.242358922958374,0.9924793243408204,2.2498795986175537,0.2619699537754059,0.9001339077949524,0.9001339077949524,0.0,237.2418212890625,217.0,45216.23828125,0.0,3254.554931640625,1.0,280.3577880859375,283.318115234375,291.80450439453125,294.71295166015625,293.1499938964844,293.1499938964844,280.04998779296875,36025.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722051024436952,1.0,0.0,0.0,3.654097557067871,3.654121398925781,8.909504458642914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6640.439453125,0.0,1537.92333984375,1895.4371337890625,0.0,4060.60546875,0.9062027335166932,1.0,0.0,3.0,1.0,0.0
12150180,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.72491455078125,0.7976887226104736,0.4080449640750885,0.3721532225608825,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7246398925781,0.9088097214698792,0.610800564289093,0.7566749453544617,297.4356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7247314453125,0.8734486699104309,0.5443965792655945,0.3830756843090057,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72509765625,0.7509275674819946,0.339858740568161,0.3274060785770416,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72564697265625,0.6540173292160034,0.2226287275552749,1.029278039932251,284.72479248046875,284.95001220703125,299.8109436035156,288.7520751953125,298.0289611816406,297.2462463378906,284.72332763671875,1.0,0.6418847441673279,0.408104807138443,0.408104807138443,1.0,1.0,-3.234956979751587,0.9881752729415894,2.246781587600708,0.2593817710876465,0.8955823183059692,0.8955823183059692,0.0,228.5391082763672,205.0,46227.171875,0.0,3190.1982421875,1.0,280.0582275390625,283.0915832519531,291.8067321777344,294.7994079589844,293.1499938964844,293.1499938964844,280.3500061035156,36233.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9864155054092408,1.0,0.0,0.0,3.646077156066896,3.646101236343384,8.870437113728258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.703125,0.0,1530.5528564453125,1895.4371337890625,0.0,4184.2353515625,0.9045448303222656,1.0,0.0,3.0,1.0,0.0
12150240,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.72491455078125,0.7976887226104736,0.4080449640750885,0.3721532225608825,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7246398925781,0.9088097214698792,0.610800564289093,0.7566749453544617,297.4356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7247314453125,0.8734486699104309,0.5443965792655945,0.3830756843090057,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72509765625,0.7509275674819946,0.339858740568161,0.3274060785770416,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72564697265625,0.6540173292160034,0.2226287275552749,1.029278039932251,284.72479248046875,284.95001220703125,299.8109436035156,288.7520751953125,298.0289611816406,297.2462463378906,284.72332763671875,1.0,0.6418847441673279,0.408104807138443,0.408104807138443,1.0,1.0,-3.234956979751587,0.9881752729415894,2.246781587600708,0.2593817710876465,0.8955823183059692,0.8955823183059692,0.0,228.5391082763672,205.0,46227.171875,0.0,3190.1982421875,1.0,280.0582275390625,283.0915832519531,291.8067321777344,294.7994079589844,293.1499938964844,293.1499938964844,280.3500061035156,36233.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9864155054092408,1.0,0.0,0.0,3.646077156066896,3.646101236343384,8.870437113728258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.703125,0.0,1530.5528564453125,1895.4371337890625,0.0,4184.2353515625,0.9045448303222656,1.0,0.0,3.0,1.0,0.0
