time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12150300,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436279296875,0.8010196685791016,0.4074396193027496,0.3711342513561249,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84490966796875,0.9131454229354858,0.6100170612335205,0.7550903558731079,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446044921875,0.8785507678985596,0.5462149381637573,0.3839603066444397,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428039550781,0.7542349696159363,0.339792937040329,0.3269908428192138,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401794433594,0.6568554639816284,0.2224636822938919,1.027143478393555,284.8441772460937,284.95001220703125,299.8011169433594,288.745849609375,298.0246887207031,297.2454833984375,284.8509216308594,1.0,0.6386539340019226,0.4077957570552826,0.4077957570552826,1.0,1.0,-3.230257749557495,0.9856783747673036,2.244579315185547,0.2578420341014862,0.8960170745849609,0.8960170745849609,0.0,223.6326141357422,205.0,45211.23828125,0.0,3152.90673828125,1.0,280.3012390136719,283.2506103515625,291.7217712402344,294.56005859375,293.1499938964844,293.1499938964844,280.3500061035156,36181.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9799157977104188,1.0,0.0,0.0,3.642419815063477,3.6424436569213854,8.852649671098334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6154.94921875,0.0,1526.107666015625,1895.4371337890625,0.0,4127.99169921875,0.9037452340126038,1.0,0.0,3.0,1.0,0.0
12150360,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.805742084980011,0.4073571860790252,0.3706739842891693,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.9192057847976683,0.6097935438156128,0.7542634606361389,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.8851181268692017,0.5485556721687317,0.3852803111076355,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.7587087154388428,0.3400729596614837,0.3269008100032806,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.6607538461685181,0.2225612103939056,1.026031494140625,284.8870849609375,284.95001220703125,299.7912902832031,288.73944091796875,298.02392578125,297.2496643066406,284.8882141113281,1.0,0.6354455351829529,0.4075106680393219,0.4075106680393219,1.0,1.0,-3.229074716567993,0.9844897389411926,2.2445850372314453,0.2568092346191406,0.8960659503936768,0.8960659503936768,0.0,217.95225524902344,193.0,45059.7578125,0.0,3119.048095703125,1.0,280.3422546386719,283.2974548339844,291.70513916015625,294.5603942871094,293.1499938964844,293.1499938964844,280.6499938964844,36122.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9755561351776124,1.0,0.0,0.0,3.640736818313599,3.640760660171509,8.844470471558452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5851.74169921875,0.0,1523.803955078125,1895.4371337890625,0.0,4089.9765625,0.9033018350601196,1.0,0.0,3.0,1.0,0.0
12150420,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.8172460794448853,0.4079985320568084,0.3705481588840484,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723571777344,0.93478125333786,0.6103197336196899,0.753878116607666,297.4595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.901115357875824,0.5540836453437805,0.388552725315094,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719299316406,0.77016681432724,0.3412956893444061,0.3273511826992035,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714111328125,0.6709230542182922,0.2233243286609649,1.0262449979782104,285.0722045898437,284.95001220703125,299.77154541015625,288.7261962890625,298.0275573730469,297.2649841308594,285.0736389160156,1.0,0.6292643547058105,0.4069404602050781,0.4069404602050781,1.0,1.0,-3.233290672302246,0.9844462871551514,2.2488443851470947,0.2556644678115845,0.8992300629615784,0.8992300629615784,0.0,205.5660858154297,181.0,43983.2265625,0.0,3059.84033203125,1.0,280.6416931152344,283.52410888671875,291.6735534667969,294.4417724609375,293.1499938964844,293.1499938964844,280.95001220703125,35921.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961741864681244,1.0,0.0,0.0,3.643020868301392,3.6430447101593018,8.855571991261968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5739.4423828125,0.0,1524.832763671875,1895.4371337890625,0.0,3968.09765625,0.9036804437637328,1.0,0.0,3.0,1.0,0.0
12150480,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.8172460794448853,0.4079985320568084,0.3705481588840484,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723571777344,0.93478125333786,0.6103197336196899,0.753878116607666,297.4595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.901115357875824,0.5540836453437805,0.388552725315094,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719299316406,0.77016681432724,0.3412956893444061,0.3273511826992035,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714111328125,0.6709230542182922,0.2233243286609649,1.0262449979782104,285.0722045898437,284.95001220703125,299.77154541015625,288.7261962890625,298.0275573730469,297.2649841308594,285.0736389160156,1.0,0.6292643547058105,0.4069404602050781,0.4069404602050781,1.0,1.0,-3.233290672302246,0.9844462871551514,2.2488443851470947,0.2556644678115845,0.8992300629615784,0.8992300629615784,0.0,205.5660858154297,181.0,43983.2265625,0.0,3059.84033203125,1.0,280.6416931152344,283.52410888671875,291.6735534667969,294.4417724609375,293.1499938964844,293.1499938964844,280.95001220703125,35921.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961741864681244,1.0,0.0,0.0,3.643020868301392,3.6430447101593018,8.855571991261968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5739.4423828125,0.0,1524.832763671875,1895.4371337890625,0.0,3968.09765625,0.9036804437637328,1.0,0.0,3.0,1.0,0.0
12150540,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635803222656,0.8307251930236816,0.409246027469635,0.3710432052612304,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.26385498046875,0.9532804489135742,0.6116308569908142,0.7545791268348694,297.4821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2638244628906,0.9215670228004456,0.5602953433990479,0.3923548460006714,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.263427734375,0.784500777721405,0.3431052565574646,0.328403502702713,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2628479003906,0.6838394999504089,0.2246423661708831,1.029077410697937,285.2637023925781,284.95001220703125,299.7517395019531,288.7123718261719,298.03472900390625,297.2850341796875,285.2652587890625,1.0,0.6235548853874207,0.4063702523708343,0.4063702523708343,1.0,1.0,-3.243771553039551,0.9866078495979308,2.2571637630462646,0.2553698420524597,0.9049901962280272,0.9049901962280272,0.0,192.66305541992188,169.0,43059.734375,0.0,3010.95654296875,1.0,280.9417419433594,283.7549133300781,291.6654052734375,294.3692321777344,293.1499938964844,293.1499938964844,280.6499938964844,35682.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949552059173584,1.0,0.0,0.0,3.654183626174927,3.654207468032837,8.909923963074107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6336.80419921875,0.0,1535.4493408203125,1895.4371337890625,0.0,3858.925537109375,0.906015932559967,1.0,0.0,3.0,1.0,0.0
12150600,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635803222656,0.8307251930236816,0.409246027469635,0.3710432052612304,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.26385498046875,0.9532804489135742,0.6116308569908142,0.7545791268348694,297.4821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2638244628906,0.9215670228004456,0.5602953433990479,0.3923548460006714,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.263427734375,0.784500777721405,0.3431052565574646,0.328403502702713,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2628479003906,0.6838394999504089,0.2246423661708831,1.029077410697937,285.2637023925781,284.95001220703125,299.7517395019531,288.7123718261719,298.03472900390625,297.2850341796875,285.2652587890625,1.0,0.6235548853874207,0.4063702523708343,0.4063702523708343,1.0,1.0,-3.243771553039551,0.9866078495979308,2.2571637630462646,0.2553698420524597,0.9049901962280272,0.9049901962280272,0.0,192.66305541992188,169.0,43059.734375,0.0,3010.95654296875,1.0,280.9417419433594,283.7549133300781,291.6654052734375,294.3692321777344,293.1499938964844,293.1499938964844,280.6499938964844,35682.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949552059173584,1.0,0.0,0.0,3.654183626174927,3.654207468032837,8.909923963074107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6336.80419921875,0.0,1535.4493408203125,1895.4371337890625,0.0,3858.925537109375,0.906015932559967,1.0,0.0,3.0,1.0,0.0
12150660,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975952148437,0.8440727591514587,0.4088856279850006,0.3707726001739502,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09735107421875,0.9702330827713012,0.6113178133964539,0.7543132901191711,297.4859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.097412109375,0.9431121349334716,0.5649169683456421,0.3955878913402557,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.7990916967391968,0.3440249264240265,0.3291243314743042,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09820556640625,0.6970540285110474,0.225411906838417,1.0313563346862793,285.09747314453125,284.95001220703125,299.7318725585937,288.697998046875,298.0301208496094,297.2890014648437,285.0962829589844,1.0,0.6178857684135437,0.4056448638439178,0.4056448638439178,1.0,1.0,-3.250709056854248,0.987082540988922,2.2636265754699707,0.254420518875122,0.9055944085121156,0.9055944085121156,0.0,180.82139587402344,157.0,44187.28125,0.0,2960.089599609375,1.0,280.65777587890625,283.543701171875,291.7461242675781,294.5895690917969,293.1499938964844,293.1499938964844,280.3500061035156,35773.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635844230651855,1.0,0.0,0.0,3.663319826126098,3.663343906402588,8.954533541327692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6507.5849609375,0.0,1546.3387451171875,1895.4371337890625,0.0,3984.472412109375,0.9080949425697328,1.0,0.0,3.0,1.0,0.0
12150720,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975952148437,0.8440727591514587,0.4088856279850006,0.3707726001739502,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09735107421875,0.9702330827713012,0.6113178133964539,0.7543132901191711,297.4859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.097412109375,0.9431121349334716,0.5649169683456421,0.3955878913402557,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.7990916967391968,0.3440249264240265,0.3291243314743042,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09820556640625,0.6970540285110474,0.225411906838417,1.0313563346862793,285.09747314453125,284.95001220703125,299.7318725585937,288.697998046875,298.0301208496094,297.2890014648437,285.0962829589844,1.0,0.6178857684135437,0.4056448638439178,0.4056448638439178,1.0,1.0,-3.250709056854248,0.987082540988922,2.2636265754699707,0.254420518875122,0.9055944085121156,0.9055944085121156,0.0,180.82139587402344,157.0,44187.28125,0.0,2960.089599609375,1.0,280.65777587890625,283.543701171875,291.7461242675781,294.5895690917969,293.1499938964844,293.1499938964844,280.3500061035156,35773.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635844230651855,1.0,0.0,0.0,3.663319826126098,3.663343906402588,8.954533541327692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6507.5849609375,0.0,1546.3387451171875,1895.4371337890625,0.0,3984.472412109375,0.9080949425697328,1.0,0.0,3.0,1.0,0.0
12150780,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8561549186706543,0.4071584641933441,0.3690744936466217,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.9837657809257508,0.6093198657035828,0.7517693042755127,297.4760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.961823582649231,0.5681734085083008,0.397719532251358,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8120377659797668,0.3438512086868286,0.3287714719772339,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.7087698578834534,0.2253030985593795,1.0298168659210205,284.9093322753906,284.95001220703125,299.71197509765625,288.68316650390625,298.01617431640625,297.280029296875,284.9078063964844,1.0,0.6114484667778015,0.4049194753170013,0.4049194753170013,1.0,1.0,-3.246611833572388,0.9836509823799132,2.26296067237854,0.2519750595092773,0.9034954905509948,0.9034954905509948,0.0,170.26840209960938,160.0,45273.484375,0.0,2892.943603515625,1.0,280.3581237792969,283.3135070800781,291.744873046875,294.6774597167969,293.1499938964844,293.1499938964844,280.04998779296875,35961.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9792739748954772,1.0,0.0,0.0,3.6653976440429688,3.665421724319458,8.964694302449061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6632.630859375,0.0,1550.0758056640625,1895.4371337890625,0.0,4122.4091796875,0.9086799025535583,1.0,0.0,3.0,1.0,0.0
12150840,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8561549186706543,0.4071584641933441,0.3690744936466217,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.9837657809257508,0.6093198657035828,0.7517693042755127,297.4760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.961823582649231,0.5681734085083008,0.397719532251358,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8120377659797668,0.3438512086868286,0.3287714719772339,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.7087698578834534,0.2253030985593795,1.0298168659210205,284.9093322753906,284.95001220703125,299.71197509765625,288.68316650390625,298.01617431640625,297.280029296875,284.9078063964844,1.0,0.6114484667778015,0.4049194753170013,0.4049194753170013,1.0,1.0,-3.246611833572388,0.9836509823799132,2.26296067237854,0.2519750595092773,0.9034954905509948,0.9034954905509948,0.0,170.26840209960938,160.0,45273.484375,0.0,2892.943603515625,1.0,280.3581237792969,283.3135070800781,291.744873046875,294.6774597167969,293.1499938964844,293.1499938964844,280.04998779296875,35961.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9792739748954772,1.0,0.0,0.0,3.6653976440429688,3.665421724319458,8.964694302449061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6632.630859375,0.0,1550.0758056640625,1895.4371337890625,0.0,4122.4091796875,0.9086799025535583,1.0,0.0,3.0,1.0,0.0
12150900,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.76861572265625,0.8589216470718384,0.4060641825199127,0.3681077659130096,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7671813964844,0.9866467714309692,0.6079913377761841,0.7501990795135498,297.4690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7673645019531,0.9667022824287416,0.569559633731842,0.3986916244029999,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7694396972656,0.8150520324707031,0.343524694442749,0.3284574747085571,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723999023437,0.7114942669868469,0.2250296026468277,1.028498291969299,284.7679443359375,284.95001220703125,299.7019958496094,288.67559814453125,298.00799560546875,297.2738952636719,284.7603759765625,1.0,0.6097787618637085,0.4045567810535431,0.4045567810535431,1.0,1.0,-3.2432026863098145,0.981460452079773,2.261742353439331,0.2505201697349548,0.900905430316925,0.900905430316925,0.0,167.62269592285156,160.0,46214.6171875,0.0,2871.161376953125,1.0,280.10089111328125,283.1343994140625,291.75555419921875,294.7995300292969,293.1499938964844,293.1499938964844,280.04998779296875,36090.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9882054924964904,1.0,0.0,0.0,3.663342714309693,3.6633667945861816,8.954644954428659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.296875,0.0,1548.744140625,1895.4371337890625,0.0,4199.630859375,0.9082730412483216,1.0,0.0,3.0,1.0,0.0
12150960,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71844482421875,0.8594536781311035,0.404826819896698,0.3669805228710174,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7181701660156,0.9873228073120116,0.6064698696136475,0.7483479380607605,297.4611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182006835937,0.9689584374427797,0.570797860622406,0.399529367685318,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7185974121094,0.8159857392311096,0.3430499136447906,0.3280123174190521,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7191467285156,0.7122563719749451,0.22461499273777,1.0266830921173096,284.71832275390625,284.95001220703125,299.6919860839844,288.6679382324219,297.99908447265625,297.2665710449219,284.7168273925781,1.0,0.6085526347160339,0.4042580723762512,0.4042580723762512,1.0,1.0,-3.2384262084960938,0.9789515733718872,2.259474754333496,0.2490773350000381,0.8988216519355774,0.8988216519355774,0.0,166.444580078125,163.0,46267.97265625,0.0,2854.68603515625,1.0,280.0580444335937,283.0836181640625,291.7191467285156,294.71832275390625,293.1499938964844,293.1499938964844,280.3500061035156,36199.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9921117424964904,1.0,0.0,0.0,3.6586737632751465,3.658697843551636,8.931833690439817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.85693359375,0.0,1544.3341064453125,1895.4371337890625,0.0,4233.08154296875,0.9073345065116882,1.0,0.0,3.0,1.0,0.0
12151020,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8601202368736267,0.4040447473526001,0.3657528162002563,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.988009512424469,0.6051464676856995,0.7459803223609924,297.46453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.9727172255516052,0.5750588774681091,0.4020471274852752,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.8171987533569336,0.3430802226066589,0.3276776075363159,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.713127851486206,0.2244295477867126,1.0245919227600098,284.88092041015625,284.95001220703125,299.6719665527344,288.6523742675781,297.9925537109375,297.2677307128906,284.88214111328125,1.0,0.6074995398521423,0.4036606550216675,0.4036606550216675,1.0,1.0,-3.2348556518554688,0.976076602935791,2.2587790489196777,0.2467740476131439,0.89922696352005,0.89922696352005,0.0,165.16848754882812,166.0,45110.7578125,0.0,2840.237060546875,1.0,280.3422241210937,283.2900085449219,291.61328125,294.4706726074219,293.1499938964844,293.1499938964844,280.6499938964844,36107.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9801110625267028,1.0,0.0,0.0,3.653918504714966,3.653942584991455,8.908631912163401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5832.29443359375,0.0,1538.3409423828125,1895.4371337890625,0.0,4129.68896484375,0.9062371253967284,1.0,0.0,3.0,1.0,0.0
12151080,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8601202368736267,0.4040447473526001,0.3657528162002563,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.988009512424469,0.6051464676856995,0.7459803223609924,297.46453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.9727172255516052,0.5750588774681091,0.4020471274852752,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.8171987533569336,0.3430802226066589,0.3276776075363159,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.713127851486206,0.2244295477867126,1.0245919227600098,284.88092041015625,284.95001220703125,299.6719665527344,288.6523742675781,297.9925537109375,297.2677307128906,284.88214111328125,1.0,0.6074995398521423,0.4036606550216675,0.4036606550216675,1.0,1.0,-3.2348556518554688,0.976076602935791,2.2587790489196777,0.2467740476131439,0.89922696352005,0.89922696352005,0.0,165.16848754882812,166.0,45110.7578125,0.0,2840.237060546875,1.0,280.3422241210937,283.2900085449219,291.61328125,294.4706726074219,293.1499938964844,293.1499938964844,280.6499938964844,36107.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9801110625267028,1.0,0.0,0.0,3.653918504714966,3.653942584991455,8.908631912163401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5832.29443359375,0.0,1538.3409423828125,1895.4371337890625,0.0,4129.68896484375,0.9062371253967284,1.0,0.0,3.0,1.0,0.0
12151140,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.8617364168167114,0.4045825004577636,0.3659712374210357,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680236816406,0.989327907562256,0.6054072976112366,0.7458552122116089,297.4811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679931640625,0.9770514369010924,0.580720067024231,0.4057452976703644,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06756591796875,0.8191087245941162,0.3441507816314697,0.3284367620944977,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.7147585153579712,0.2250828593969345,1.0264796018600464,285.06787109375,284.95001220703125,299.6518859863281,288.6365051269531,297.9949951171875,297.2811584472656,285.0693664550781,1.0,0.6082491278648376,0.4030632078647613,0.4030632078647613,1.0,1.0,-3.242621898651123,0.977179229259491,2.265442609786988,0.2459791302680969,0.902346670627594,0.902346670627594,0.0,164.5076446533203,169.0,44056.140625,0.0,2852.7568359375,1.0,280.64178466796875,283.5184020996094,291.5816650390625,294.3525695800781,293.1499938964844,293.1499938964844,280.3500061035156,35917.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96584552526474,1.0,0.0,0.0,3.656351089477539,3.656375169754028,8.920497407416406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6428.0078125,0.0,1539.630126953125,1895.4371337890625,0.0,4004.518798828125,0.906658947467804,1.0,0.0,3.0,1.0,0.0
12151200,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.8617364168167114,0.4045825004577636,0.3659712374210357,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680236816406,0.989327907562256,0.6054072976112366,0.7458552122116089,297.4811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679931640625,0.9770514369010924,0.580720067024231,0.4057452976703644,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06756591796875,0.8191087245941162,0.3441507816314697,0.3284367620944977,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.7147585153579712,0.2250828593969345,1.0264796018600464,285.06787109375,284.95001220703125,299.6518859863281,288.6365051269531,297.9949951171875,297.2811584472656,285.0693664550781,1.0,0.6082491278648376,0.4030632078647613,0.4030632078647613,1.0,1.0,-3.242621898651123,0.977179229259491,2.265442609786988,0.2459791302680969,0.902346670627594,0.902346670627594,0.0,164.5076446533203,169.0,44056.140625,0.0,2852.7568359375,1.0,280.64178466796875,283.5184020996094,291.5816650390625,294.3525695800781,293.1499938964844,293.1499938964844,280.3500061035156,35917.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96584552526474,1.0,0.0,0.0,3.656351089477539,3.656375169754028,8.920497407416406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6428.0078125,0.0,1539.630126953125,1895.4371337890625,0.0,4004.518798828125,0.906658947467804,1.0,0.0,3.0,1.0,0.0
12151260,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8609024882316589,0.4040431976318359,0.365940660238266,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.988495409488678,0.6047345995903015,0.7456545233726501,297.4825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.9782437682151794,0.5842258930206299,0.4085360169410705,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.8188950419425964,0.3445546925067901,0.3291000723838806,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.7145954370498657,0.2253716588020324,1.0286890268325806,284.91571044921875,284.95001220703125,299.6358337402344,288.6236267089844,297.990478515625,297.2826538085937,284.9135131835937,1.0,0.6095921397209167,0.4026140570640564,0.4026140570640564,1.0,1.0,-3.2492196559906006,0.978251814842224,2.270967960357666,0.2456726878881454,0.900678277015686,0.900678277015686,0.0,165.34107971191406,169.0,45171.83984375,0.0,2871.150146484375,1.0,280.3661804199219,283.3245544433594,291.66339111328125,294.574462890625,293.1499938964844,293.1499938964844,280.3500061035156,36017.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976207196712494,1.0,0.0,0.0,3.656331062316896,3.656355142593384,8.920400205170154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6237.900390625,0.0,1540.356201171875,1895.4371337890625,0.0,4095.668212890625,0.9066900610923768,1.0,0.0,3.0,1.0,0.0
12151320,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8600515127182007,0.4037750661373138,0.3657460212707519,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.9877159595489502,0.6044099926948547,0.7453370690345764,297.4814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.977908492088318,0.5849685072898865,0.4090821743011474,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8182975053787231,0.3445557057857513,0.3291487693786621,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7140594720840454,0.2253670990467071,1.0288764238357544,284.90704345703125,284.95001220703125,299.6318054199219,288.6203918457031,297.9883728027344,297.2817077636719,284.90594482421875,1.0,0.6099216341972351,0.4025017619132995,0.4025017619132995,1.0,1.0,-3.249634265899658,0.9780876636505128,2.271546602249145,0.2454287111759185,0.9004581570625305,0.9004581570625305,0.0,165.83642578125,172.0,45197.41015625,0.0,2874.765625,1.0,280.3577880859375,283.3153076171875,291.6586303710937,294.5639343261719,293.1499938964844,293.1499938964844,280.04998779296875,36032.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977631151676178,1.0,0.0,0.0,3.655876398086548,3.655900478363037,8.918182174966205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6602.28662109375,0.0,1539.9600830078125,1895.4371337890625,0.0,4108.09814453125,0.9066058397293092,1.0,0.0,3.0,1.0,0.0
12151380,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7229309082031,0.8540686964988708,0.4016929566860199,0.3642334043979645,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7226867675781,0.9819896817207336,0.601885199546814,0.7428226470947266,297.4687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7226867675781,0.9744203686714172,0.5878909826278687,0.4113790988922119,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7230529785156,0.813664436340332,0.3439624607563019,0.328927993774414,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236022949219,0.7097557187080383,0.2248609513044357,1.028060793876648,284.7228088378906,284.95001220703125,299.6116638183594,288.6041564941406,297.9733581542969,297.2706298828125,284.7214660644531,1.0,0.6113845705986023,0.4019403159618377,0.4019403159618377,1.0,1.0,-3.247014045715332,0.9756209254264832,2.271393299102783,0.2436204254627227,0.8958969116210938,0.8958969116210938,0.0,169.1171875,175.0,46244.2734375,0.0,2887.46630859375,1.0,280.0582275390625,283.0912170410156,291.6591796875,294.65069580078125,293.1499938964844,293.1499938964844,280.3500061035156,36237.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9919354915618896,1.0,0.0,0.0,3.647684097290039,3.647708177566528,8.878257631295128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5979.9697265625,0.0,1532.37060546875,1895.4371337890625,0.0,4231.57666015625,0.9049075841903688,1.0,0.0,3.0,1.0,0.0
12151440,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7229309082031,0.8540686964988708,0.4016929566860199,0.3642334043979645,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7226867675781,0.9819896817207336,0.601885199546814,0.7428226470947266,297.4687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7226867675781,0.9744203686714172,0.5878909826278687,0.4113790988922119,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7230529785156,0.813664436340332,0.3439624607563019,0.328927993774414,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236022949219,0.7097557187080383,0.2248609513044357,1.028060793876648,284.7228088378906,284.95001220703125,299.6116638183594,288.6041564941406,297.9733581542969,297.2706298828125,284.7214660644531,1.0,0.6113845705986023,0.4019403159618377,0.4019403159618377,1.0,1.0,-3.247014045715332,0.9756209254264832,2.271393299102783,0.2436204254627227,0.8958969116210938,0.8958969116210938,0.0,169.1171875,175.0,46244.2734375,0.0,2887.46630859375,1.0,280.0582275390625,283.0912170410156,291.6591796875,294.65069580078125,293.1499938964844,293.1499938964844,280.3500061035156,36237.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9919354915618896,1.0,0.0,0.0,3.647684097290039,3.647708177566528,8.878257631295128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5979.9697265625,0.0,1532.37060546875,1895.4371337890625,0.0,4231.57666015625,0.9049075841903688,1.0,0.0,3.0,1.0,0.0
12151500,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427429199219,0.851073145866394,0.4010753929615021,0.3634585738182068,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440856933594,0.9789122939109802,0.6009722948074341,0.7414246797561646,297.4679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84405517578125,0.9725930094718932,0.5898244976997375,0.4125207662582397,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420715332031,0.8111973404884338,0.3438302278518677,0.3287103772163391,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83935546875,0.7073653340339661,0.2246739864349365,1.0270754098892212,284.84344482421875,284.95001220703125,299.6015930175781,288.5959777832031,297.9686279296875,297.26904296875,284.8502502441406,1.0,0.6120180487632751,0.4016595780849457,0.4016595780849457,1.0,1.0,-3.2447097301483154,0.97404682636261,2.270663022994995,0.2424776256084442,0.8963395953178406,0.8963395953178406,0.0,170.77796936035156,175.0,45243.515625,0.0,2891.844970703125,1.0,280.30126953125,283.2514038085937,291.57293701171875,294.4112243652344,293.1499938964844,293.1499938964844,280.3500061035156,36184.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9855786561965942,1.0,0.0,0.0,3.643983840942383,3.644007682800293,8.860253615239344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6121.2822265625,0.0,1527.863525390625,1895.4371337890625,0.0,4177.02392578125,0.9040972590446472,1.0,0.0,3.0,1.0,0.0
12151560,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.8494663238525391,0.4009566903114319,0.3632260262966156,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9771008491516112,0.6006000638008118,0.7407699823379517,297.4725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9721726179122924,0.5922856330871582,0.4141192436218261,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8098959922790527,0.3440347015857696,0.3288176953792572,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.706071138381958,0.2247359007596969,1.027087688446045,284.88751220703125,284.95001220703125,299.59149169921875,288.5877685546875,297.9674377441406,297.2723999023437,284.88873291015625,1.0,0.6128159761428833,0.4013635218143463,0.4013635218143463,1.0,1.0,-3.2458837032318115,0.9736514687538148,2.2722322940826416,0.2417232990264892,0.8964026570320129,0.8964026570320129,0.0,171.89437866210938,178.0,45109.08984375,0.0,2900.5029296875,1.0,280.34228515625,283.2993469238281,291.5548400878906,294.4111633300781,293.1499938964844,293.1499938964844,280.6499938964844,36124.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9813753962516784,1.0,0.0,0.0,3.642280817031861,3.6423046588897705,8.851974371282267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5819.38232421875,0.0,1525.5257568359375,1895.4371337890625,0.0,4140.66748046875,0.903648555278778,1.0,0.0,3.0,1.0,0.0
12151620,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746154785156,0.8479611277580261,0.4014798104763031,0.3635274171829223,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07489013671875,0.9751596450805664,0.6007909178733826,0.7407023906707764,297.48895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07489013671875,0.9730547666549684,0.5980271697044373,0.4179472029209137,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.074462890625,0.8088794946670532,0.3450835645198822,0.3296586275100708,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738830566406,0.7050713300704956,0.2253949046134948,1.029479742050171,285.07476806640625,284.95001220703125,299.5713195800781,288.57135009765625,297.9700012207031,297.285888671875,285.0762634277344,1.0,0.6149417161941528,0.4007714390754699,0.4007714390754699,1.0,1.0,-3.2546651363372803,0.9750959277153016,2.279569149017334,0.2410763204097747,0.8996155858039856,0.8996155858039856,0.0,173.57989501953125,181.0,44062.34765625,0.0,2928.3681640625,1.0,280.6416931152344,283.5279541015625,291.52020263671875,294.2912902832031,293.1499938964844,293.1499938964844,280.95001220703125,35920.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678695797920228,1.0,0.0,0.0,3.644604444503784,3.6446282863616943,8.863272000780853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5708.00048828125,0.0,1526.579345703125,1895.4371337890625,0.0,4022.417724609375,0.9040341973304749,1.0,0.0,3.0,1.0,0.0
12151680,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746154785156,0.8479611277580261,0.4014798104763031,0.3635274171829223,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07489013671875,0.9751596450805664,0.6007909178733826,0.7407023906707764,297.48895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07489013671875,0.9730547666549684,0.5980271697044373,0.4179472029209137,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.074462890625,0.8088794946670532,0.3450835645198822,0.3296586275100708,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738830566406,0.7050713300704956,0.2253949046134948,1.029479742050171,285.07476806640625,284.95001220703125,299.5713195800781,288.57135009765625,297.9700012207031,297.285888671875,285.0762634277344,1.0,0.6149417161941528,0.4007714390754699,0.4007714390754699,1.0,1.0,-3.2546651363372803,0.9750959277153016,2.279569149017334,0.2410763204097747,0.8996155858039856,0.8996155858039856,0.0,173.57989501953125,181.0,44062.34765625,0.0,2928.3681640625,1.0,280.6416931152344,283.5279541015625,291.52020263671875,294.2912902832031,293.1499938964844,293.1499938964844,280.95001220703125,35920.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678695797920228,1.0,0.0,0.0,3.644604444503784,3.6446282863616943,8.863272000780853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5708.00048828125,0.0,1526.579345703125,1895.4371337890625,0.0,4022.417724609375,0.9040341973304749,1.0,0.0,3.0,1.0,0.0
12151740,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2684020996094,0.8474065065383911,0.402568906545639,0.364423930644989,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2686767578125,0.974195122718811,0.6017340421676636,0.7416960597038269,297.5095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2686767578125,0.9748368263244628,0.604401707649231,0.4222825765609741,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26824951171875,0.8088354468345642,0.3466947674751282,0.331092894077301,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.26763916015625,0.7051367163658142,0.2265742570161819,1.0344005823135376,285.2685546875,284.95001220703125,299.5511169433594,288.554931640625,297.9759216308594,297.3038024902344,285.2701416015625,1.0,0.6177845001220703,0.4001793265342712,0.4001793265342712,1.0,1.0,-3.2695114612579346,0.978641927242279,2.29086971282959,0.2412270605564117,0.9054563045501708,0.9054563045501708,0.0,175.15579223632812,184.0,43174.2109375,0.0,2968.66943359375,1.0,280.9417419433594,283.7609558105469,291.5094299316406,294.218017578125,293.1499938964844,293.1499938964844,280.6499938964844,35678.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559712409973145,1.0,0.0,0.0,3.655908107757568,3.65593194961548,8.918335652197129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6306.2490234375,0.0,1537.34130859375,1895.4371337890625,0.0,3916.593017578125,0.9063994884490968,1.0,0.0,3.0,1.0,0.0
12151800,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2684020996094,0.8474065065383911,0.402568906545639,0.364423930644989,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2686767578125,0.974195122718811,0.6017340421676636,0.7416960597038269,297.5095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2686767578125,0.9748368263244628,0.604401707649231,0.4222825765609741,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26824951171875,0.8088354468345642,0.3466947674751282,0.331092894077301,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.26763916015625,0.7051367163658142,0.2265742570161819,1.0344005823135376,285.2685546875,284.95001220703125,299.5511169433594,288.554931640625,297.9759216308594,297.3038024902344,285.2701416015625,1.0,0.6177845001220703,0.4001793265342712,0.4001793265342712,1.0,1.0,-3.2695114612579346,0.978641927242279,2.29086971282959,0.2412270605564117,0.9054563045501708,0.9054563045501708,0.0,175.15579223632812,184.0,43174.2109375,0.0,2968.66943359375,1.0,280.9417419433594,283.7609558105469,291.5094299316406,294.218017578125,293.1499938964844,293.1499938964844,280.6499938964844,35678.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559712409973145,1.0,0.0,0.0,3.655908107757568,3.65593194961548,8.918335652197129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6306.2490234375,0.0,1537.34130859375,1895.4371337890625,0.0,3916.593017578125,0.9063994884490968,1.0,0.0,3.0,1.0,0.0
12151860,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1041564941406,0.8444443345069885,0.4020523130893707,0.3645564019680023,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039123535156,0.970696747303009,0.6010627746582031,0.741733729839325,297.509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039123535156,0.9740217924118042,0.6090052127838135,0.4259591400623321,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.104248046875,0.8066523671150208,0.3473815321922302,0.3321782052516937,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1047058105469,0.7033424973487854,0.2271678447723388,1.0386638641357422,285.1040344238281,284.95001220703125,299.5309143066406,288.53857421875,297.96942138671875,297.3047790527344,285.1029052734375,1.0,0.6207895874977112,0.3994253873825073,0.3994253873825073,1.0,1.0,-3.2805731296539307,0.9804016947746276,2.300171375274658,0.2406864762306213,0.9061575531959534,0.9061575531959534,0.0,178.05764770507812,187.0,44327.42578125,0.0,3008.57373046875,1.0,280.6577453613281,283.5511169433594,291.58819580078125,294.4378662109375,293.1499938964844,293.1499938964844,280.3500061035156,35766.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702966809272766,1.0,0.0,0.0,3.665287494659424,3.665311574935913,8.964154858404072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6479.2080078125,0.0,1548.490966796875,1895.4371337890625,0.0,4043.82177734375,0.9085312485694884,1.0,0.0,3.0,1.0,0.0
12151920,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1041564941406,0.8444443345069885,0.4020523130893707,0.3645564019680023,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039123535156,0.970696747303009,0.6010627746582031,0.741733729839325,297.509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039123535156,0.9740217924118042,0.6090052127838135,0.4259591400623321,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.104248046875,0.8066523671150208,0.3473815321922302,0.3321782052516937,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1047058105469,0.7033424973487854,0.2271678447723388,1.0386638641357422,285.1040344238281,284.95001220703125,299.5309143066406,288.53857421875,297.96942138671875,297.3047790527344,285.1029052734375,1.0,0.6207895874977112,0.3994253873825073,0.3994253873825073,1.0,1.0,-3.2805731296539307,0.9804016947746276,2.300171375274658,0.2406864762306213,0.9061575531959534,0.9061575531959534,0.0,178.05764770507812,187.0,44327.42578125,0.0,3008.57373046875,1.0,280.6577453613281,283.5511169433594,291.58819580078125,294.4378662109375,293.1499938964844,293.1499938964844,280.3500061035156,35766.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702966809272766,1.0,0.0,0.0,3.665287494659424,3.665311574935913,8.964154858404072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6479.2080078125,0.0,1548.490966796875,1895.4371337890625,0.0,4043.82177734375,0.9085312485694884,1.0,0.0,3.0,1.0,0.0
12151980,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.8382712006568909,0.400165855884552,0.363269180059433,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.9634055495262146,0.5987204313278198,0.7395212650299072,297.4955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.969701886177063,0.6121277809143066,0.4284404814243316,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.8012294173240662,0.3469412326812744,0.3321621417999267,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.6985278129577637,0.2268441319465637,1.0389583110809326,284.91802978515625,284.95001220703125,299.5107116699219,288.5223693847656,297.953369140625,297.2925720214844,284.9165954589844,1.0,0.6230795979499817,0.398671418428421,0.398671418428421,1.0,1.0,-3.28030776977539,0.9781997799873352,2.3021080493927,0.2386623919010162,0.9041886925697328,0.9041886925697328,0.0,182.3832855224609,190.0,45446.91796875,0.0,3032.22607421875,1.0,280.35809326171875,283.32281494140625,291.58563232421875,294.5262451171875,293.1499938964844,293.1499938964844,280.04998779296875,35950.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986294150352478,1.0,0.0,0.0,3.6677441596984863,3.667768239974976,8.976175536190567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6607.43603515625,0.0,1552.6290283203125,1895.4371337890625,0.0,4183.18994140625,0.9091984033584596,1.0,0.0,3.0,1.0,0.0
12152040,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.8382712006568909,0.400165855884552,0.363269180059433,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.9634055495262146,0.5987204313278198,0.7395212650299072,297.4955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.969701886177063,0.6121277809143066,0.4284404814243316,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.8012294173240662,0.3469412326812744,0.3321621417999267,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.6985278129577637,0.2268441319465637,1.0389583110809326,284.91802978515625,284.95001220703125,299.5107116699219,288.5223693847656,297.953369140625,297.2925720214844,284.9165954589844,1.0,0.6230795979499817,0.398671418428421,0.398671418428421,1.0,1.0,-3.28030776977539,0.9781997799873352,2.3021080493927,0.2386623919010162,0.9041886925697328,0.9041886925697328,0.0,182.3832855224609,190.0,45446.91796875,0.0,3032.22607421875,1.0,280.35809326171875,283.32281494140625,291.58563232421875,294.5262451171875,293.1499938964844,293.1499938964844,280.04998779296875,35950.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986294150352478,1.0,0.0,0.0,3.6677441596984863,3.667768239974976,8.976175536190567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6607.43603515625,0.0,1552.6290283203125,1895.4371337890625,0.0,4183.18994140625,0.9091984033584596,1.0,0.0,3.0,1.0,0.0
12152100,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7779235839844,0.8349510431289673,0.3989876806735992,0.3624082207679748,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7764587402344,0.9592875838279724,0.5972208380699158,0.7379886507987976,297.4863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763671875,0.9672024846076964,0.6134202480316162,0.4294962584972381,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77862548828125,0.7981939911842346,0.3464726507663727,0.3319074511528015,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7815246582031,0.6957545280456543,0.2264522165060043,1.0380274057388306,284.7771301269531,284.95001220703125,299.5006103515625,288.5143127441406,297.944091796875,297.2847900390625,284.7696838378906,1.0,0.6239413619041443,0.398294448852539,0.398294448852539,1.0,1.0,-3.2777018547058105,0.976240575313568,2.3014614582061768,0.2373205870389938,0.9016646146774292,0.9016646146774292,0.0,184.60818481445312,190.0,46398.0,0.0,3039.06005859375,1.0,280.100830078125,283.1441345214844,291.59576416015625,294.6486511230469,293.1499938964844,293.1499938964844,280.04998779296875,36078.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9953771233558656,1.0,0.0,0.0,3.665925025939941,3.6659493446350098,8.967274425231153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.3720703125,0.0,1551.5479736328125,1895.4371337890625,0.0,4260.88720703125,0.9088431000709534,1.0,0.0,3.0,1.0,0.0
