time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12152160,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7273254394531,0.8313894271850586,0.3976751267910003,0.36134073138237,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7270202636719,0.954762041568756,0.5955496430397034,0.7361180782318115,297.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7270202636719,0.9643649458885192,0.6145575046539307,0.4303641021251678,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7274475097656,0.7948868870735168,0.3458593785762787,0.3314668834209442,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72802734375,0.6926918625831604,0.2259233295917511,1.0363391637802124,284.7271728515625,284.95001220703125,299.490478515625,288.5063171386719,297.9330749511719,297.27447509765625,284.7256164550781,1.0,0.6245958805084229,0.3979822993278503,0.3979822993278503,1.0,1.0,-3.273174524307251,0.9737844467163086,2.2993900775909424,0.2359076589345932,0.8996372222900391,0.8996372222900391,0.0,186.9083251953125,193.0,46447.203125,0.0,3042.156005859375,1.0,280.0580139160156,283.093017578125,291.5588684082031,294.567138671875,293.1499938964844,293.1499938964844,279.75,36186.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9994117617607116,1.0,0.0,0.0,3.661512851715088,3.661536931991577,8.945701779339288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6721.83447265625,0.0,1547.4117431640625,1895.4371337890625,0.0,4295.03955078125,0.9079605340957642,1.0,0.0,3.0,1.0,0.0
12152220,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5355834960937,0.8246074318885803,0.3948452472686767,0.3590628802776336,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5352783203125,0.9458572864532472,0.5919801592826843,0.7321269512176514,297.4551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5352478027344,0.9589347839355468,0.6165563464164734,0.4319542944431305,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.53570556640625,0.7885295748710632,0.3443885445594787,0.3303544819355011,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5362854003906,0.6866903305053711,0.2246254086494445,1.0318069458007812,284.535400390625,284.95001220703125,299.47027587890625,288.4905090332031,297.9103088378906,297.2528991699219,284.53387451171875,1.0,0.6254697442054749,0.3973579704761505,0.3973579704761505,1.0,1.0,-3.2618720531463623,0.9681202173233032,2.2937519550323486,0.2328081279993057,0.8925184607505798,0.8925184607505798,0.0,191.20977783203125,196.0,47345.78125,0.0,3041.8076171875,1.0,279.7582092285156,282.8656005859375,291.5638427734375,294.6194763183594,293.1499938964844,293.1499938964844,280.04998779296875,36458.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645172357559204,3.645196437835693,8.866035159371677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6072.1005859375,0.0,1531.233642578125,1895.4371337890625,0.0,4300.0,0.9044924974441528,1.0,0.0,3.0,1.0,0.0
12152280,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5355834960937,0.8246074318885803,0.3948452472686767,0.3590628802776336,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5352783203125,0.9458572864532472,0.5919801592826843,0.7321269512176514,297.4551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5352478027344,0.9589347839355468,0.6165563464164734,0.4319542944431305,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.53570556640625,0.7885295748710632,0.3443885445594787,0.3303544819355011,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5362854003906,0.6866903305053711,0.2246254086494445,1.0318069458007812,284.535400390625,284.95001220703125,299.47027587890625,288.4905090332031,297.9103088378906,297.2528991699219,284.53387451171875,1.0,0.6254697442054749,0.3973579704761505,0.3973579704761505,1.0,1.0,-3.2618720531463623,0.9681202173233032,2.2937519550323486,0.2328081279993057,0.8925184607505798,0.8925184607505798,0.0,191.20977783203125,196.0,47345.78125,0.0,3041.8076171875,1.0,279.7582092285156,282.8656005859375,291.5638427734375,294.6194763183594,293.1499938964844,293.1499938964844,280.04998779296875,36458.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645172357559204,3.645196437835693,8.866035159371677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6072.1005859375,0.0,1531.233642578125,1895.4371337890625,0.0,4300.0,0.9044924974441528,1.0,0.0,3.0,1.0,0.0
12152340,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.69805908203125,0.8202379941940308,0.393672376871109,0.357632428407669,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.69830322265625,0.939799666404724,0.5900840163230896,0.7292699813842773,297.45538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983337402344,0.9563347697257996,0.6204167604446411,0.4342802464962005,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6979675292969,0.7844675183296204,0.3439142107963562,0.329681247472763,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6974792480469,0.6826976537704468,0.2239962220191955,1.028369665145874,284.6982116699219,284.95001220703125,299.4501037597656,288.4750366210937,297.9019470214844,297.2513427734375,284.699462890625,1.0,0.6262760162353516,0.396733671426773,0.396733671426773,1.0,1.0,-3.2553482055664062,0.9641307592391968,2.291217565536499,0.230092853307724,0.8904845118522644,0.8904845118522644,0.0,194.13748168945312,199.0,46110.1953125,0.0,3044.08837890625,1.0,280.0420837402344,283.07470703125,291.4515991210937,294.3733215332031,293.1499938964844,293.1499938964844,280.3500061035156,36382.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9949599504470824,1.0,0.0,0.0,3.630162000656128,3.630185842514038,8.79316644386563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5897.76416015625,0.0,1514.0555419921875,1895.4371337890625,0.0,4257.34326171875,0.901117503643036,1.0,0.0,3.0,1.0,0.0
12152400,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.69805908203125,0.8202379941940308,0.393672376871109,0.357632428407669,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.69830322265625,0.939799666404724,0.5900840163230896,0.7292699813842773,297.45538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983337402344,0.9563347697257996,0.6204167604446411,0.4342802464962005,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6979675292969,0.7844675183296204,0.3439142107963562,0.329681247472763,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6974792480469,0.6826976537704468,0.2239962220191955,1.028369665145874,284.6982116699219,284.95001220703125,299.4501037597656,288.4750366210937,297.9019470214844,297.2513427734375,284.699462890625,1.0,0.6262760162353516,0.396733671426773,0.396733671426773,1.0,1.0,-3.2553482055664062,0.9641307592391968,2.291217565536499,0.230092853307724,0.8904845118522644,0.8904845118522644,0.0,194.13748168945312,199.0,46110.1953125,0.0,3044.08837890625,1.0,280.0420837402344,283.07470703125,291.4515991210937,294.3733215332031,293.1499938964844,293.1499938964844,280.3500061035156,36382.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9949599504470824,1.0,0.0,0.0,3.630162000656128,3.630185842514038,8.79316644386563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5897.76416015625,0.0,1514.0555419921875,1895.4371337890625,0.0,4257.34326171875,0.901117503643036,1.0,0.0,3.0,1.0,0.0
12152460,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8189093470573425,0.3938408195972442,0.3575823307037353,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.9376386404037476,0.5897695422172546,0.7285609841346741,297.468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.9570319652557372,0.6251305937767029,0.4373618960380554,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.7834072113037109,0.3444786369800567,0.3300341963768005,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.6815844178199768,0.2242505699396133,1.0288194417953491,284.880859375,284.95001220703125,299.4323425292969,288.461669921875,297.9049072265625,297.2636108398437,284.883056640625,1.0,0.6276045441627502,0.3964355289936065,0.3964355289936065,1.0,1.0,-3.2592928409576416,0.964647889137268,2.294644832611084,0.2296143621206283,0.8912238478660583,0.8912238478660583,0.0,195.5619659423828,199.0,45001.58984375,0.0,3060.512451171875,1.0,280.3369445800781,283.30047607421875,291.4052124023437,294.2286376953125,293.1499938964844,293.1499938964844,280.3500061035156,36205.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9822616577148438,1.0,0.0,0.0,3.623001098632813,3.623024940490722,8.758510148254572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6115.50927734375,0.0,1504.86376953125,1895.4371337890625,0.0,4148.3515625,0.899408757686615,1.0,0.0,3.0,1.0,0.0
12152520,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.8188245892524719,0.393880695104599,0.357632577419281,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.93746680021286,0.5897548794746399,0.7285562753677368,297.4703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.9572364091873168,0.6257879734039307,0.4378305375576019,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7833648920059204,0.3445859849452972,0.3301369845867157,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.6815382838249207,0.2243178784847259,1.029106616973877,284.8868408203125,284.95001220703125,299.429931640625,288.4598693847656,297.90545654296875,297.26544189453125,284.888427734375,1.0,0.6278380155563354,0.3963948786258697,0.3963948786258697,1.0,1.0,-3.260380983352661,0.9649115204811096,2.2954695224761963,0.2296319156885147,0.8911983370780945,0.8911983370780945,0.0,195.7269287109375,202.0,44995.21484375,0.0,3063.778076171875,1.0,280.341552734375,283.30682373046875,291.4100646972656,294.2398681640625,293.1499938964844,293.1499938964844,280.6499938964844,36191.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9816505312919616,1.0,0.0,0.0,3.622344732284546,3.622368335723877,8.755336580179574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5776.8701171875,0.0,1504.042724609375,1895.4371337890625,0.0,4143.05419921875,0.899247944355011,1.0,0.0,3.0,1.0,0.0
12152580,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07867431640625,0.8183376789093018,0.3946999609470367,0.3582846224308014,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789794921875,0.9363113045692444,0.5901824235916138,0.7289292812347412,297.49005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790405273437,0.9591403603553772,0.6318420767784119,0.4419390559196472,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785522460937,0.7832937836647034,0.3458962738513946,0.3312764465808868,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.681511640548706,0.2252418845891952,1.0328190326690674,285.078857421875,284.95001220703125,299.4097595214844,288.4451599121094,297.9132385253906,297.2852783203125,285.0805053710937,1.0,0.6301854252815247,0.3960560858249664,0.3960560858249664,1.0,1.0,-3.2722787857055664,0.96808522939682,2.3041934967041016,0.230089858174324,0.8945001363754272,0.8945001363754272,0.0,197.17469787597656,205.0,43986.484375,0.0,3097.622802734375,1.0,280.6415100097656,283.5393371582031,291.39703369140625,294.1568908691406,293.1499938964844,293.1499938964844,280.95001220703125,35950.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692620635032654,1.0,0.0,0.0,3.6235272884368896,3.6235508918762207,8.761053891248594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5674.31591796875,0.0,1503.5447998046875,1895.4371337890625,0.0,4034.70556640625,0.8993467092514038,1.0,0.0,3.0,1.0,0.0
12152640,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07867431640625,0.8183376789093018,0.3946999609470367,0.3582846224308014,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789794921875,0.9363113045692444,0.5901824235916138,0.7289292812347412,297.49005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790405273437,0.9591403603553772,0.6318420767784119,0.4419390559196472,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785522460937,0.7832937836647034,0.3458962738513946,0.3312764465808868,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.681511640548706,0.2252418845891952,1.0328190326690674,285.078857421875,284.95001220703125,299.4097595214844,288.4451599121094,297.9132385253906,297.2852783203125,285.0805053710937,1.0,0.6301854252815247,0.3960560858249664,0.3960560858249664,1.0,1.0,-3.2722787857055664,0.96808522939682,2.3041934967041016,0.230089858174324,0.8945001363754272,0.8945001363754272,0.0,197.17469787597656,205.0,43986.484375,0.0,3097.622802734375,1.0,280.6415100097656,283.5393371582031,291.39703369140625,294.1568908691406,293.1499938964844,293.1499938964844,280.95001220703125,35950.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692620635032654,1.0,0.0,0.0,3.6235272884368896,3.6235508918762207,8.761053891248594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5674.31591796875,0.0,1503.5447998046875,1895.4371337890625,0.0,4034.70556640625,0.8993467092514038,1.0,0.0,3.0,1.0,0.0
12152700,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2222595214844,0.8180920481681824,0.3952389657497406,0.3587064146995544,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22381591796875,0.935723602771759,0.590562105178833,0.7292962670326233,297.5005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240295410156,0.9600456357002258,0.6350247859954834,0.4440762102603912,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2215881347656,0.783293604850769,0.3466943204402923,0.3319822251796722,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2184753417969,0.6815906167030334,0.2258470952510833,1.0353574752807615,285.22314453125,284.95001220703125,299.3996887207031,288.4379577636719,297.91717529296875,297.295166015625,285.2308959960937,1.0,0.6315981149673462,0.3958866894245147,0.3958866894245147,1.0,1.0,-3.27959418296814,0.970140278339386,2.3094539642333984,0.2304962426424026,0.8977206945419312,0.8977206945419312,0.0,198.0313720703125,205.0,43159.96875,0.0,3118.35205078125,1.0,280.8980407714844,283.7212829589844,291.36962890625,294.02569580078125,293.1499938964844,293.1499938964844,280.95001220703125,35803.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614347815513612,1.0,0.0,0.0,3.6276817321777344,3.627705574035645,8.781155429460341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5849.4140625,0.0,1507.0152587890625,1895.4371337890625,0.0,3965.365234375,0.9002081155776978,1.0,0.0,3.0,1.0,0.0
12152760,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2760009765625,0.8180864453315735,0.3958952128887176,0.3593056499958038,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763061523437,0.9354327321052552,0.591101348400116,0.7299431562423706,297.51171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763366699219,0.9612092971801758,0.638342022895813,0.4463800489902496,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2758483886719,0.783525824546814,0.3476034998893738,0.3328324556350708,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2752380371094,0.6819096803665161,0.2265571504831314,1.0384752750396729,285.2761535644531,284.95001220703125,299.3896484375,288.4308776855469,297.9210510253906,297.3053894042969,285.27783203125,1.0,0.633185088634491,0.3955198228359222,0.3955198228359222,1.0,1.0,-3.2884528636932373,0.9722061157226562,2.316246747970581,0.2305641621351242,0.9004715085029602,0.9004715085029602,0.0,198.84483337402344,208.0,43150.8828125,0.0,3142.3095703125,1.0,280.9415283203125,283.77557373046875,291.3908386230469,294.0950012207031,293.1499938964844,293.1499938964844,281.25,35682.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585809111595154,1.0,0.0,0.0,3.634675979614258,3.634699821472168,8.815048886390286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5588.02490234375,0.0,1513.818603515625,1895.4371337890625,0.0,3939.92578125,0.901653528213501,1.0,0.0,3.0,1.0,0.0
12152820,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4751892089844,0.8179528117179871,0.3973937332630157,0.3606168031692505,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4754638671875,0.9347023367881776,0.5924459099769592,0.7315082550048828,297.53436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4755249023437,0.9633094668388368,0.6452144384384155,0.4510934948921203,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4750671386719,0.783903956413269,0.3496075272560119,0.3346919417381286,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4744873046875,0.6825452446937561,0.2281600385904312,1.0455392599105835,285.475341796875,284.95001220703125,299.3695373535156,288.41717529296875,297.92889404296875,297.3259582519531,285.4768981933594,1.0,0.6367156505584717,0.3947860896587372,0.3947860896587372,1.0,1.0,-3.307872772216797,0.9768331050872804,2.3310396671295166,0.2308226823806762,0.9091296195983888,0.9091296195983888,0.0,200.7548370361328,211.0,42428.84765625,0.0,3195.942138671875,1.0,281.24169921875,284.0122985839844,291.3857727050781,294.04412841796875,293.1499938964844,293.1499938964844,280.95001220703125,35409.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496662616729736,1.0,0.0,0.0,3.65602970123291,3.6560537815094,8.918929665924225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6185.216796875,0.0,1535.462158203125,1895.4371337890625,0.0,3859.954833984375,0.9062426686286926,1.0,0.0,3.0,1.0,0.0
12152880,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4751892089844,0.8179528117179871,0.3973937332630157,0.3606168031692505,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4754638671875,0.9347023367881776,0.5924459099769592,0.7315082550048828,297.53436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4755249023437,0.9633094668388368,0.6452144384384155,0.4510934948921203,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4750671386719,0.783903956413269,0.3496075272560119,0.3346919417381286,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4744873046875,0.6825452446937561,0.2281600385904312,1.0455392599105835,285.475341796875,284.95001220703125,299.3695373535156,288.41717529296875,297.92889404296875,297.3259582519531,285.4768981933594,1.0,0.6367156505584717,0.3947860896587372,0.3947860896587372,1.0,1.0,-3.307872772216797,0.9768331050872804,2.3310396671295166,0.2308226823806762,0.9091296195983888,0.9091296195983888,0.0,200.7548370361328,211.0,42428.84765625,0.0,3195.942138671875,1.0,281.24169921875,284.0122985839844,291.3857727050781,294.04412841796875,293.1499938964844,293.1499938964844,280.95001220703125,35409.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496662616729736,1.0,0.0,0.0,3.65602970123291,3.6560537815094,8.918929665924225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6185.216796875,0.0,1535.462158203125,1895.4371337890625,0.0,3859.954833984375,0.9062426686286926,1.0,0.0,3.0,1.0,0.0
12152940,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3042907714844,0.8155686855316162,0.3971267640590668,0.3610168695449829,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.30401611328125,0.9311452507972716,0.5919873118400574,0.7318726778030396,297.5326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3039855957031,0.9627023935317992,0.6499415636062622,0.4549340307712555,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.30438232421875,0.7822040319442749,0.3504959344863891,0.3360224962234497,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3049011230469,0.6813435554504395,0.2290038913488388,1.051163673400879,285.3041381835937,284.95001220703125,299.3494873046875,288.4040222167969,297.92205810546875,297.32598876953125,285.3028564453125,1.0,0.6402068138122559,0.3940523862838745,0.3940523862838745,1.0,1.0,-3.321690320968628,0.9794930815696716,2.3421971797943115,0.2306060492992401,0.91245836019516,0.91245836019516,0.0,204.0648803710937,214.0,43551.82421875,0.0,3245.490478515625,1.0,280.95770263671875,283.7928161621094,291.46343994140625,294.2644348144531,293.1499938964844,293.1499938964844,280.6499938964844,35488.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660980105400084,1.0,0.0,0.0,3.67577862739563,3.675802707672119,9.015544719659374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6353.20556640625,0.0,1558.1859130859375,1895.4371337890625,0.0,4006.75390625,0.910690426826477,1.0,0.0,3.0,1.0,0.0
12153000,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3042907714844,0.8155686855316162,0.3971267640590668,0.3610168695449829,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.30401611328125,0.9311452507972716,0.5919873118400574,0.7318726778030396,297.5326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3039855957031,0.9627023935317992,0.6499415636062622,0.4549340307712555,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.30438232421875,0.7822040319442749,0.3504959344863891,0.3360224962234497,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3049011230469,0.6813435554504395,0.2290038913488388,1.051163673400879,285.3041381835937,284.95001220703125,299.3494873046875,288.4040222167969,297.92205810546875,297.32598876953125,285.3028564453125,1.0,0.6402068138122559,0.3940523862838745,0.3940523862838745,1.0,1.0,-3.321690320968628,0.9794930815696716,2.3421971797943115,0.2306060492992401,0.91245836019516,0.91245836019516,0.0,204.0648803710937,214.0,43551.82421875,0.0,3245.490478515625,1.0,280.95770263671875,283.7928161621094,291.46343994140625,294.2644348144531,293.1499938964844,293.1499938964844,280.6499938964844,35488.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660980105400084,1.0,0.0,0.0,3.67577862739563,3.675802707672119,9.015544719659374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6353.20556640625,0.0,1558.1859130859375,1895.4371337890625,0.0,4006.75390625,0.910690426826477,1.0,0.0,3.0,1.0,0.0
12153060,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1096496582031,0.8101747035980225,0.3953668177127838,0.3598749935626983,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.109375,0.923848032951355,0.5897231698036194,0.7298012375831604,297.5142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1093139648437,0.9586820006370544,0.652935266494751,0.4573619067668915,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097717285156,0.7776517868041992,0.3501149713993072,0.3361018002033233,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103210449219,0.6773865818977356,0.2287970036268234,1.0521694421768188,285.1094970703125,284.95001220703125,299.3294982910156,288.3915100097656,297.9041442871094,297.3110656738281,285.1079406738281,1.0,0.6427878141403198,0.393180787563324,0.393180787563324,1.0,1.0,-3.32263731956482,0.977343201637268,2.345294237136841,0.2283920645713806,0.912960648536682,0.912960648536682,0.0,208.7810974121093,217.0,44626.2578125,0.0,3274.36767578125,1.0,280.6579895019531,283.5530090332031,291.45782470703125,294.3457336425781,293.1499938964844,293.1499938964844,280.3500061035156,35670.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9827042818069458,1.0,0.0,0.0,3.688636302947998,3.6886606216430655,9.078727885025728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6474.30810546875,0.0,1574.087158203125,1895.4371337890625,0.0,4152.185546875,0.9136861562728882,1.0,0.0,3.0,1.0,0.0
12153120,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1096496582031,0.8101747035980225,0.3953668177127838,0.3598749935626983,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.109375,0.923848032951355,0.5897231698036194,0.7298012375831604,297.5142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1093139648437,0.9586820006370544,0.652935266494751,0.4573619067668915,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097717285156,0.7776517868041992,0.3501149713993072,0.3361018002033233,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103210449219,0.6773865818977356,0.2287970036268234,1.0521694421768188,285.1094970703125,284.95001220703125,299.3294982910156,288.3915100097656,297.9041442871094,297.3110656738281,285.1079406738281,1.0,0.6427878141403198,0.393180787563324,0.393180787563324,1.0,1.0,-3.32263731956482,0.977343201637268,2.345294237136841,0.2283920645713806,0.912960648536682,0.912960648536682,0.0,208.7810974121093,217.0,44626.2578125,0.0,3274.36767578125,1.0,280.6579895019531,283.5530090332031,291.45782470703125,294.3457336425781,293.1499938964844,293.1499938964844,280.3500061035156,35670.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9827042818069458,1.0,0.0,0.0,3.688636302947998,3.6886606216430655,9.078727885025728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6474.30810546875,0.0,1574.087158203125,1895.4371337890625,0.0,4152.185546875,0.9136861562728882,1.0,0.0,3.0,1.0,0.0
12153180,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.803853452205658,0.3929873406887054,0.3580554127693176,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.9157827496528624,0.5866454243659973,0.7265093326568604,297.4910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.9538279175758362,0.6552006602287292,0.4591807126998901,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.7723575234413147,0.3490501046180725,0.335438072681427,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.6725379228591919,0.2279385924339294,1.049918293952942,284.9154357910156,284.95001220703125,299.3095397949219,288.3797302246094,297.8810729980469,297.2891540527344,284.9137878417969,1.0,0.6444651484489441,0.3923092186450958,0.3923092186450958,1.0,1.0,-3.3160924911499023,0.9726138710975648,2.3434786796569824,0.2252103090286255,0.9108956456184388,0.9108956456184388,0.0,213.56689453125,220.0,45684.33203125,0.0,3286.761962890625,1.0,280.35791015625,283.3178405761719,291.43365478515625,294.39080810546875,293.1499938964844,293.1499938964844,280.04998779296875,35896.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9960889220237732,1.0,0.0,0.0,3.69317078590393,3.693195104598999,9.10106166429614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6592.10888671875,0.0,1580.9434814453125,1895.4371337890625,0.0,4266.92919921875,0.914850115776062,1.0,0.0,3.0,1.0,0.0
12153240,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.803853452205658,0.3929873406887054,0.3580554127693176,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.9157827496528624,0.5866454243659973,0.7265093326568604,297.4910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.9538279175758362,0.6552006602287292,0.4591807126998901,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.7723575234413147,0.3490501046180725,0.335438072681427,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.6725379228591919,0.2279385924339294,1.049918293952942,284.9154357910156,284.95001220703125,299.3095397949219,288.3797302246094,297.8810729980469,297.2891540527344,284.9137878417969,1.0,0.6444651484489441,0.3923092186450958,0.3923092186450958,1.0,1.0,-3.3160924911499023,0.9726138710975648,2.3434786796569824,0.2252103090286255,0.9108956456184388,0.9108956456184388,0.0,213.56689453125,220.0,45684.33203125,0.0,3286.761962890625,1.0,280.35791015625,283.3178405761719,291.43365478515625,294.39080810546875,293.1499938964844,293.1499938964844,280.04998779296875,35896.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9960889220237732,1.0,0.0,0.0,3.69317078590393,3.693195104598999,9.10106166429614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6592.10888671875,0.0,1580.9434814453125,1895.4371337890625,0.0,4266.92919921875,0.914850115776062,1.0,0.0,3.0,1.0,0.0
12153300,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7721862792969,0.8007490038871765,0.3916694521903991,0.3570486009120941,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7706604003906,0.9119864106178284,0.5849606394767761,0.7246953845024109,297.47882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7703552246094,0.9515039324760436,0.6561643481254578,0.4599979519844055,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77276611328125,0.7697843313217163,0.3483659327030182,0.3349588513374328,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77569580078125,0.6701167225837708,0.2273565977811813,1.0480512380599976,284.7712707519531,284.95001220703125,299.299560546875,288.37408447265625,297.8689880371094,297.2774963378906,284.7637634277344,1.0,0.6450374722480774,0.3918734490871429,0.3918734490871429,1.0,1.0,-3.3113672733306885,0.969753921031952,2.341613292694092,0.2234354168176651,0.9082983136177064,0.9082983136177064,0.0,215.7891387939453,220.0,46618.21875,0.0,3288.70361328125,1.0,280.10015869140625,283.1363525390625,291.4491577148437,294.5105895996094,293.1499938964844,293.1499938964844,280.04998779296875,36036.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.692028045654297,3.692052602767944,9.095430755223788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6390.4189453125,0.0,1580.710693359375,1895.4371337890625,0.0,4300.0,0.914655864238739,1.0,0.0,3.0,1.0,0.0
12153360,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72003173828125,0.7974867820739746,0.3902541995048523,0.3558733761310577,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7197265625,0.908135712146759,0.5831627249717712,0.7226393222808838,297.4662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7196655273437,0.9489859342575072,0.6570056080818176,0.4606461524963379,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7201538085937,0.7670882344245911,0.3475782573223114,0.3343347311019897,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7207946777344,0.6675540208816528,0.2266744822263717,1.0455951690673828,284.7198486328125,284.95001220703125,299.28961181640625,288.3686828613281,297.8568420410156,297.2652282714844,284.7182006835937,1.0,0.6454270482063293,0.3916565179824829,0.3916565179824829,1.0,1.0,-3.305129289627075,0.966960072517395,2.3381693363189697,0.2220648974180221,0.9062063694000244,0.9062063694000244,0.0,218.02381896972656,223.0,46647.4375,0.0,3287.30126953125,1.0,280.0579528808594,283.0841979980469,291.4316101074219,294.44158935546875,293.1499938964844,293.1499938964844,279.75,36153.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.688162088394165,3.6881864070892334,9.076392757378926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6710.4462890625,0.0,1577.2054443359375,1895.4371337890625,0.0,4300.0,0.9139000773429872,1.0,0.0,3.0,1.0,0.0
12153420,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5255126953125,0.7913215160369873,0.3872839212417602,0.3534497022628784,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.52520751953125,0.901227593421936,0.5793899893760681,0.718376636505127,297.44110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5251159667969,0.944326877593994,0.6584668159484863,0.4618513584136963,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.525634765625,0.7620198726654053,0.3458406031131744,0.3329448699951172,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5262145996094,0.6626556515693665,0.2251484096050262,1.0399187803268433,284.5253295898437,284.95001220703125,299.269775390625,288.3584289550781,297.8330383300781,297.2414855957031,284.52374267578125,1.0,0.6458518505096436,0.3912226855754852,0.3912226855754852,1.0,1.0,-3.291226387023926,0.9609679579734802,2.330258369445801,0.219221755862236,0.8989287614822388,0.8989287614822388,0.0,222.1280212402344,226.0,47530.1484375,0.0,3279.23974609375,1.0,279.75799560546875,282.85418701171875,291.4584350585937,294.5199584960937,293.1499938964844,293.1499938964844,280.04998779296875,36437.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.672642469406128,3.672666788101196,9.000167437989148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6058.99609375,0.0,1561.8009033203125,1895.4371337890625,0.0,4300.0,0.9106180667877196,1.0,0.0,3.0,1.0,0.0
12153480,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5255126953125,0.7913215160369873,0.3872839212417602,0.3534497022628784,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.52520751953125,0.901227593421936,0.5793899893760681,0.718376636505127,297.44110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5251159667969,0.944326877593994,0.6584668159484863,0.4618513584136963,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.525634765625,0.7620198726654053,0.3458406031131744,0.3329448699951172,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5262145996094,0.6626556515693665,0.2251484096050262,1.0399187803268433,284.5253295898437,284.95001220703125,299.269775390625,288.3584289550781,297.8330383300781,297.2414855957031,284.52374267578125,1.0,0.6458518505096436,0.3912226855754852,0.3912226855754852,1.0,1.0,-3.291226387023926,0.9609679579734802,2.330258369445801,0.219221755862236,0.8989287614822388,0.8989287614822388,0.0,222.1280212402344,226.0,47530.1484375,0.0,3279.23974609375,1.0,279.75799560546875,282.85418701171875,291.4584350585937,294.5199584960937,293.1499938964844,293.1499938964844,280.04998779296875,36437.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.672642469406128,3.672666788101196,9.000167437989148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6058.99609375,0.0,1561.8009033203125,1895.4371337890625,0.0,4300.0,0.9106180667877196,1.0,0.0,3.0,1.0,0.0
12153540,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6866455078125,0.7873944044113159,0.3860011100769043,0.3519138395786285,297.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6868896484375,0.8967624306678772,0.5773137211799622,0.7152922749519348,297.4394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6869201660156,0.9422722458839417,0.6619579195976257,0.4638866782188415,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6865539550781,0.7588208317756653,0.3451740741729736,0.3320717513561249,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68609619140625,0.6594274044036865,0.2243657261133194,1.035700440406799,284.6867980957031,284.95001220703125,299.25,288.3490905761719,297.824462890625,297.2388000488281,284.6879272460937,1.0,0.6463066935539246,0.3907888233661651,0.3907888233661651,1.0,1.0,-3.2828354835510254,0.9568783044815063,2.325957059860229,0.2168236076831817,0.8967379927635193,0.8967379927635193,0.0,224.86119079589844,229.0,46268.0859375,0.0,3275.841064453125,1.0,280.04229736328125,283.06231689453125,291.34375,294.2765197753906,293.1499938964844,293.1499938964844,280.3500061035156,36375.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9988451600074768,1.0,0.0,0.0,3.657945156097412,3.657969474792481,8.928277566155884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5881.79541015625,0.0,1544.8426513671875,1895.4371337890625,0.0,4290.25732421875,0.9073203802108764,1.0,0.0,3.0,1.0,0.0
12153600,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6866455078125,0.7873944044113159,0.3860011100769043,0.3519138395786285,297.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6868896484375,0.8967624306678772,0.5773137211799622,0.7152922749519348,297.4394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6869201660156,0.9422722458839417,0.6619579195976257,0.4638866782188415,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6865539550781,0.7588208317756653,0.3451740741729736,0.3320717513561249,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68609619140625,0.6594274044036865,0.2243657261133194,1.035700440406799,284.6867980957031,284.95001220703125,299.25,288.3490905761719,297.824462890625,297.2388000488281,284.6879272460937,1.0,0.6463066935539246,0.3907888233661651,0.3907888233661651,1.0,1.0,-3.2828354835510254,0.9568783044815063,2.325957059860229,0.2168236076831817,0.8967379927635193,0.8967379927635193,0.0,224.86119079589844,229.0,46268.0859375,0.0,3275.841064453125,1.0,280.04229736328125,283.06231689453125,291.34375,294.2765197753906,293.1499938964844,293.1499938964844,280.3500061035156,36375.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9988451600074768,1.0,0.0,0.0,3.657945156097412,3.657969474792481,8.928277566155884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5881.79541015625,0.0,1544.8426513671875,1895.4371337890625,0.0,4290.25732421875,0.9073203802108764,1.0,0.0,3.0,1.0,0.0
12153660,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.7862138152122498,0.3861036896705627,0.3518082797527313,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.8951113820075989,0.5768278241157532,0.7143742442131042,297.45294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.943262219429016,0.6668322086334229,0.4670741260051727,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.7580095529556274,0.3456606566905975,0.3323422968387604,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.6585321426391602,0.2245574444532394,1.0358060598373413,284.87274169921875,284.95001220703125,299.2312927246094,288.3406677246094,297.8277893066406,297.25164794921875,284.8744201660156,1.0,0.6475164294242859,0.3905210793018341,0.3905210793018341,1.0,1.0,-3.2861337661743164,0.9572404623031616,2.328893184661865,0.2163254618644714,0.897301435470581,0.897301435470581,0.0,226.2623291015625,229.0,45134.44921875,0.0,3291.086181640625,1.0,280.3404846191406,283.2919006347656,291.2945861816406,294.1307373046875,293.1499938964844,293.1499938964844,280.3500061035156,36201.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9866912364959716,1.0,0.0,0.0,3.650161743164064,3.650185823440552,8.890322078514146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6104.08251953125,0.0,1534.8592529296875,1895.4371337890625,0.0,4186.60986328125,0.9054719805717468,1.0,0.0,3.0,1.0,0.0
12153720,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.7861905097961426,0.3861119747161865,0.3518213331699371,297.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.8950691819190979,0.5768154263496399,0.7143645286560059,297.4534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.9433311223983764,0.6670374274253845,0.4672219753265381,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.7580004334449768,0.3456900417804718,0.3323712050914764,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.6585215926170349,0.2245758026838302,1.035885453224182,284.8744506835937,284.95001220703125,299.23052978515625,288.3403015136719,297.82794189453125,297.2522277832031,284.8759765625,1.0,0.6475847363471985,0.3905099332332611,0.3905099332332611,1.0,1.0,-3.286448240280152,0.9573163986206056,2.329131841659546,0.2163301855325698,0.8972837924957275,0.8972837924957275,0.0,226.31434631347656,232.0,45132.6953125,0.0,3292.082763671875,1.0,280.341796875,283.2937316894531,291.2961730957031,294.1342468261719,293.1499938964844,293.1499938964844,280.6499938964844,36198.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98652446269989,1.0,0.0,0.0,3.649928569793701,3.6499524116516113,8.889185778571118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5757.40234375,0.0,1534.5711669921875,1895.4371337890625,0.0,4185.173828125,0.905415952205658,1.0,0.0,3.0,1.0,0.0
12153780,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.7858453392982483,0.3868455290794372,0.3523935377597809,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.8942534327507019,0.5770900845527649,0.7145451903343201,297.47265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.9452681541442872,0.6728211045265198,0.4711368680000305,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.7580283880233765,0.3468628227710724,0.3333764374256134,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0651550292969,0.6585801839828491,0.2254108637571334,1.039172649383545,285.0660705566406,284.95001220703125,299.21160888671875,288.3318176269531,297.8360595703125,297.2716064453125,285.06768798828125,1.0,0.6496866941452026,0.390231043100357,0.390231043100357,1.0,1.0,-3.297166585922241,0.9601905345916748,2.3369760513305664,0.2167298644781112,0.9004161357879639,0.9004161357879639,0.0,227.6815795898437,235.0,44106.484375,0.0,3323.857177734375,1.0,280.6417541503906,283.52606201171875,291.2837829589844,294.0491638183594,293.1499938964844,293.1499938964844,280.3500061035156,35967.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740438461303712,1.0,0.0,0.0,3.650494575500488,3.6505186557769775,8.891943821254245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6355.72216796875,0.0,1533.47216796875,1895.4371337890625,0.0,4076.73779296875,0.9053875207901,1.0,0.0,3.0,1.0,0.0
12153840,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.7858453392982483,0.3868455290794372,0.3523935377597809,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.8942534327507019,0.5770900845527649,0.7145451903343201,297.47265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.9452681541442872,0.6728211045265198,0.4711368680000305,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.7580283880233765,0.3468628227710724,0.3333764374256134,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0651550292969,0.6585801839828491,0.2254108637571334,1.039172649383545,285.0660705566406,284.95001220703125,299.21160888671875,288.3318176269531,297.8360595703125,297.2716064453125,285.06768798828125,1.0,0.6496866941452026,0.390231043100357,0.390231043100357,1.0,1.0,-3.297166585922241,0.9601905345916748,2.3369760513305664,0.2167298644781112,0.9004161357879639,0.9004161357879639,0.0,227.6815795898437,235.0,44106.484375,0.0,3323.857177734375,1.0,280.6417541503906,283.52606201171875,291.2837829589844,294.0491638183594,293.1499938964844,293.1499938964844,280.3500061035156,35967.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740438461303712,1.0,0.0,0.0,3.650494575500488,3.6505186557769775,8.891943821254245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6355.72216796875,0.0,1533.47216796875,1895.4371337890625,0.0,4076.73779296875,0.9053875207901,1.0,0.0,3.0,1.0,0.0
12153900,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.785345196723938,0.386723905801773,0.3526116609573364,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8935143947601318,0.576772928237915,0.7145959138870239,297.47467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.945793867111206,0.6750668287277222,0.4730055332183838,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.757813036441803,0.3472041189670563,0.333913654088974,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.6584606766700745,0.2257062196731567,1.0411968231201172,284.9491577148437,284.95001220703125,299.20233154296875,288.3276672363281,297.83544921875,297.2747497558594,284.9427490234375,1.0,0.650926947593689,0.390091598033905,0.390091598033905,1.0,1.0,-3.302809953689575,0.961715817451477,2.341094255447388,0.2170658707618713,0.8992936015129089,0.8992936015129089,0.0,228.70880126953125,235.0,45127.2421875,0.0,3342.3828125,1.0,280.3985900878906,283.3699035644531,291.3615417480469,294.2811889648437,293.1499938964844,293.1499938964844,280.3500061035156,36009.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9816989302635192,1.0,0.0,0.0,3.6506426334381104,3.6506667137146,8.892665164239588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6210.138671875,0.0,1533.951904296875,1895.4371337890625,0.0,4143.4736328125,0.9053968787193298,1.0,0.0,3.0,1.0,0.0
12153960,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.7837300896644592,0.3860912621021271,0.3522808253765106,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8916563391685486,0.5759140849113464,0.7138917446136475,297.4703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9449872374534608,0.6767006516456604,0.4743354022502899,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7566876411437988,0.3471710979938507,0.3340901732444763,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.6575182676315308,0.2257244884967804,1.0421056747436523,284.90802001953125,284.95001220703125,299.1931457519531,288.3236083984375,297.829833984375,297.2712707519531,284.9070129394531,1.0,0.6520330905914307,0.3897598087787628,0.3897598087787628,1.0,1.0,-3.3046724796295166,0.9614362716674804,2.343236207962036,0.2164501696825027,0.8985637426376343,0.8985637426376343,0.0,230.40196228027344,238.0,45265.7265625,0.0,3356.147705078125,1.0,280.35772705078125,283.3252258300781,291.3674621582031,294.2711486816406,293.1499938964844,293.1499938964844,280.6499938964844,36059.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9870250821113586,1.0,0.0,0.0,3.648987293243408,3.6490113735198975,8.88460306214256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5808.12451171875,0.0,1532.4892578125,1895.4371337890625,0.0,4189.48291015625,0.90508633852005,1.0,0.0,3.0,1.0,0.0
