time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12154020,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746765136719,0.7810286283493042,0.3858698606491089,0.3518726527690887,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.8884180784225464,0.5751634240150452,0.7127073407173157,297.4764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07501220703125,0.9440319538116456,0.6813592910766602,0.477317214012146,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745849609375,0.7547548413276672,0.3476413786411285,0.3344539999961853,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.6558505892753601,0.2260771542787552,1.043631076812744,285.0748596191406,284.95001220703125,299.1751708984375,288.3156433105469,297.8280029296875,297.27734375,285.0761413574219,1.0,0.6541858315467834,0.389096200466156,0.389096200466156,1.0,1.0,-3.308935165405273,0.961001992225647,2.347933292388916,0.2149325311183929,0.9015896916389464,0.9015896916389464,0.0,233.453353881836,241.0,44214.70703125,0.0,3383.078125,1.0,280.64215087890625,283.5328063964844,291.2898254394531,294.0802001953125,293.1499938964844,293.1499938964844,280.3500061035156,35897.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978431522846222,1.0,0.0,0.0,3.652034997940064,3.6520590782165527,8.899449994714814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6367.33935546875,0.0,1534.6658935546875,1895.4371337890625,0.0,4115.07421875,0.9056774377822876,1.0,0.0,3.0,1.0,0.0
12154080,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746765136719,0.7810286283493042,0.3858698606491089,0.3518726527690887,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.8884180784225464,0.5751634240150452,0.7127073407173157,297.4764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07501220703125,0.9440319538116456,0.6813592910766602,0.477317214012146,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745849609375,0.7547548413276672,0.3476413786411285,0.3344539999961853,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.6558505892753601,0.2260771542787552,1.043631076812744,285.0748596191406,284.95001220703125,299.1751708984375,288.3156433105469,297.8280029296875,297.27734375,285.0761413574219,1.0,0.6541858315467834,0.389096200466156,0.389096200466156,1.0,1.0,-3.308935165405273,0.961001992225647,2.347933292388916,0.2149325311183929,0.9015896916389464,0.9015896916389464,0.0,233.453353881836,241.0,44214.70703125,0.0,3383.078125,1.0,280.64215087890625,283.5328063964844,291.2898254394531,294.0802001953125,293.1499938964844,293.1499938964844,280.3500061035156,35897.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978431522846222,1.0,0.0,0.0,3.652034997940064,3.6520590782165527,8.899449994714814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6367.33935546875,0.0,1534.6658935546875,1895.4371337890625,0.0,4115.07421875,0.9056774377822876,1.0,0.0,3.0,1.0,0.0
12154140,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.7781552076339722,0.3847800195217132,0.3513875603675842,297.0475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8850138783454895,0.5735739469528198,0.7114415168762207,297.4696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.9427906274795532,0.6848292946815491,0.4801720082759857,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7526940107345581,0.347587525844574,0.3347854316234588,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.6540784239768982,0.2260812669992447,1.0451128482818604,284.9118957519531,284.95001220703125,299.1576232910156,288.3079528808594,297.8183288574219,297.2723388671875,284.91070556640625,1.0,0.6563506722450256,0.3884326219558716,0.3884326219558716,1.0,1.0,-3.312805652618408,0.9604158401489258,2.3523898124694824,0.2135708034038543,0.8997500538825989,0.8997500538825989,0.0,236.7140655517578,244.0,45338.18359375,0.0,3410.34130859375,1.0,280.3578186035156,283.3277587890625,291.3490905761719,294.2619934082031,293.1499938964844,293.1499938964844,280.6499938964844,36018.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9902876019477844,1.0,0.0,0.0,3.652078866958618,3.652102708816528,8.899663157535542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.13916015625,0.0,1535.622314453125,1895.4371337890625,0.0,4217.48583984375,0.9057457447052002,1.0,0.0,3.0,1.0,0.0
12154200,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.7781552076339722,0.3847800195217132,0.3513875603675842,297.0475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8850138783454895,0.5735739469528198,0.7114415168762207,297.4696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.9427906274795532,0.6848292946815491,0.4801720082759857,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7526940107345581,0.347587525844574,0.3347854316234588,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.6540784239768982,0.2260812669992447,1.0451128482818604,284.9118957519531,284.95001220703125,299.1576232910156,288.3079528808594,297.8183288574219,297.2723388671875,284.91070556640625,1.0,0.6563506722450256,0.3884326219558716,0.3884326219558716,1.0,1.0,-3.312805652618408,0.9604158401489258,2.3523898124694824,0.2135708034038543,0.8997500538825989,0.8997500538825989,0.0,236.7140655517578,244.0,45338.18359375,0.0,3410.34130859375,1.0,280.3578186035156,283.3277587890625,291.3490905761719,294.2619934082031,293.1499938964844,293.1499938964844,280.6499938964844,36018.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9902876019477844,1.0,0.0,0.0,3.652078866958618,3.652102708816528,8.899663157535542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.13916015625,0.0,1535.622314453125,1895.4371337890625,0.0,4217.48583984375,0.9057457447052002,1.0,0.0,3.0,1.0,0.0
12154260,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.77533358335495,0.3844218552112579,0.350833535194397,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.88165283203125,0.5726490020751953,0.7100017666816711,297.4740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07623291015625,0.941628873348236,0.6893013119697571,0.4830017983913421,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758361816406,0.7506086826324463,0.3478777110576629,0.3349523246288299,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753479003906,0.6522150635719299,0.2262583076953888,1.0457533597946167,285.0760498046875,284.95001220703125,299.14044189453125,288.3005065917969,297.81561279296875,297.2765808105469,285.0772705078125,1.0,0.6583019495010376,0.3878903985023498,0.3878903985023498,1.0,1.0,-3.315171718597412,0.9596647024154664,2.355507135391236,0.2121165990829467,0.9027730226516724,0.9027730226516724,0.0,239.8463287353516,247.0,44265.25,0.0,3433.50146484375,1.0,280.6421813964844,283.5331420898437,291.2691955566406,294.0628356933594,293.1499938964844,293.1499938964844,280.3500061035156,35874.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9804374575614928,1.0,0.0,0.0,3.6559884548187256,3.656012535095215,8.918727871787269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6366.7822265625,0.0,1538.9036865234375,1895.4371337890625,0.0,4132.52490234375,0.9065442085266112,1.0,0.0,3.0,1.0,0.0
12154320,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.77533358335495,0.3844218552112579,0.350833535194397,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.88165283203125,0.5726490020751953,0.7100017666816711,297.4740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07623291015625,0.941628873348236,0.6893013119697571,0.4830017983913421,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758361816406,0.7506086826324463,0.3478777110576629,0.3349523246288299,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753479003906,0.6522150635719299,0.2262583076953888,1.0457533597946167,285.0760498046875,284.95001220703125,299.14044189453125,288.3005065917969,297.81561279296875,297.2765808105469,285.0772705078125,1.0,0.6583019495010376,0.3878903985023498,0.3878903985023498,1.0,1.0,-3.315171718597412,0.9596647024154664,2.355507135391236,0.2121165990829467,0.9027730226516724,0.9027730226516724,0.0,239.8463287353516,247.0,44265.25,0.0,3433.50146484375,1.0,280.6421813964844,283.5331420898437,291.2691955566406,294.0628356933594,293.1499938964844,293.1499938964844,280.3500061035156,35874.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9804374575614928,1.0,0.0,0.0,3.6559884548187256,3.656012535095215,8.918727871787269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6366.7822265625,0.0,1538.9036865234375,1895.4371337890625,0.0,4132.52490234375,0.9065442085266112,1.0,0.0,3.0,1.0,0.0
12154380,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.772541344165802,0.3832674026489258,0.3502779304981231,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.8783483505249023,0.5709797739982605,0.708615779876709,297.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9404123425483704,0.6926378011703491,0.4857592284679413,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.7485915422439575,0.3477272689342499,0.3351771831512451,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.6504437327384949,0.2261624634265899,1.046716332435608,284.9117126464844,284.95001220703125,299.1236267089844,288.2933044433594,297.8056945800781,297.27069091796875,284.9104919433594,1.0,0.6602988243103027,0.3873481452465057,0.3873481452465057,1.0,1.0,-3.317976474761963,0.9590573310852052,2.358919143676758,0.2109395712614059,0.9009199142456056,0.9009199142456056,0.0,243.05352783203125,250.0,45379.28515625,0.0,3458.1083984375,1.0,280.3577880859375,283.3268737792969,291.330810546875,294.2454528808594,293.1499938964844,293.1499938964844,280.04998779296875,36005.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99154394865036,1.0,0.0,0.0,3.656514883041382,3.656538963317871,8.921296625885589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6535.32421875,0.0,1540.47314453125,1895.4371337890625,0.0,4228.23193359375,0.9067281484603882,1.0,0.0,3.0,1.0,0.0
12154440,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.772541344165802,0.3832674026489258,0.3502779304981231,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.8783483505249023,0.5709797739982605,0.708615779876709,297.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9404123425483704,0.6926378011703491,0.4857592284679413,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.7485915422439575,0.3477272689342499,0.3351771831512451,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.6504437327384949,0.2261624634265899,1.046716332435608,284.9117126464844,284.95001220703125,299.1236267089844,288.2933044433594,297.8056945800781,297.27069091796875,284.9104919433594,1.0,0.6602988243103027,0.3873481452465057,0.3873481452465057,1.0,1.0,-3.317976474761963,0.9590573310852052,2.358919143676758,0.2109395712614059,0.9009199142456056,0.9009199142456056,0.0,243.05352783203125,250.0,45379.28515625,0.0,3458.1083984375,1.0,280.3577880859375,283.3268737792969,291.330810546875,294.2454528808594,293.1499938964844,293.1499938964844,280.04998779296875,36005.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99154394865036,1.0,0.0,0.0,3.656514883041382,3.656538963317871,8.921296625885589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6535.32421875,0.0,1540.47314453125,1895.4371337890625,0.0,4228.23193359375,0.9067281484603882,1.0,0.0,3.0,1.0,0.0
12154500,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7744140625,0.7704947590827942,0.382251113653183,0.3495970964431762,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7729187011719,0.8760517835617065,0.5696700215339661,0.7073473930358887,297.4571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723999023437,0.9390038251876832,0.6937519311904907,0.4867377877235412,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748718261719,0.74704509973526,0.3473089933395386,0.3349866569042206,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777099609375,0.6490480303764343,0.2258455604314804,1.0461349487304688,284.7734375,284.95001220703125,299.1153259277344,288.289794921875,297.7972106933594,297.26287841796875,284.7662048339844,1.0,0.6610947251319885,0.3870770335197449,0.3870770335197449,1.0,1.0,-3.316237449645996,0.9576885104179382,2.358548879623413,0.2099722176790237,0.8983974456787109,0.8983974456787109,0.0,245.0203857421875,250.0,46344.203125,0.0,3465.237060546875,1.0,280.10107421875,283.1506652832031,291.3610534667969,294.3954467773437,293.1499938964844,293.1499938964844,280.04998779296875,36122.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653963804244995,3.653987884521485,8.90885246462858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6346.12548828125,0.0,1538.4986572265625,1895.4371337890625,0.0,4300.0,0.9062002897262572,1.0,0.0,3.0,1.0,0.0
12154560,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7251892089844,0.768056333065033,0.3810385763645172,0.3486413657665252,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72491455078125,0.8733651638031006,0.5681284070014954,0.7056674957275391,297.4462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72479248046875,0.9371060132980348,0.6946283578872681,0.4874419271945953,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.72528076171875,0.745162844657898,0.3467030227184295,0.3345666229724884,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.725830078125,0.6473208069801331,0.2253641933202743,1.0446919202804563,284.7250061035156,284.95001220703125,299.10711669921875,288.2863464355469,297.7873229980469,297.25299072265625,284.7235717773437,1.0,0.6617011427879333,0.3868280351161957,0.3868280351161957,1.0,1.0,-3.3121440410614014,0.9555822014808656,2.3565618991851807,0.2087816447019577,0.8963714241981506,0.8963714241981506,0.0,247.18228149414065,253.0,46404.328125,0.0,3468.0322265625,1.0,280.05810546875,283.1006164550781,291.3467712402344,294.33709716796875,293.1499938964844,293.1499938964844,280.3500061035156,36221.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648951768875122,3.6489758491516113,8.884429689715034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5917.94140625,0.0,1533.6571044921875,1895.4371337890625,0.0,4300.0,0.9051781892776488,1.0,0.0,3.0,1.0,0.0
12154620,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.7648432850837708,0.3801502287387848,0.3475247323513031,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8696398735046387,0.566555380821228,0.7033064961433411,297.44659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.9353894591331482,0.6983854174613953,0.4896907210350036,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7426666617393494,0.3464300632476806,0.3341318666934967,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.6449503302574158,0.2250175774097442,1.042743444442749,284.8866271972656,284.95001220703125,299.09088134765625,288.2796325683594,297.7816772460937,297.2527770996094,284.8877868652344,1.0,0.662912130355835,0.3863299787044525,0.3863299787044525,1.0,1.0,-3.3084418773651123,0.9529131650924684,2.3555288314819336,0.2066835761070251,0.896846354007721,0.896846354007721,0.0,250.32228088378903,256.0,45234.36328125,0.0,3477.262939453125,1.0,280.3421630859375,283.3061828613281,291.2494506835937,294.1082763671875,293.1499938964844,293.1499938964844,280.6499938964844,36116.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99239844083786,1.0,0.0,0.0,3.643864154815674,3.643888235092163,8.859672107064398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5755.203125,0.0,1527.223876953125,1895.4371337890625,0.0,4235.529296875,0.9039962291717528,1.0,0.0,3.0,1.0,0.0
12154680,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.7648432850837708,0.3801502287387848,0.3475247323513031,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8696398735046387,0.566555380821228,0.7033064961433411,297.44659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.9353894591331482,0.6983854174613953,0.4896907210350036,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7426666617393494,0.3464300632476806,0.3341318666934967,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.6449503302574158,0.2250175774097442,1.042743444442749,284.8866271972656,284.95001220703125,299.09088134765625,288.2796325683594,297.7816772460937,297.2527770996094,284.8877868652344,1.0,0.662912130355835,0.3863299787044525,0.3863299787044525,1.0,1.0,-3.3084418773651123,0.9529131650924684,2.3555288314819336,0.2066835761070251,0.896846354007721,0.896846354007721,0.0,250.32228088378903,256.0,45234.36328125,0.0,3477.262939453125,1.0,280.3421630859375,283.3061828613281,291.2494506835937,294.1082763671875,293.1499938964844,293.1499938964844,280.6499938964844,36116.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99239844083786,1.0,0.0,0.0,3.643864154815674,3.643888235092163,8.859672107064398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5755.203125,0.0,1527.223876953125,1895.4371337890625,0.0,4235.529296875,0.9039962291717528,1.0,0.0,3.0,1.0,0.0
12154740,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07196044921875,0.7638343572616577,0.3805176317691803,0.3476956486701965,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722351074219,0.8681434988975525,0.5663834810256958,0.7028316855430603,297.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723571777344,0.936330258846283,0.7036330103874207,0.4931630790233612,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718688964844,0.7420241236686707,0.3471924364566803,0.3347020447254181,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713195800781,0.6443396210670471,0.2255020439624786,1.0443623065948486,285.0721435546875,284.95001220703125,299.07489013671875,288.27313232421875,297.7867736816406,297.2672119140625,285.0736083984375,1.0,0.6647312641143799,0.3858319520950317,0.3858319520950317,1.0,1.0,-3.315006732940674,0.9537153244018556,2.36129117012024,0.2058052718639373,0.9000130891799927,0.9000130891799927,0.0,252.2000274658203,259.0,44163.171875,0.0,3503.06982421875,1.0,280.6417236328125,283.5332946777344,291.2204895019531,293.9920654296875,293.1499938964844,293.1499938964844,280.95001220703125,35918.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978547990322113,1.0,0.0,0.0,3.6462690830230713,3.646293163299561,8.871371051100141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5642.50927734375,0.0,1528.4136962890625,1895.4371337890625,0.0,4116.0888671875,0.904404640197754,1.0,0.0,3.0,1.0,0.0
12154800,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07196044921875,0.7638343572616577,0.3805176317691803,0.3476956486701965,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722351074219,0.8681434988975525,0.5663834810256958,0.7028316855430603,297.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723571777344,0.936330258846283,0.7036330103874207,0.4931630790233612,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718688964844,0.7420241236686707,0.3471924364566803,0.3347020447254181,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713195800781,0.6443396210670471,0.2255020439624786,1.0443623065948486,285.0721435546875,284.95001220703125,299.07489013671875,288.27313232421875,297.7867736816406,297.2672119140625,285.0736083984375,1.0,0.6647312641143799,0.3858319520950317,0.3858319520950317,1.0,1.0,-3.315006732940674,0.9537153244018556,2.36129117012024,0.2058052718639373,0.9000130891799927,0.9000130891799927,0.0,252.2000274658203,259.0,44163.171875,0.0,3503.06982421875,1.0,280.6417236328125,283.5332946777344,291.2204895019531,293.9920654296875,293.1499938964844,293.1499938964844,280.95001220703125,35918.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978547990322113,1.0,0.0,0.0,3.6462690830230713,3.646293163299561,8.871371051100141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5642.50927734375,0.0,1528.4136962890625,1895.4371337890625,0.0,4116.0888671875,0.904404640197754,1.0,0.0,3.0,1.0,0.0
12154860,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2663879394531,0.7636043429374695,0.381474107503891,0.3484764993190765,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2666931152344,0.8674503564834595,0.5669373869895935,0.7033678293228149,297.4809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2668151855469,0.938120186328888,0.7095576524734497,0.4971780478954315,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.26629638671875,0.7421272993087769,0.3485628068447113,0.3359072804450989,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2657165527344,0.644538164138794,0.2265396118164062,1.0486516952514648,285.2666015625,284.95001220703125,299.0591125488281,288.2668762207031,297.79608154296875,297.2870788574219,285.2681579589844,1.0,0.6672124266624451,0.3853974938392639,0.3853974938392639,1.0,1.0,-3.327871322631836,0.9568135142326356,2.371057748794556,0.2058556526899337,0.9058376550674438,0.9058376550674438,0.0,253.8921356201172,262.0,43287.30078125,0.0,3542.59423828125,1.0,280.9417419433594,283.7671203613281,291.2187805175781,293.9276428222656,293.1499938964844,293.1499938964844,280.6499938964844,35678.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660727977752686,1.0,0.0,0.0,3.657562971115112,3.6575870513916016,8.926411965148873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.04736328125,0.0,1539.1910400390625,1895.4371337890625,0.0,4006.531005859375,0.9067699313163756,1.0,0.0,3.0,1.0,0.0
12154920,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2663879394531,0.7636043429374695,0.381474107503891,0.3484764993190765,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2666931152344,0.8674503564834595,0.5669373869895935,0.7033678293228149,297.4809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2668151855469,0.938120186328888,0.7095576524734497,0.4971780478954315,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.26629638671875,0.7421272993087769,0.3485628068447113,0.3359072804450989,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2657165527344,0.644538164138794,0.2265396118164062,1.0486516952514648,285.2666015625,284.95001220703125,299.0591125488281,288.2668762207031,297.79608154296875,297.2870788574219,285.2681579589844,1.0,0.6672124266624451,0.3853974938392639,0.3853974938392639,1.0,1.0,-3.327871322631836,0.9568135142326356,2.371057748794556,0.2058556526899337,0.9058376550674438,0.9058376550674438,0.0,253.8921356201172,262.0,43287.30078125,0.0,3542.59423828125,1.0,280.9417419433594,283.7671203613281,291.2187805175781,293.9276428222656,293.1499938964844,293.1499938964844,280.6499938964844,35678.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660727977752686,1.0,0.0,0.0,3.657562971115112,3.6575870513916016,8.926411965148873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.04736328125,0.0,1539.1910400390625,1895.4371337890625,0.0,4006.531005859375,0.9067699313163756,1.0,0.0,3.0,1.0,0.0
12154980,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1005554199219,0.7618761658668518,0.3808908760547638,0.3485391139984131,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003112792969,0.8652811050415039,0.5659974813461304,0.7030284404754639,297.47705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1002197265625,0.9379039406776428,0.7133792042732239,0.5003819465637207,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006164550781,0.7410961389541626,0.3490093350410461,0.3367760181427002,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1011047363281,0.6438004970550537,0.2269924581050872,1.0523241758346558,285.1003723144531,284.95001220703125,299.0434875488281,288.2608337402344,297.7900390625,297.2856140136719,285.099365234375,1.0,0.669821560382843,0.3849630355834961,0.3849630355834961,1.0,1.0,-3.3369617462158203,0.958620309829712,2.3783414363861084,0.2057037502527237,0.9064756035804749,0.9064756035804749,0.0,256.86346435546875,265.0,44409.5625,0.0,3580.780029296875,1.0,280.65771484375,283.55523681640625,291.30792236328125,294.1561889648437,293.1499938964844,293.1499938964844,280.3500061035156,35769.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9799031019210817,1.0,0.0,0.0,3.666825532913208,3.666849613189697,8.971679790192866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.77587890625,0.0,1550.239501953125,1895.4371337890625,0.0,4127.880859375,0.9088776111602784,1.0,0.0,3.0,1.0,0.0
12155040,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1005554199219,0.7618761658668518,0.3808908760547638,0.3485391139984131,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003112792969,0.8652811050415039,0.5659974813461304,0.7030284404754639,297.47705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1002197265625,0.9379039406776428,0.7133792042732239,0.5003819465637207,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006164550781,0.7410961389541626,0.3490093350410461,0.3367760181427002,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1011047363281,0.6438004970550537,0.2269924581050872,1.0523241758346558,285.1003723144531,284.95001220703125,299.0434875488281,288.2608337402344,297.7900390625,297.2856140136719,285.099365234375,1.0,0.669821560382843,0.3849630355834961,0.3849630355834961,1.0,1.0,-3.3369617462158203,0.958620309829712,2.3783414363861084,0.2057037502527237,0.9064756035804749,0.9064756035804749,0.0,256.86346435546875,265.0,44409.5625,0.0,3580.780029296875,1.0,280.65771484375,283.55523681640625,291.30792236328125,294.1561889648437,293.1499938964844,293.1499938964844,280.3500061035156,35769.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9799031019210817,1.0,0.0,0.0,3.666825532913208,3.666849613189697,8.971679790192866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.77587890625,0.0,1550.239501953125,1895.4371337890625,0.0,4127.880859375,0.9088776111602784,1.0,0.0,3.0,1.0,0.0
12155100,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.7601438760757446,0.3800491094589233,0.3480376303195953,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.962158203125,0.8633264899253845,0.5649232864379883,0.7020856142044067,297.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615173339844,0.936706840991974,0.7146019339561462,0.5014576315879822,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.7398445010185242,0.348783403635025,0.3367932438850403,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96685791015625,0.6427358388900757,0.2268627434968948,1.052690863609314,284.96258544921875,284.95001220703125,299.0357360839844,288.2579040527344,297.78228759765625,297.2783508300781,284.9554748535156,1.0,0.6708832383155823,0.3847457766532898,0.3847457766532898,1.0,1.0,-3.337247848510742,0.958087146282196,2.3791606426239014,0.2051153779029846,0.9052191972732544,0.9052191972732544,0.0,258.90057373046875,265.0,45424.8828125,0.0,3593.05517578125,1.0,280.4007263183594,283.3779602050781,291.3411865234375,294.3146667480469,293.1499938964844,293.1499938964844,280.3500061035156,35869.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9901721477508544,1.0,0.0,0.0,3.669072389602661,3.6690967082977295,8.982678991742432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6233.4697265625,0.0,1553.511962890625,1895.4371337890625,0.0,4216.49755859375,0.9094118475914,1.0,0.0,3.0,1.0,0.0
12155160,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.7579776644706726,0.3789750635623932,0.3472229540348053,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.8609374165534973,0.563572883605957,0.7006672024726868,297.4574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.9349603652954102,0.7155460715293884,0.5022215843200684,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.7382068634033203,0.3483278453350067,0.3365355432033539,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.6412870287895203,0.2265293896198272,1.052004098892212,284.91412353515625,284.95001220703125,299.02801513671875,288.2550048828125,297.7725830078125,297.26861572265625,284.9126892089844,1.0,0.6717231273651123,0.3844211101531982,0.3844211101531982,1.0,1.0,-3.3347432613372803,0.9563233256340028,2.378419876098633,0.2039047628641128,0.904453694820404,0.904453694820404,0.0,261.1719665527344,268.0,45523.45703125,0.0,3600.094970703125,1.0,280.35797119140625,283.3265686035156,291.3164367675781,294.2552185058594,293.1499938964844,293.1499938964844,280.04998779296875,35955.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995517075061798,1.0,0.0,0.0,3.669124603271485,3.6691489219665527,8.982934218693117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6545.90087890625,0.0,1554.2117919921875,1895.4371337890625,0.0,4262.076171875,0.9095102548599244,1.0,0.0,3.0,1.0,0.0
12155220,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237243652344,0.753471851348877,0.3764642477035522,0.3452736735343933,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.723388671875,0.8559853434562683,0.5604164600372314,0.6972616910934448,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232666015625,0.9312451481819152,0.7169551253318787,0.5034472942352295,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237854003906,0.7346876263618469,0.3470131456851959,0.3356188833713531,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.724365234375,0.6380658745765686,0.2254771590232849,1.0487897396087646,284.7234802246094,284.95001220703125,299.0126037597656,288.2493896484375,297.75146484375,297.2469482421875,284.7219543457031,1.0,0.6728876233100891,0.3837718069553375,0.3837718069553375,1.0,1.0,-3.32576060295105,0.9514227509498596,2.374337911605835,0.2009497135877609,0.8998522162437439,0.8998522162437439,0.0,265.6269836425781,271.0,46520.0859375,0.0,3604.287109375,1.0,280.0581359863281,283.0969543457031,291.3235778808594,294.3215637207031,293.1499938964844,293.1499938964844,279.75,36190.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662713050842285,3.6627373695373535,8.951568020165723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6669.4326171875,0.0,1548.79052734375,1895.4371337890625,0.0,4300.0,0.9082321524620056,1.0,0.0,3.0,1.0,0.0
12155280,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237243652344,0.753471851348877,0.3764642477035522,0.3452736735343933,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.723388671875,0.8559853434562683,0.5604164600372314,0.6972616910934448,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232666015625,0.9312451481819152,0.7169551253318787,0.5034472942352295,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237854003906,0.7346876263618469,0.3470131456851959,0.3356188833713531,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.724365234375,0.6380658745765686,0.2254771590232849,1.0487897396087646,284.7234802246094,284.95001220703125,299.0126037597656,288.2493896484375,297.75146484375,297.2469482421875,284.7219543457031,1.0,0.6728876233100891,0.3837718069553375,0.3837718069553375,1.0,1.0,-3.32576060295105,0.9514227509498596,2.374337911605835,0.2009497135877609,0.8998522162437439,0.8998522162437439,0.0,265.6269836425781,271.0,46520.0859375,0.0,3604.287109375,1.0,280.0581359863281,283.0969543457031,291.3235778808594,294.3215637207031,293.1499938964844,293.1499938964844,279.75,36190.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662713050842285,3.6627373695373535,8.951568020165723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6669.4326171875,0.0,1548.79052734375,1895.4371337890625,0.0,4300.0,0.9082321524620056,1.0,0.0,3.0,1.0,0.0
12155340,297.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5326232910156,0.7489079236984253,0.3736216723918915,0.3429844379425049,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5323486328125,0.8509993553161621,0.5568419694900513,0.6932737827301025,297.4060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5321960449219,0.9274140000343324,0.7178285717964172,0.5042892098426819,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.53271484375,0.7310269474983215,0.3453226685523987,0.3342993557453155,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5332946777344,0.6346213221549988,0.2240578830242157,1.0437098741531372,284.53240966796875,284.95001220703125,298.9972839355469,288.24395751953125,297.72918701171875,297.2237548828125,284.5309143066406,1.0,0.6734496355056763,0.3831224739551544,0.3831224739551544,1.0,1.0,-3.312638998031616,0.9451369643211364,2.367502212524414,0.1974994540214538,0.8926968574523926,0.8926968574523926,0.0,269.8505554199219,274.0,47422.5546875,0.0,3597.413330078125,1.0,279.7582092285156,282.8697509765625,291.35723876953125,294.4089050292969,293.1499938964844,293.1499938964844,280.04998779296875,36463.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646207094192505,3.646231174468994,8.87106921254599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6029.38818359375,0.0,1532.4150390625,1895.4371337890625,0.0,4300.0,0.9047268033027648,1.0,0.0,3.0,1.0,0.0
12155400,297.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5326232910156,0.7489079236984253,0.3736216723918915,0.3429844379425049,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5323486328125,0.8509993553161621,0.5568419694900513,0.6932737827301025,297.4060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5321960449219,0.9274140000343324,0.7178285717964172,0.5042892098426819,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.53271484375,0.7310269474983215,0.3453226685523987,0.3342993557453155,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5332946777344,0.6346213221549988,0.2240578830242157,1.0437098741531372,284.53240966796875,284.95001220703125,298.9972839355469,288.24395751953125,297.72918701171875,297.2237548828125,284.5309143066406,1.0,0.6734496355056763,0.3831224739551544,0.3831224739551544,1.0,1.0,-3.312638998031616,0.9451369643211364,2.367502212524414,0.1974994540214538,0.8926968574523926,0.8926968574523926,0.0,269.8505554199219,274.0,47422.5546875,0.0,3597.413330078125,1.0,279.7582092285156,282.8697509765625,291.35723876953125,294.4089050292969,293.1499938964844,293.1499938964844,280.04998779296875,36463.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646207094192505,3.646231174468994,8.87106921254599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6029.38818359375,0.0,1532.4150390625,1895.4371337890625,0.0,4300.0,0.9047268033027648,1.0,0.0,3.0,1.0,0.0
12155460,297.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6937255859375,0.7459262013435364,0.3723588585853576,0.3414961397647857,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6939697265625,0.8475944995880127,0.5548332333564758,0.690319836139679,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.694091796875,0.92558616399765,0.7206609845161438,0.505872368812561,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.69366455078125,0.7285948991775513,0.3446323573589325,0.3334252536296844,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932067871094,0.6322380304336548,0.2233163267374038,1.03977370262146,284.69390869140625,284.95001220703125,298.98199462890625,288.2387084960937,297.7217712402344,297.22021484375,284.6950988769531,1.0,0.673963189125061,0.382898211479187,0.382898211479187,1.0,1.0,-3.30422043800354,0.9416374564170836,2.3625829219818115,0.195550337433815,0.8905989527702332,0.8905989527702332,0.0,272.7437744140625,262.0,46164.98828125,0.0,3594.055908203125,1.0,280.0420837402344,283.0776672363281,291.2451477050781,294.1702575683594,293.1499938964844,293.1499938964844,280.3500061035156,36388.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6310031414031982,3.631026983261109,8.797241548563761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5852.86181640625,0.0,1515.0244140625,1895.4371337890625,0.0,4300.0,0.9013091325759888,1.0,0.0,3.0,1.0,0.0
12155520,297.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6937255859375,0.7459262013435364,0.3723588585853576,0.3414961397647857,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6939697265625,0.8475944995880127,0.5548332333564758,0.690319836139679,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.694091796875,0.92558616399765,0.7206609845161438,0.505872368812561,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.69366455078125,0.7285948991775513,0.3446323573589325,0.3334252536296844,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932067871094,0.6322380304336548,0.2233163267374038,1.03977370262146,284.69390869140625,284.95001220703125,298.98199462890625,288.2387084960937,297.7217712402344,297.22021484375,284.6950988769531,1.0,0.673963189125061,0.382898211479187,0.382898211479187,1.0,1.0,-3.30422043800354,0.9416374564170836,2.3625829219818115,0.195550337433815,0.8905989527702332,0.8905989527702332,0.0,272.7437744140625,262.0,46164.98828125,0.0,3594.055908203125,1.0,280.0420837402344,283.0776672363281,291.2451477050781,294.1702575683594,293.1499938964844,293.1499938964844,280.3500061035156,36388.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6310031414031982,3.631026983261109,8.797241548563761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5852.86181640625,0.0,1515.0244140625,1895.4371337890625,0.0,4300.0,0.9013091325759888,1.0,0.0,3.0,1.0,0.0
12155580,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.7488445043563843,0.3724609911441803,0.3411479294300079,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8507316708564758,0.5543428659439087,0.6890726685523987,297.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.9323179125785828,0.7250944972038269,0.5085639953613281,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.7315837740898132,0.3451003730297088,0.33342045545578,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.6346991062164307,0.2235426157712936,1.038801193237305,284.8792419433594,284.95001220703125,298.9666748046875,288.2336730957031,297.72589111328125,297.2324523925781,284.8806457519531,1.0,0.671019971370697,0.3826739490032196,0.3826739490032196,1.0,1.0,-3.3047027587890625,0.941165030002594,2.363537549972534,0.1947519034147262,0.891192615032196,0.891192615032196,0.0,267.4609375,250.0,45001.60546875,0.0,3565.39794921875,1.0,280.341552734375,283.3069763183594,291.1935119628906,294.0235595703125,293.1499938964844,293.1499938964844,280.6499938964844,36201.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9886751770973206,1.0,0.0,0.0,3.6228668689727774,3.622890710830689,8.757860996411182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5725.47265625,0.0,1504.684814453125,1895.4371337890625,0.0,4203.66357421875,0.8993704915046692,1.0,0.0,3.0,1.0,0.0
12155640,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.7488445043563843,0.3724609911441803,0.3411479294300079,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8507316708564758,0.5543428659439087,0.6890726685523987,297.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.9323179125785828,0.7250944972038269,0.5085639953613281,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.7315837740898132,0.3451003730297088,0.33342045545578,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.6346991062164307,0.2235426157712936,1.038801193237305,284.8792419433594,284.95001220703125,298.9666748046875,288.2336730957031,297.72589111328125,297.2324523925781,284.8806457519531,1.0,0.671019971370697,0.3826739490032196,0.3826739490032196,1.0,1.0,-3.3047027587890625,0.941165030002594,2.363537549972534,0.1947519034147262,0.891192615032196,0.891192615032196,0.0,267.4609375,250.0,45001.60546875,0.0,3565.39794921875,1.0,280.341552734375,283.3069763183594,291.1935119628906,294.0235595703125,293.1499938964844,293.1499938964844,280.6499938964844,36201.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9886751770973206,1.0,0.0,0.0,3.6228668689727774,3.622890710830689,8.757860996411182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5725.47265625,0.0,1504.684814453125,1895.4371337890625,0.0,4203.66357421875,0.8993704915046692,1.0,0.0,3.0,1.0,0.0
12155700,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.7515583038330078,0.3727672398090362,0.3411522209644317,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8537178039550781,0.554401695728302,0.6887601017951965,297.42303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.9374567866325378,0.7275923490524292,0.5100556015968323,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.7342669367790222,0.345598965883255,0.3336183726787567,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.6370418071746826,0.2239082753658294,1.0392013788223269,285.0180053710937,284.95001220703125,298.958984375,288.231201171875,297.7297058105469,297.2409362792969,285.0253295898437,1.0,0.6690447926521301,0.3825618028640747,0.3825618028640747,1.0,1.0,-3.3069286346435547,0.9415951371192932,2.3653335571289062,0.1945841908454895,0.892996609210968,0.892996609210968,0.0,263.1749572753906,250.0,44023.56640625,0.0,3546.4033203125,1.0,280.59796142578125,283.4843444824219,291.1609802246094,293.8767395019531,293.1499938964844,293.1499938964844,280.6499938964844,36071.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980113685131073,1.0,0.0,0.0,3.621904850006104,3.6219286918640137,8.753210067879991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.22265625,0.0,1502.664794921875,1895.4371337890625,0.0,4129.7119140625,0.8991010189056396,1.0,0.0,3.0,1.0,0.0
12155760,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.7550208568572998,0.3732215464115143,0.3413438200950622,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.8575207591056824,0.5546351075172424,0.6887335181236267,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675354003906,0.9435431957244872,0.7302518486976624,0.5117343068122864,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.7376298904418945,0.3462522029876709,0.3339857161045074,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06646728515625,0.6400339603424072,0.2244248688220977,1.040299654006958,285.0673217773437,284.95001220703125,298.9512939453125,288.2287902832031,297.7344665527344,297.2509155273437,285.0687561035156,1.0,0.6669213175773621,0.3823763430118561,0.3823763430118561,1.0,1.0,-3.310912847518921,0.9424169659614564,2.3684959411621094,0.1944177597761154,0.894313633441925,0.894313633441925,0.0,258.17041015625,238.0,43935.56640625,0.0,3527.40576171875,1.0,280.6416320800781,283.5362854003906,291.1801147460937,293.9344787597656,293.1499938964844,293.1499938964844,280.95001220703125,35964.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760470390319824,1.0,0.0,0.0,3.623533248901367,3.623556852340698,8.761082881392213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.3583984375,0.0,1503.6575927734375,1895.4371337890625,0.0,4094.268310546875,0.8993573784828186,1.0,0.0,3.0,1.0,0.0
12155820,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2607116699219,0.7633095979690552,0.3744002878665924,0.3418764770030975,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2610168457031,0.8666573762893677,0.5554245710372925,0.6889611482620239,297.4528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2611694335937,0.9569803476333618,0.7358879446983337,0.5152035355567932,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2606506347656,0.7456566691398621,0.3478495180606842,0.3349364101886749,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26007080078125,0.6473137140274048,0.2257522642612457,1.0436233282089231,285.26092529296875,284.95001220703125,298.93585205078125,288.2240905761719,297.7450256347656,297.2721862792969,285.2624206542969,1.0,0.6624085903167725,0.3820054233074188,0.3820054233074188,1.0,1.0,-3.3210718631744385,0.9447627067565918,2.3763091564178467,0.1943177282810211,0.9000561833381653,0.9000561833381653,0.0,247.1281890869141,226.0,43044.8515625,0.0,3488.47314453125,1.0,280.9415588378906,283.7693786621094,291.1797790527344,293.873779296875,293.1499938964844,293.1499938964844,281.25,35701.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644445180892944,1.0,0.0,0.0,3.6339824199676514,3.6340062618255615,8.811684324427915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5529.08154296875,0.0,1513.1956787109375,1895.4371337890625,0.0,3992.1044921875,0.9015110731124878,1.0,0.0,3.0,1.0,0.0
