time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12155880,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2607116699219,0.7633095979690552,0.3744002878665924,0.3418764770030975,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2610168457031,0.8666573762893677,0.5554245710372925,0.6889611482620239,297.4528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2611694335937,0.9569803476333618,0.7358879446983337,0.5152035355567932,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2606506347656,0.7456566691398621,0.3478495180606842,0.3349364101886749,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26007080078125,0.6473137140274048,0.2257522642612457,1.0436233282089231,285.26092529296875,284.95001220703125,298.93585205078125,288.2240905761719,297.7450256347656,297.2721862792969,285.2624206542969,1.0,0.6624085903167725,0.3820054233074188,0.3820054233074188,1.0,1.0,-3.3210718631744385,0.9447627067565918,2.3763091564178467,0.1943177282810211,0.9000561833381653,0.9000561833381653,0.0,247.1281890869141,226.0,43044.8515625,0.0,3488.47314453125,1.0,280.9415588378906,283.7693786621094,291.1797790527344,293.873779296875,293.1499938964844,293.1499938964844,281.25,35701.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644445180892944,1.0,0.0,0.0,3.6339824199676514,3.6340062618255615,8.811684324427915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5529.08154296875,0.0,1513.1956787109375,1895.4371337890625,0.0,3992.1044921875,0.9015110731124878,1.0,0.0,3.0,1.0,0.0
12155940,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4566650390625,0.7733874320983887,0.3759121000766754,0.3426887989044189,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4569702148437,0.8777548670768738,0.5566053986549377,0.6896452307701111,297.4745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.45709228515625,0.9713651537895204,0.7419242858886719,0.5189343690872192,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.45660400390625,0.7554128170013428,0.3497865200042724,0.3361909091472626,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4560546875,0.6563014984130859,0.2274114787578582,1.0483663082122805,285.4568786621094,284.95001220703125,298.9202880859375,288.2195739746094,297.75665283203125,297.2948913574219,285.45831298828125,1.0,0.6578536629676819,0.3816344738006592,0.3816344738006592,1.0,1.0,-3.334376811981201,0.948153793811798,2.386223077774048,0.1945760548114776,0.9084459543228148,0.9084459543228148,0.0,235.26666259765625,214.0,42269.578125,0.0,3451.87548828125,1.0,281.24169921875,284.003173828125,291.1830444335937,293.8275756835937,293.1499938964844,293.1499938964844,280.95001220703125,35432.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9544758200645448,1.0,0.0,0.0,3.654501438140869,3.6545255184173584,8.91147465154063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6120.35546875,0.0,1533.92919921875,1895.4371337890625,0.0,3903.193115234375,0.90591561794281,1.0,0.0,3.0,1.0,0.0
12156000,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4566650390625,0.7733874320983887,0.3759121000766754,0.3426887989044189,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4569702148437,0.8777548670768738,0.5566053986549377,0.6896452307701111,297.4745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.45709228515625,0.9713651537895204,0.7419242858886719,0.5189343690872192,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.45660400390625,0.7554128170013428,0.3497865200042724,0.3361909091472626,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4560546875,0.6563014984130859,0.2274114787578582,1.0483663082122805,285.4568786621094,284.95001220703125,298.9202880859375,288.2195739746094,297.75665283203125,297.2948913574219,285.45831298828125,1.0,0.6578536629676819,0.3816344738006592,0.3816344738006592,1.0,1.0,-3.334376811981201,0.948153793811798,2.386223077774048,0.1945760548114776,0.9084459543228148,0.9084459543228148,0.0,235.26666259765625,214.0,42269.578125,0.0,3451.87548828125,1.0,281.24169921875,284.003173828125,291.1830444335937,293.8275756835937,293.1499938964844,293.1499938964844,280.95001220703125,35432.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9544758200645448,1.0,0.0,0.0,3.654501438140869,3.6545255184173584,8.91147465154063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6120.35546875,0.0,1533.92919921875,1895.4371337890625,0.0,3903.193115234375,0.90591561794281,1.0,0.0,3.0,1.0,0.0
12156060,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2832336425781,0.7829534411430359,0.3757648766040802,0.3426413238048553,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.282958984375,0.8884985446929932,0.5561408400535583,0.6892070174217224,297.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2828063964844,0.9837186336517334,0.7455912828445435,0.5216712951660156,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2832946777344,0.7650392651557922,0.3506454527378082,0.3369289338588714,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2838439941406,0.6652571558952332,0.2283484637737274,1.0517280101776123,285.28302001953125,284.95001220703125,298.9045715332031,288.2152099609375,297.750732421875,297.2939147949219,285.2816162109375,1.0,0.652961790561676,0.3810115158557892,0.3810115158557892,1.0,1.0,-3.342152833938598,0.9489606618881226,2.3931920528411865,0.1937302500009536,0.9114763140678406,0.9114763140678406,0.0,224.211654663086,202.0,43343.67578125,0.0,3406.799560546875,1.0,280.95770263671875,283.7813720703125,291.27081298828125,294.0549011230469,293.1499938964844,293.1499938964844,280.6499938964844,35515.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970142662525177,1.0,0.0,0.0,3.673281669616699,3.673305749893189,9.003300647236756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6286.91455078125,0.0,1555.574462890625,1895.4371337890625,0.0,4042.465087890625,0.9101484417915344,1.0,0.0,3.0,1.0,0.0
12156120,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2832336425781,0.7829534411430359,0.3757648766040802,0.3426413238048553,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.282958984375,0.8884985446929932,0.5561408400535583,0.6892070174217224,297.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2828063964844,0.9837186336517334,0.7455912828445435,0.5216712951660156,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2832946777344,0.7650392651557922,0.3506454527378082,0.3369289338588714,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2838439941406,0.6652571558952332,0.2283484637737274,1.0517280101776123,285.28302001953125,284.95001220703125,298.9045715332031,288.2152099609375,297.750732421875,297.2939147949219,285.2816162109375,1.0,0.652961790561676,0.3810115158557892,0.3810115158557892,1.0,1.0,-3.342152833938598,0.9489606618881226,2.3931920528411865,0.1937302500009536,0.9114763140678406,0.9114763140678406,0.0,224.211654663086,202.0,43343.67578125,0.0,3406.799560546875,1.0,280.95770263671875,283.7813720703125,291.27081298828125,294.0549011230469,293.1499938964844,293.1499938964844,280.6499938964844,35515.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970142662525177,1.0,0.0,0.0,3.673281669616699,3.673305749893189,9.003300647236756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6286.91455078125,0.0,1555.574462890625,1895.4371337890625,0.0,4042.465087890625,0.9101484417915344,1.0,0.0,3.0,1.0,0.0
12156180,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.087158203125,0.7907432913780212,0.3741898536682129,0.341112345457077,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868225097656,0.8975629806518555,0.5540854930877686,0.6865909099578857,297.4478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.086669921875,0.9932826161384584,0.7474205493927002,0.52288419008255,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872497558594,0.7732748985290527,0.3502761125564575,0.336439698934555,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0878601074219,0.6728155612945557,0.2282773852348327,1.0505882501602173,285.0869140625,284.95001220703125,298.8886413574219,288.2109680175781,297.73260498046875,297.2763061523437,285.08526611328125,1.0,0.6470234394073486,0.3803885281085968,0.3803885281085968,1.0,1.0,-3.337404727935791,0.945556640625,2.39184832572937,0.1914002895355224,0.91167014837265,0.91167014837265,0.0,214.22694396972656,190.0,44391.375,0.0,3339.01513671875,1.0,280.65802001953125,283.5407409667969,291.2748718261719,294.14434814453125,293.1499938964844,293.1499938964844,280.3500061035156,35699.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9862731099128724,1.0,0.0,0.0,3.685047626495361,3.6850719451904297,9.061070045390808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.09228515625,0.0,1570.244873046875,1895.4371337890625,0.0,4183.0087890625,0.9129015207290648,1.0,0.0,3.0,1.0,0.0
12156240,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.087158203125,0.7907432913780212,0.3741898536682129,0.341112345457077,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868225097656,0.8975629806518555,0.5540854930877686,0.6865909099578857,297.4478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.086669921875,0.9932826161384584,0.7474205493927002,0.52288419008255,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872497558594,0.7732748985290527,0.3502761125564575,0.336439698934555,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0878601074219,0.6728155612945557,0.2282773852348327,1.0505882501602173,285.0869140625,284.95001220703125,298.8886413574219,288.2109680175781,297.73260498046875,297.2763061523437,285.08526611328125,1.0,0.6470234394073486,0.3803885281085968,0.3803885281085968,1.0,1.0,-3.337404727935791,0.945556640625,2.39184832572937,0.1914002895355224,0.91167014837265,0.91167014837265,0.0,214.22694396972656,190.0,44391.375,0.0,3339.01513671875,1.0,280.65802001953125,283.5407409667969,291.2748718261719,294.14434814453125,293.1499938964844,293.1499938964844,280.3500061035156,35699.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9862731099128724,1.0,0.0,0.0,3.685047626495361,3.6850719451904297,9.061070045390808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.09228515625,0.0,1570.244873046875,1895.4371337890625,0.0,4183.0087890625,0.9129015207290648,1.0,0.0,3.0,1.0,0.0
12156300,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.7946599721908569,0.3731705546379089,0.3401203751564026,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.9021496772766112,0.5527682304382324,0.6848938465118408,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.997743844985962,0.748035192489624,0.5232773423194885,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.7774263024330139,0.3498390018939972,0.3359326124191284,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.6765460968017578,0.2280036658048629,1.0488544702529907,284.9431457519531,284.95001220703125,298.8805847167969,288.2089233398437,297.7221984863281,297.26580810546875,284.9356384277344,1.0,0.6436893343925476,0.380077064037323,0.380077064037323,1.0,1.0,-3.332423210144043,0.9429863691329956,2.389436960220337,0.1899198442697525,0.9102225303649902,0.9102225303649902,0.0,209.1882476806641,190.0,45356.78515625,0.0,3299.02783203125,1.0,280.4002990722656,283.3583068847656,291.29052734375,294.2714538574219,293.1499938964844,293.1499938964844,280.3500061035156,35825.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9953359961509703,1.0,0.0,0.0,3.687938928604126,3.6879632472991934,9.075294542526536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6215.77978515625,0.0,1574.466796875,1895.4371337890625,0.0,4260.5380859375,0.913600206375122,1.0,0.0,3.0,1.0,0.0
12156360,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.7977874875068665,0.3720083236694336,0.3389524519443512,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.9059386253356934,0.5512776970863342,0.6829213500022888,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.9990000128746032,0.748633623123169,0.5204067230224609,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.7808460593223572,0.3492489159107208,0.3352634608745575,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.6795756816864014,0.22758150100708,1.0464619398117063,284.889404296875,284.95001220703125,298.8724975585937,288.2069091796875,297.7113952636719,297.2546691894531,284.8873291015625,1.0,0.6399273872375488,0.3798886239528656,0.3798886239528656,1.0,1.0,-3.322083234786988,0.9389535188674928,2.383129835128784,0.1883614361286163,0.9092417359352112,0.9092417359352112,0.0,204.7330474853516,178.0,45380.81640625,0.0,3250.412109375,1.0,280.3578491210937,283.3025207519531,291.2589111328125,294.1952514648437,293.1499938964844,293.1499938964844,280.04998779296875,35930.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9992877840995787,1.0,0.0,0.0,3.688317060470581,3.6883413791656494,9.077155596060038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6522.24169921875,0.0,1575.6939697265625,1895.4371337890625,0.0,4293.99365234375,0.9137852787971495,1.0,0.0,3.0,1.0,0.0
12156420,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6812744140625,0.8033429980278015,0.3694231510162353,0.3364585936069488,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6808166503906,0.9130885004997252,0.5479626059532166,0.6786646246910095,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6806030273437,0.9990000128746032,0.7517349123954773,0.5063067674636841,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.68133544921875,0.7869917750358582,0.3477701246738434,0.3336895406246185,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.68212890625,0.68490070104599,0.2264604419469833,1.0405259132385254,284.6809387207031,284.95001220703125,298.8560791015625,288.2029724121094,297.69598388671875,297.241455078125,284.6786804199219,1.0,0.6310313940048218,0.3795118033885956,0.3795118033885956,1.0,1.0,-3.2891643047332764,0.9268664717674256,2.362297773361206,0.1835907548666,0.9039519429206848,0.9039519429206848,0.0,196.1636199951172,166.0,46153.1171875,0.0,3129.084716796875,1.0,280.05792236328125,283.0582275390625,291.27203369140625,294.2508239746094,293.1499938964844,293.1499938964844,279.75,36204.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6815147399902335,3.681539297103882,9.043705517797208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6627.76318359375,0.0,1570.05615234375,1895.4371337890625,0.0,4300.0,0.9124435186386108,1.0,0.0,3.0,1.0,0.0
12156480,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6812744140625,0.8033429980278015,0.3694231510162353,0.3364585936069488,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6808166503906,0.9130885004997252,0.5479626059532166,0.6786646246910095,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6806030273437,0.9990000128746032,0.7517349123954773,0.5063067674636841,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.68133544921875,0.7869917750358582,0.3477701246738434,0.3336895406246185,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.68212890625,0.68490070104599,0.2264604419469833,1.0405259132385254,284.6809387207031,284.95001220703125,298.8560791015625,288.2029724121094,297.69598388671875,297.241455078125,284.6786804199219,1.0,0.6310313940048218,0.3795118033885956,0.3795118033885956,1.0,1.0,-3.2891643047332764,0.9268664717674256,2.362297773361206,0.1835907548666,0.9039519429206848,0.9039519429206848,0.0,196.1636199951172,166.0,46153.1171875,0.0,3129.084716796875,1.0,280.05792236328125,283.0582275390625,291.27203369140625,294.2508239746094,293.1499938964844,293.1499938964844,279.75,36204.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6815147399902335,3.681539297103882,9.043705517797208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6627.76318359375,0.0,1570.05615234375,1895.4371337890625,0.0,4300.0,0.9124435186386108,1.0,0.0,3.0,1.0,0.0
12156540,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4724426269531,0.8099139332771301,0.3666386604309082,0.3337194621562958,297.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4720153808594,0.9220042824745178,0.54434734582901,0.6739489436149597,297.4340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4718322753906,0.9990000128746032,0.7566208839416504,0.4902083575725555,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4725341796875,0.7942097187042236,0.3460164070129394,0.3317925333976745,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4732971191406,0.6911128163337708,0.2251248508691787,1.0332945585250854,284.4721374511719,284.95001220703125,298.83935546875,288.1991577148437,297.6861267089844,297.2363586425781,284.4698791503906,1.0,0.620926022529602,0.3791349530220032,0.3791349530220032,1.0,1.0,-3.251178026199341,0.913085401058197,2.338092565536499,0.178207129240036,0.8958719372749329,0.8958719372749329,0.0,186.66574096679688,154.0,46821.53125,0.0,2993.982177734375,1.0,279.758056640625,282.8166198730469,291.3005065917969,294.32110595703125,293.1499938964844,293.1499938964844,280.04998779296875,36510.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.663352012634277,3.6633763313293457,8.954690997597936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5968.322265625,0.0,1551.9111328125,1895.4371337890625,0.0,4300.0,0.9085872769355774,1.0,0.0,3.0,1.0,0.0
12156600,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4724426269531,0.8099139332771301,0.3666386604309082,0.3337194621562958,297.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4720153808594,0.9220042824745178,0.54434734582901,0.6739489436149597,297.4340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4718322753906,0.9990000128746032,0.7566208839416504,0.4902083575725555,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4725341796875,0.7942097187042236,0.3460164070129394,0.3317925333976745,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4732971191406,0.6911128163337708,0.2251248508691787,1.0332945585250854,284.4721374511719,284.95001220703125,298.83935546875,288.1991577148437,297.6861267089844,297.2363586425781,284.4698791503906,1.0,0.620926022529602,0.3791349530220032,0.3791349530220032,1.0,1.0,-3.251178026199341,0.913085401058197,2.338092565536499,0.178207129240036,0.8958719372749329,0.8958719372749329,0.0,186.66574096679688,154.0,46821.53125,0.0,2993.982177734375,1.0,279.758056640625,282.8166198730469,291.3005065917969,294.32110595703125,293.1499938964844,293.1499938964844,280.04998779296875,36510.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.663352012634277,3.6633763313293457,8.954690997597936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5968.322265625,0.0,1551.9111328125,1895.4371337890625,0.0,4300.0,0.9085872769355774,1.0,0.0,3.0,1.0,0.0
12156660,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6178894042969,0.8190478682518005,0.3655016720294952,0.3318729400634765,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6180114746094,0.9347112774848938,0.5423433184623718,0.6703642010688782,297.4851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6180725097656,0.9990000128746032,0.7653505206108093,0.4707434773445129,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.61785888671875,0.8041742444038391,0.3453217148780823,0.3304174840450287,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6176147460937,0.699813961982727,0.2245783507823944,1.0278040170669556,284.61798095703125,284.95001220703125,298.82232666015625,288.1954650878906,297.6966857910156,297.25836181640625,284.6183776855469,1.0,0.6101641058921814,0.3794316947460174,0.3794316947460174,1.0,1.0,-3.2139737606048584,0.9014180302619934,2.3125555515289307,0.1746301054954528,0.8926622271537781,0.8926622271537781,0.0,175.90826416015625,157.0,45324.140625,0.0,2856.4501953125,1.0,280.0422058105469,283.0118713378906,291.18267822265625,294.0614318847656,293.1499938964844,293.1499938964844,280.3500061035156,36470.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9976783394813538,1.0,0.0,0.0,3.645175218582153,3.6451992988586426,8.866048233358015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5774.76123046875,0.0,1531.325439453125,1895.4371337890625,0.0,4280.39501953125,0.904528260231018,1.0,0.0,3.0,1.0,0.0
12156720,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6178894042969,0.8190478682518005,0.3655016720294952,0.3318729400634765,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6180114746094,0.9347112774848938,0.5423433184623718,0.6703642010688782,297.4851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6180725097656,0.9990000128746032,0.7653505206108093,0.4707434773445129,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.61785888671875,0.8041742444038391,0.3453217148780823,0.3304174840450287,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6176147460937,0.699813961982727,0.2245783507823944,1.0278040170669556,284.61798095703125,284.95001220703125,298.82232666015625,288.1954650878906,297.6966857910156,297.25836181640625,284.6183776855469,1.0,0.6101641058921814,0.3794316947460174,0.3794316947460174,1.0,1.0,-3.2139737606048584,0.9014180302619934,2.3125555515289307,0.1746301054954528,0.8926622271537781,0.8926622271537781,0.0,175.90826416015625,157.0,45324.140625,0.0,2856.4501953125,1.0,280.0422058105469,283.0118713378906,291.18267822265625,294.0614318847656,293.1499938964844,293.1499938964844,280.3500061035156,36470.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9976783394813538,1.0,0.0,0.0,3.645175218582153,3.6451992988586426,8.866048233358015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5774.76123046875,0.0,1531.325439453125,1895.4371337890625,0.0,4280.39501953125,0.904528260231018,1.0,0.0,3.0,1.0,0.0
12156780,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7962951660156,0.8262974619865417,0.3657461106777191,0.3316231071949005,297.0249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.79656982421875,0.94446462392807,0.5418880581855774,0.6691114902496338,297.55548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7966613769531,0.9990000128746032,0.7767260670661926,0.4572899639606476,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7962646484375,0.8119944930076599,0.3458234667778015,0.3304062485694885,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7957458496094,0.7070351839065552,0.225097045302391,1.0278968811035156,284.7965087890625,284.95001220703125,298.8049011230469,288.19189453125,297.7231140136719,297.3018798828125,284.7977905273437,1.0,0.6044638156890869,0.3797284066677093,0.3797284066677093,1.0,1.0,-3.196408271789551,0.8963856101036072,2.300022602081299,0.1730894297361374,0.8920908570289612,0.8920908570289612,0.0,169.02688598632812,160.0,44044.140625,0.0,2782.715576171875,1.0,280.3416748046875,283.23602294921875,291.1363525390625,293.9079895019531,293.1499938964844,293.1499938964844,280.6499938964844,36309.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982962131500244,1.0,0.0,0.0,3.6329965591430655,3.633020639419556,8.80690436133591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5641.34033203125,0.0,1516.63720703125,1895.4371337890625,0.0,4154.41796875,0.901707410812378,1.0,0.0,3.0,1.0,0.0
12156840,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7962951660156,0.8262974619865417,0.3657461106777191,0.3316231071949005,297.0249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.79656982421875,0.94446462392807,0.5418880581855774,0.6691114902496338,297.55548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7966613769531,0.9990000128746032,0.7767260670661926,0.4572899639606476,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7962646484375,0.8119944930076599,0.3458234667778015,0.3304062485694885,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7957458496094,0.7070351839065552,0.225097045302391,1.0278968811035156,284.7965087890625,284.95001220703125,298.8049011230469,288.19189453125,297.7231140136719,297.3018798828125,284.7977905273437,1.0,0.6044638156890869,0.3797284066677093,0.3797284066677093,1.0,1.0,-3.196408271789551,0.8963856101036072,2.300022602081299,0.1730894297361374,0.8920908570289612,0.8920908570289612,0.0,169.02688598632812,160.0,44044.140625,0.0,2782.715576171875,1.0,280.3416748046875,283.23602294921875,291.1363525390625,293.9079895019531,293.1499938964844,293.1499938964844,280.6499938964844,36309.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982962131500244,1.0,0.0,0.0,3.6329965591430655,3.633020639419556,8.80690436133591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5641.34033203125,0.0,1516.63720703125,1895.4371337890625,0.0,4154.41796875,0.901707410812378,1.0,0.0,3.0,1.0,0.0
12156900,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345703125,0.8290019631385803,0.3661042749881744,0.3317695260047912,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.9479479789733888,0.5419636964797974,0.6689434051513672,297.587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93670654296875,0.9990000128746032,0.7824498414993286,0.4527038037776947,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.8148770928382874,0.3463365137577057,0.3307120203971863,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313049316406,0.7098907232284546,0.2256137579679489,1.029414415359497,284.9356994628906,284.95001220703125,298.7960205078125,288.1901550292969,297.7369384765625,297.3243408203125,284.9433898925781,1.0,0.6028937101364136,0.3798767924308777,0.3798767924308777,1.0,1.0,-3.1930997371673584,0.8956989645957947,2.297400951385498,0.173027217388153,0.8933467864990234,0.8933467864990234,0.0,166.8364715576172,160.0,43051.41015625,0.0,2764.0390625,1.0,280.59820556640625,283.4141845703125,291.1068115234375,293.7621459960937,293.1499938964844,293.1499938964844,280.6499938964844,36186.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732016324996948,1.0,0.0,0.0,3.629835844039917,3.629859685897827,8.791586196821299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.93994140625,0.0,1512.2344970703125,1895.4371337890625,0.0,4069.353515625,0.9009532332420348,1.0,0.0,3.0,1.0,0.0
12156960,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.8313762545585632,0.3665915131568908,0.3321323692798614,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.9508837461471558,0.5422071814537048,0.6691161394119263,297.6173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.9990000128746032,0.7881373167037964,0.4490474462509155,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.8173877596855164,0.347000241279602,0.3312322497367859,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.7124133706092834,0.2262741029262542,1.031841278076172,284.9862060546875,284.95001220703125,298.7870483398437,288.1884460449219,297.7506408691406,297.34674072265625,284.9877624511719,1.0,0.6020183563232422,0.379971295595169,0.379971295595169,1.0,1.0,-3.1928374767303467,0.8958921432495117,2.296945333480835,0.1731836646795272,0.8941356539726257,0.8941356539726257,0.0,165.20407104492188,178.0,42948.35546875,0.0,2754.614501953125,1.0,280.6416931152344,283.4667053222656,291.1297302246094,293.8224182128906,293.1499938964844,293.1499938964844,280.95001220703125,36081.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968282163143158,1.0,0.0,0.0,3.6292550563812256,3.629278898239136,8.788774152890255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5535.5771484375,0.0,1510.81982421875,1895.4371337890625,0.0,4026.060546875,0.9007183909416199,1.0,0.0,3.0,1.0,0.0
12157020,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1656799316406,0.8302290439605713,0.3674736022949219,0.3328640758991241,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.16650390625,0.9488697052001952,0.5427820682525635,0.6697136163711548,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1667785644531,0.9990000128746032,0.7957550287246704,0.4520400166511535,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1655578613281,0.8164864182472229,0.3481735587120056,0.3322799801826477,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1640319824219,0.7119743824005127,0.227424070239067,1.0368095636367798,285.166259765625,284.95001220703125,298.7736511230469,288.1859741210937,297.7677307128906,297.3750915527344,285.1703491210937,1.0,0.6051015257835388,0.3801101744174957,0.3801101744174957,1.0,1.0,-3.205075025558472,0.9004146456718445,2.3046603202819824,0.1746435165405273,0.8978399038314819,0.8978399038314819,0.0,167.02081298828125,178.0,42039.5,0.0,2789.494140625,1.0,280.92791748046875,283.6848449707031,291.1163635253906,293.7265625,293.1499938964844,293.1499938964844,280.95001220703125,35868.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567723870277404,1.0,0.0,0.0,3.632895231246948,3.6329190731048575,8.806413234196953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5747.51220703125,0.0,1513.241943359375,1895.4371337890625,0.0,3923.762939453125,0.901400625705719,1.0,0.0,3.0,1.0,0.0
12157080,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1868591308594,0.8290168642997742,0.3677890598773956,0.3332214057445526,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1872863769531,0.9470239281654358,0.543005108833313,0.6700758337974548,297.6565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1874389648437,0.9990000128746032,0.7980725169181824,0.4546584784984588,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1867980957031,0.8153602480888367,0.3486235439777374,0.3327573537826538,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1860046386719,0.7110961079597473,0.2278635203838348,1.039008855819702,285.1871643066406,284.95001220703125,298.7687683105469,288.1850891113281,297.7717590332031,297.38232421875,285.1894226074219,1.0,0.606932520866394,0.3801603317260742,0.3801603317260742,1.0,1.0,-3.2122020721435547,0.902953803539276,2.309248208999634,0.175537109375,0.8989245295524597,0.8989245295524597,0.0,168.48121643066406,196.0,42094.765625,0.0,2812.116455078125,1.0,280.94158935546875,283.7049865722656,291.1351623535156,293.7674865722656,293.1499938964844,293.1499938964844,281.25,35816.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555556774139404,1.0,0.0,0.0,3.635343790054321,3.635367631912232,8.818287824396975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5451.3134765625,0.0,1515.553955078125,1895.4371337890625,0.0,3912.871337890625,0.901898205280304,1.0,0.0,3.0,1.0,0.0
12157140,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3807373046875,0.8239208459854126,0.368868350982666,0.3342670202255249,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.381591796875,0.9394214153289796,0.5438605546951294,0.6712057590484619,297.6653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819274902344,0.9990000128746032,0.8036713600158691,0.4652258157730102,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3805847167969,0.8104579448699951,0.3500523269176483,0.3341951072216034,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3789978027344,0.7069915533065796,0.2291880249977111,1.045551896095276,285.38134765625,284.95001220703125,298.7550354003906,288.1826477050781,297.77947998046875,297.3974609375,285.3857116699219,1.0,0.6135513186454773,0.3802991807460785,0.3802991807460785,1.0,1.0,-3.236794948577881,0.911612033843994,2.3251829147338867,0.1785788387060165,0.904866337776184,0.904866337776184,0.0,174.2783203125,196.0,41453.46875,0.0,2895.0693359375,1.0,281.22808837890625,283.9356689453125,291.12603759765625,293.6929016113281,293.1499938964844,293.1499938964844,281.25,35580.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460468888282776,1.0,0.0,0.0,3.6469342708587646,3.646958112716675,8.874607715370075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5680.35888671875,0.0,1526.6263427734375,1895.4371337890625,0.0,3827.280517578125,0.9043431282043456,1.0,0.0,3.0,1.0,0.0
12157200,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4027404785156,0.8216875791549683,0.3692444562911987,0.3347213566303253,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4031677246094,0.9360746145248412,0.5441724061965942,0.6717357039451599,297.6645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4033203125,0.9990000128746032,0.8053211569786072,0.4699320495128631,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40264892578125,0.8082423806190491,0.3505838215351105,0.3347938656806946,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4018859863281,0.705114483833313,0.2296717911958694,1.0481767654418943,285.4030456542969,284.95001220703125,298.75,288.1817932128906,297.7803649902344,297.4002990722656,285.40533447265625,1.0,0.6164186596870422,0.380349338054657,0.380349338054657,1.0,1.0,-3.247364044189453,0.9153025150299072,2.332061529159546,0.1798851639032364,0.9067240357398988,0.9067240357398988,0.0,176.88333129882812,214.0,41538.51171875,0.0,2931.704833984375,1.0,281.2417297363281,283.9559326171875,291.1461486816406,293.7393798828125,293.1499938964844,293.1499938964844,280.95001220703125,35524.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945688784122467,1.0,0.0,0.0,3.652303695678711,3.6523277759552,8.900759667085367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6052.76904296875,0.0,1532.17529296875,1895.4371337890625,0.0,3824.04150390625,0.9054916501045228,1.0,0.0,3.0,1.0,0.0
12157260,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24932861328125,0.8096759915351868,0.3688631653785705,0.3353513181209564,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.24920654296875,0.9190803170204164,0.5435481071472168,0.672308087348938,297.62115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2491455078125,0.9990000128746032,0.807505190372467,0.4930445551872253,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2493591308594,0.7963425517082214,0.3512889742851257,0.336329847574234,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2496337890625,0.6949126124382019,0.2304294407367706,1.0554014444351196,285.2492370605469,284.95001220703125,298.729736328125,288.1781005859375,297.7572326660156,297.3760986328125,285.248779296875,1.0,0.6285570859909058,0.3796758651733398,0.3796758651733398,1.0,1.0,-3.2869818210601807,0.9267114400863647,2.360270500183105,0.1825622618198394,0.909435212612152,0.909435212612152,0.0,189.4961395263672,232.0,42857.2890625,0.0,3086.974853515625,1.0,280.9577331542969,283.75213623046875,291.2427978515625,293.9898681640625,293.1499938964844,293.1499938964844,280.6499938964844,35583.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632580876350404,1.0,0.0,0.0,3.668463706970215,3.668487787246704,8.979698122857371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.75439453125,0.0,1550.67529296875,1895.4371337890625,0.0,3981.574951171875,0.9091202616691588,1.0,0.0,3.0,1.0,0.0
12157320,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24932861328125,0.8096759915351868,0.3688631653785705,0.3353513181209564,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.24920654296875,0.9190803170204164,0.5435481071472168,0.672308087348938,297.62115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2491455078125,0.9990000128746032,0.807505190372467,0.4930445551872253,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2493591308594,0.7963425517082214,0.3512889742851257,0.336329847574234,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2496337890625,0.6949126124382019,0.2304294407367706,1.0554014444351196,285.2492370605469,284.95001220703125,298.729736328125,288.1781005859375,297.7572326660156,297.3760986328125,285.248779296875,1.0,0.6285570859909058,0.3796758651733398,0.3796758651733398,1.0,1.0,-3.2869818210601807,0.9267114400863647,2.360270500183105,0.1825622618198394,0.909435212612152,0.909435212612152,0.0,189.4961395263672,232.0,42857.2890625,0.0,3086.974853515625,1.0,280.9577331542969,283.75213623046875,291.2427978515625,293.9898681640625,293.1499938964844,293.1499938964844,280.6499938964844,35583.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632580876350404,1.0,0.0,0.0,3.668463706970215,3.668487787246704,8.979698122857371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.75439453125,0.0,1550.67529296875,1895.4371337890625,0.0,3981.574951171875,0.9091202616691588,1.0,0.0,3.0,1.0,0.0
12157380,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07830810546875,0.793119490146637,0.3668289482593536,0.3343698382377624,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.078125,0.8991265892982483,0.5411331057548523,0.6705488562583923,297.53228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780334472656,0.9990000128746032,0.804507315158844,0.5223085284233093,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783386230469,0.7808764576911926,0.3505215644836426,0.3364722728729248,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07867431640625,0.6810499429702759,0.2297515571117401,1.0565401315689087,285.0781555175781,284.95001220703125,298.7069396972656,288.1734619140625,297.7102355957031,297.3197937011719,285.07745361328125,1.0,0.641571581363678,0.3790024220943451,0.3790024220943451,1.0,1.0,-3.320912599563598,0.93607759475708,2.3848350048065186,0.1845374107360839,0.9096940159797668,0.9096940159797668,0.0,205.54249572753903,235.0,44241.5703125,0.0,3252.463134765625,1.0,280.6580505371094,283.53466796875,291.2518005371094,294.1051940917969,293.1499938964844,293.1499938964844,280.3500061035156,35737.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9823424220085144,1.0,0.0,0.0,3.6787428855896,3.678767204284668,9.030091518980043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6387.5673828125,0.0,1563.4039306640625,1895.4371337890625,0.0,4149.0517578125,0.9115192294120787,1.0,0.0,3.0,1.0,0.0
12157440,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07830810546875,0.793119490146637,0.3668289482593536,0.3343698382377624,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.078125,0.8991265892982483,0.5411331057548523,0.6705488562583923,297.53228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780334472656,0.9990000128746032,0.804507315158844,0.5223085284233093,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783386230469,0.7808764576911926,0.3505215644836426,0.3364722728729248,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07867431640625,0.6810499429702759,0.2297515571117401,1.0565401315689087,285.0781555175781,284.95001220703125,298.7069396972656,288.1734619140625,297.7102355957031,297.3197937011719,285.07745361328125,1.0,0.641571581363678,0.3790024220943451,0.3790024220943451,1.0,1.0,-3.320912599563598,0.93607759475708,2.3848350048065186,0.1845374107360839,0.9096940159797668,0.9096940159797668,0.0,205.54249572753903,235.0,44241.5703125,0.0,3252.463134765625,1.0,280.6580505371094,283.53466796875,291.2518005371094,294.1051940917969,293.1499938964844,293.1499938964844,280.3500061035156,35737.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9823424220085144,1.0,0.0,0.0,3.6787428855896,3.678767204284668,9.030091518980043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6387.5673828125,0.0,1563.4039306640625,1895.4371337890625,0.0,4149.0517578125,0.9115192294120787,1.0,0.0,3.0,1.0,0.0
12157500,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.7862670421600342,0.3654688894748688,0.3335222005844116,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.8914725184440613,0.5395419001579285,0.6691235899925232,297.4795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.9990000128746032,0.8017551302909851,0.5343329310417175,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.7746138572692871,0.3497983515262604,0.3361602425575256,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.6752451658248901,0.2290278077125549,1.0550825595855713,284.9427490234375,284.95001220703125,298.6946105957031,288.1707458496094,297.6831359863281,297.2872314453125,284.935791015625,1.0,0.646094024181366,0.3786656856536865,0.3786656856536865,1.0,1.0,-3.3309261798858643,0.9384166598320008,2.3925094604492188,0.1849289089441299,0.9083312153816224,0.9083312153816224,0.0,212.22427368164065,235.0,45302.3828125,0.0,3312.9638671875,1.0,280.4004821777344,283.3595886230469,291.2676086425781,294.2408752441406,293.1499938964844,293.1499938964844,280.3500061035156,35849.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99298095703125,1.0,0.0,0.0,3.6812667846679688,3.681291103363037,9.042486794896832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.9013671875,0.0,1567.1011962890625,1895.4371337890625,0.0,4240.49755859375,0.9121257066726683,1.0,0.0,3.0,1.0,0.0
12157560,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.7801864743232727,0.3639150261878967,0.332380086183548,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8847625255584717,0.5377306938171387,0.6672706007957458,297.4274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.9990000128746032,0.798724353313446,0.5447370409965515,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.7691437602043152,0.3488869369029999,0.3355763852596283,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.6700525879859924,0.2280946969985962,1.0523027181625366,284.8959350585937,284.95001220703125,298.681640625,288.1678161621094,297.65594482421875,297.2550354003906,284.8946533203125,1.0,0.6497107148170471,0.378204345703125,0.378204345703125,1.0,1.0,-3.3363137245178223,0.93887597322464,2.397437810897827,0.1843551844358444,0.9074609875679016,0.9074609875679016,0.0,217.9733428955078,238.0,45430.609375,0.0,3357.932373046875,1.0,280.3579406738281,283.31036376953125,291.2342834472656,294.1698913574219,293.1499938964844,293.1499938964844,280.04998779296875,35944.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9983419179916382,1.0,0.0,0.0,3.681441307067871,3.68146562576294,9.043343993653252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6518.24267578125,0.0,1568.0146484375,1895.4371337890625,0.0,4286.00634765625,0.9122583270072936,1.0,0.0,3.0,1.0,0.0
12157620,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7037658691406,0.7689064145088196,0.3604398369789123,0.3297961354255676,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7033386230469,0.872366726398468,0.5336776971817017,0.6630707383155823,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7030639648437,0.996334195137024,0.7925528287887573,0.5556688904762268,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7038269042969,0.7590590715408325,0.3466988205909729,0.3340633511543274,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.70458984375,0.6602632999420166,0.2258238494396209,1.0447735786437988,284.70343017578125,284.95001220703125,298.6538391113281,288.1611328125,297.6045227050781,297.1960754394531,284.7013244628906,1.0,0.6544435620307922,0.3772816956043243,0.3772816956043243,1.0,1.0,-3.331874370574951,0.9346753358840942,2.3971991539001465,0.1816659569740295,0.9025944471359252,0.9025944471359252,0.0,228.43017578125,241.0,46403.8203125,0.0,3407.01708984375,1.0,280.0580139160156,283.0797119140625,291.2465209960937,294.2370910644531,293.1499938964844,293.1499938964844,279.75,36193.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.674959659576416,3.674983978271485,9.011528732116858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6641.984375,0.0,1562.57568359375,1895.4371337890625,0.0,4300.0,0.910971999168396,1.0,0.0,3.0,1.0,0.0
12157680,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7037658691406,0.7689064145088196,0.3604398369789123,0.3297961354255676,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7033386230469,0.872366726398468,0.5336776971817017,0.6630707383155823,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7030639648437,0.996334195137024,0.7925528287887573,0.5556688904762268,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7038269042969,0.7590590715408325,0.3466988205909729,0.3340633511543274,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.70458984375,0.6602632999420166,0.2258238494396209,1.0447735786437988,284.70343017578125,284.95001220703125,298.6538391113281,288.1611328125,297.6045227050781,297.1960754394531,284.7013244628906,1.0,0.6544435620307922,0.3772816956043243,0.3772816956043243,1.0,1.0,-3.331874370574951,0.9346753358840942,2.3971991539001465,0.1816659569740295,0.9025944471359252,0.9025944471359252,0.0,228.43017578125,241.0,46403.8203125,0.0,3407.01708984375,1.0,280.0580139160156,283.0797119140625,291.2465209960937,294.2370910644531,293.1499938964844,293.1499938964844,279.75,36193.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.674959659576416,3.674983978271485,9.011528732116858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6641.984375,0.0,1562.57568359375,1895.4371337890625,0.0,4300.0,0.910971999168396,1.0,0.0,3.0,1.0,0.0
