time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12157740,297.033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4987487792969,0.7585284113883972,0.3565504848957062,0.3267839848995209,296.9920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4983215332031,0.8610295653343201,0.5291115641593933,0.658175528049469,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.498046875,0.9869078397750854,0.7890843152999878,0.553094208240509,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.498779296875,0.7498360872268677,0.3440755903720855,0.3320919275283813,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.49951171875,0.6511545777320862,0.2231518477201461,1.035098433494568,284.4984130859375,284.95001220703125,298.62353515625,288.1533508300781,297.5646057128906,297.1548156738281,284.49639892578125,1.0,0.6559612154960632,0.376359075307846,0.376359075307846,1.0,1.0,-3.306381940841675,0.9235082268714904,2.382873773574829,0.1764717698097229,0.8948875069618225,0.8948875069618225,0.0,237.5831298828125,244.0,47141.09765625,0.0,3400.796875,1.0,279.7580871582031,282.8420715332031,291.27740478515625,294.3152160644531,293.1499938964844,293.1499938964844,280.04998779296875,36488.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657607316970825,3.6576316356658936,8.926628538574732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5987.98486328125,0.0,1545.308837890625,1895.4371337890625,0.0,4300.0,0.9072889685630798,1.0,0.0,3.0,1.0,0.0
12157800,297.033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4987487792969,0.7585284113883972,0.3565504848957062,0.3267839848995209,296.9920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4983215332031,0.8610295653343201,0.5291115641593933,0.658175528049469,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.498046875,0.9869078397750854,0.7890843152999878,0.553094208240509,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.498779296875,0.7498360872268677,0.3440755903720855,0.3320919275283813,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.49951171875,0.6511545777320862,0.2231518477201461,1.035098433494568,284.4984130859375,284.95001220703125,298.62353515625,288.1533508300781,297.5646057128906,297.1548156738281,284.49639892578125,1.0,0.6559612154960632,0.376359075307846,0.376359075307846,1.0,1.0,-3.306381940841675,0.9235082268714904,2.382873773574829,0.1764717698097229,0.8948875069618225,0.8948875069618225,0.0,237.5831298828125,244.0,47141.09765625,0.0,3400.796875,1.0,279.7580871582031,282.8420715332031,291.27740478515625,294.3152160644531,293.1499938964844,293.1499938964844,280.04998779296875,36488.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657607316970825,3.6576316356658936,8.926628538574732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5987.98486328125,0.0,1545.308837890625,1895.4371337890625,0.0,4300.0,0.9072889685630798,1.0,0.0,3.0,1.0,0.0
12157860,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.64794921875,0.7523130178451538,0.3542342483997345,0.3244653940200805,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6481018066406,0.854170024394989,0.5260351896286011,0.654096782207489,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6482238769531,0.9816213250160216,0.7892408967018127,0.5527180433273315,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6479187011719,0.7443432211875916,0.3424443006515503,0.3304515182971954,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6475830078125,0.6454324126243591,0.2211953103542328,1.0262445211410522,284.6480712890625,284.95001220703125,298.5906982421875,288.1444702148437,297.5448303222656,297.1407775878906,284.6487731933594,1.0,0.6563323736190796,0.3762775063514709,0.3762775063514709,1.0,1.0,-3.286733388900757,0.916671097278595,2.3700621128082275,0.1740326136350631,0.8921019434928894,0.8921019434928894,0.0,242.8970947265625,247.0,45727.94140625,0.0,3386.010498046875,1.0,280.04217529296875,283.0415954589844,291.15631103515625,294.0593566894531,293.1499938964844,293.1499938964844,280.3500061035156,36436.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6406712532043457,3.640695333480835,8.84415271684702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5798.61669921875,0.0,1526.0732421875,1895.4371337890625,0.0,4300.0,0.9034997820854188,1.0,0.0,3.0,1.0,0.0
12157920,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.64794921875,0.7523130178451538,0.3542342483997345,0.3244653940200805,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6481018066406,0.854170024394989,0.5260351896286011,0.654096782207489,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6482238769531,0.9816213250160216,0.7892408967018127,0.5527180433273315,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6479187011719,0.7443432211875916,0.3424443006515503,0.3304515182971954,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6475830078125,0.6454324126243591,0.2211953103542328,1.0262445211410522,284.6480712890625,284.95001220703125,298.5906982421875,288.1444702148437,297.5448303222656,297.1407775878906,284.6487731933594,1.0,0.6563323736190796,0.3762775063514709,0.3762775063514709,1.0,1.0,-3.286733388900757,0.916671097278595,2.3700621128082275,0.1740326136350631,0.8921019434928894,0.8921019434928894,0.0,242.8970947265625,247.0,45727.94140625,0.0,3386.010498046875,1.0,280.04217529296875,283.0415954589844,291.15631103515625,294.0593566894531,293.1499938964844,293.1499938964844,280.3500061035156,36436.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6406712532043457,3.640695333480835,8.84415271684702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5798.61669921875,0.0,1526.0732421875,1895.4371337890625,0.0,4300.0,0.9034997820854188,1.0,0.0,3.0,1.0,0.0
12157980,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.822998046875,0.7493650317192078,0.3532634973526001,0.323488712310791,296.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232421875,0.850706160068512,0.5244050025939941,0.6519231200218201,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233947753906,0.9796509146690368,0.7914037108421326,0.5540568232536316,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.822998046875,0.7417793273925781,0.3419233858585357,0.3298695087432861,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8225402832031,0.6425136923789978,0.220180943608284,1.021376609802246,284.8232116699219,284.95001220703125,298.55535888671875,288.1344299316406,297.5374755859375,297.14453125,284.82421875,1.0,0.656872034072876,0.3761959671974182,0.3761959671974182,1.0,1.0,-3.278594970703125,0.9137262105941772,2.364868640899658,0.1730255931615829,0.8918787837028503,0.8918787837028503,0.0,245.76217651367188,250.0,44430.2890625,0.0,3383.629150390625,1.0,280.3416442871094,283.2641296386719,291.0926513671875,293.8922424316406,293.1499938964844,293.1499938964844,280.6499938964844,36271.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9886472225189208,1.0,0.0,0.0,3.629970550537109,3.62999439239502,8.792239896138199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5659.3935546875,0.0,1513.0169677734375,1895.4371337890625,0.0,4203.423828125,0.9010041356086732,1.0,0.0,3.0,1.0,0.0
12158040,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.822998046875,0.7493650317192078,0.3532634973526001,0.323488712310791,296.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232421875,0.850706160068512,0.5244050025939941,0.6519231200218201,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233947753906,0.9796509146690368,0.7914037108421326,0.5540568232536316,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.822998046875,0.7417793273925781,0.3419233858585357,0.3298695087432861,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8225402832031,0.6425136923789978,0.220180943608284,1.021376609802246,284.8232116699219,284.95001220703125,298.55535888671875,288.1344299316406,297.5374755859375,297.14453125,284.82421875,1.0,0.656872034072876,0.3761959671974182,0.3761959671974182,1.0,1.0,-3.278594970703125,0.9137262105941772,2.364868640899658,0.1730255931615829,0.8918787837028503,0.8918787837028503,0.0,245.76217651367188,250.0,44430.2890625,0.0,3383.629150390625,1.0,280.3416442871094,283.2641296386719,291.0926513671875,293.8922424316406,293.1499938964844,293.1499938964844,280.6499938964844,36271.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9886472225189208,1.0,0.0,0.0,3.629970550537109,3.62999439239502,8.792239896138199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5659.3935546875,0.0,1513.0169677734375,1895.4371337890625,0.0,4203.423828125,0.9010041356086732,1.0,0.0,3.0,1.0,0.0
12158100,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.7483145594596863,0.3530023396015167,0.3232100903987884,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.8494266271591187,0.523858368396759,0.6511805057525635,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.9790773391723632,0.7927711009979248,0.5549309849739075,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.7409132122993469,0.3418919146060943,0.3298033475875854,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.6414965391159058,0.2198928743600845,1.0199624300003052,284.95758056640625,284.95001220703125,298.5367736816406,288.12896728515625,297.5355224609375,297.14910888671875,284.964599609375,1.0,0.6572897434234619,0.3761551976203918,0.3761551976203918,1.0,1.0,-3.276840925216675,0.9130205512046814,2.3638203144073486,0.1728107333183288,0.8932352662086487,0.8932352662086487,0.0,246.9380340576172,250.0,43390.578125,0.0,3386.23974609375,1.0,280.59814453125,283.4388122558594,291.0550537109375,293.7362365722656,293.1499938964844,293.1499938964844,280.6499938964844,36150.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796051383018494,1.0,0.0,0.0,3.6274702548980713,3.627494096755981,8.780131679486658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5819.01318359375,0.0,1509.365966796875,1895.4371337890625,0.0,4125.2900390625,0.9003980755805969,1.0,0.0,3.0,1.0,0.0
12158160,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.7475605607032776,0.3528653979301452,0.3231152594089508,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.8484486937522888,0.5234599709510803,0.6507164239883423,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.9788042306900024,0.7942861914634705,0.5560108423233032,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.7403199076652527,0.3419892191886902,0.3299049437046051,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.6407586336135864,0.2197288274765014,1.0192369222640991,285.00225830078125,284.95001220703125,298.5175170898437,288.1231994628906,297.5346069335937,297.1553039550781,285.0033569335937,1.0,0.6578447222709656,0.3761248290538788,0.3761248290538788,1.0,1.0,-3.276843786239624,0.9129259586334229,2.363917827606201,0.1728247106075287,0.8940727710723877,0.8940727710723877,0.0,247.9636688232422,238.0,43237.796875,0.0,3391.985107421875,1.0,280.6416931152344,283.4877014160156,291.06988525390625,293.78546142578125,293.1499938964844,293.1499938964844,280.95001220703125,36051.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750210642814636,1.0,0.0,0.0,3.62741756439209,3.627441167831421,8.779875884101784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5542.13623046875,0.0,1508.5740966796875,1895.4371337890625,0.0,4085.2958984375,0.9002847075462341,1.0,0.0,3.0,1.0,0.0
12158220,297.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1813659667969,0.7504763007164001,0.3527834117412567,0.3228020370006561,297.0113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1815795898437,0.851616621017456,0.5228936076164246,0.6496838927268982,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1817321777344,0.9836565852165222,0.797539472579956,0.5580570101737976,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.18133544921875,0.7434675693511963,0.3423951864242553,0.3300307989120483,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.180908203125,0.6431306004524231,0.2196172624826431,1.0175210237503052,285.1815490722656,284.95001220703125,298.4771728515625,288.1107177734375,297.53326416015625,297.1690979003906,285.1827087402344,1.0,0.6549938917160034,0.3760640919208526,0.3760640919208526,1.0,1.0,-3.27606201171875,0.9124745726585388,2.3635873794555664,0.1728503555059433,0.898659348487854,0.898659348487854,0.0,243.32437133789065,226.0,42130.25390625,0.0,3364.2744140625,1.0,280.94158935546875,283.70953369140625,291.0595092773437,293.7029724121094,293.1499938964844,293.1499938964844,281.25,35807.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620519876480104,1.0,0.0,0.0,3.633972644805908,3.6339964866638175,8.811637144390261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5436.546875,0.0,1513.97509765625,1895.4371337890625,0.0,3970.8564453125,0.9015808701515198,1.0,0.0,3.0,1.0,0.0
12158280,297.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1813659667969,0.7504763007164001,0.3527834117412567,0.3228020370006561,297.0113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1815795898437,0.851616621017456,0.5228936076164246,0.6496838927268982,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1817321777344,0.9836565852165222,0.797539472579956,0.5580570101737976,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.18133544921875,0.7434675693511963,0.3423951864242553,0.3300307989120483,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.180908203125,0.6431306004524231,0.2196172624826431,1.0175210237503052,285.1815490722656,284.95001220703125,298.4771728515625,288.1107177734375,297.53326416015625,297.1690979003906,285.1827087402344,1.0,0.6549938917160034,0.3760640919208526,0.3760640919208526,1.0,1.0,-3.27606201171875,0.9124745726585388,2.3635873794555664,0.1728503555059433,0.898659348487854,0.898659348487854,0.0,243.32437133789065,226.0,42130.25390625,0.0,3364.2744140625,1.0,280.94158935546875,283.70953369140625,291.0595092773437,293.7029724121094,293.1499938964844,293.1499938964844,281.25,35807.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620519876480104,1.0,0.0,0.0,3.633972644805908,3.6339964866638175,8.811637144390261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5436.546875,0.0,1513.97509765625,1895.4371337890625,0.0,3970.8564453125,0.9015808701515198,1.0,0.0,3.0,1.0,0.0
12158340,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3666381835937,0.7564247250556946,0.3529933393001556,0.3226091563701629,297.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3668518066406,0.8582281470298767,0.5226483941078186,0.6488559246063232,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.36700439453125,0.99148291349411,0.8011450171470642,0.5602329969406128,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3666076660156,0.7495696544647217,0.3430821001529693,0.3302797973155975,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3661804199219,0.6481635570526123,0.2197787910699844,1.0163685083389282,285.3668212890625,284.95001220703125,298.434326171875,288.096923828125,297.53277587890625,297.1849975585937,285.3677978515625,1.0,0.6505349278450012,0.3760033547878265,0.3760033547878265,1.0,1.0,-3.276592969894409,0.9124600887298584,2.364132881164551,0.1730021983385086,0.9057782292366028,0.9057782292366028,0.0,234.9033203125,214.0,41193.60546875,0.0,3318.38330078125,1.0,281.2416687011719,283.9365234375,291.0525207519531,293.63623046875,293.1499938964844,293.1499938964844,280.95001220703125,35550.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950439453125,1.0,0.0,0.0,3.650108337402344,3.650132179260254,8.890062304089952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6003.7421875,0.0,1529.9268798828125,1895.4371337890625,0.0,3866.920166015625,0.9050123691558838,1.0,0.0,3.0,1.0,0.0
12158400,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3666381835937,0.7564247250556946,0.3529933393001556,0.3226091563701629,297.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3668518066406,0.8582281470298767,0.5226483941078186,0.6488559246063232,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.36700439453125,0.99148291349411,0.8011450171470642,0.5602329969406128,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3666076660156,0.7495696544647217,0.3430821001529693,0.3302797973155975,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3661804199219,0.6481635570526123,0.2197787910699844,1.0163685083389282,285.3668212890625,284.95001220703125,298.434326171875,288.096923828125,297.53277587890625,297.1849975585937,285.3677978515625,1.0,0.6505349278450012,0.3760033547878265,0.3760033547878265,1.0,1.0,-3.276592969894409,0.9124600887298584,2.364132881164551,0.1730021983385086,0.9057782292366028,0.9057782292366028,0.0,234.9033203125,214.0,41193.60546875,0.0,3318.38330078125,1.0,281.2416687011719,283.9365234375,291.0525207519531,293.63623046875,293.1499938964844,293.1499938964844,280.95001220703125,35550.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950439453125,1.0,0.0,0.0,3.650108337402344,3.650132179260254,8.890062304089952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6003.7421875,0.0,1529.9268798828125,1895.4371337890625,0.0,3866.920166015625,0.9050123691558838,1.0,0.0,3.0,1.0,0.0
12158460,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1810302734375,0.7624964714050293,0.3515847325325012,0.321521520614624,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806335449219,0.8652359843254089,0.5207893252372742,0.6468366384506226,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.18035888671875,0.9987486004829408,0.8021181225776672,0.5611108541488647,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1810607910156,0.7560409903526306,0.3426645696163177,0.3299221992492676,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1817932128906,0.653540313243866,0.2192053794860839,1.0134459733963013,285.1806945800781,284.95001220703125,298.3889465332031,288.0818176269531,297.5151062011719,297.1786804199219,285.1787414550781,1.0,0.6448367238044739,0.3757281303405761,0.3757281303405761,1.0,1.0,-3.27055025100708,0.9096495509147644,2.360900640487671,0.1720871180295944,0.9073641300201416,0.9073641300201416,0.0,225.78179931640625,202.0,42076.828125,0.0,3253.918701171875,1.0,280.957763671875,283.7065124511719,291.1318664550781,293.8436889648437,293.1499938964844,293.1499938964844,280.6499938964844,35649.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965021014213562,1.0,0.0,0.0,3.6639461517333984,3.663970232009888,8.957595127867535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6150.34716796875,0.0,1546.1102294921875,1895.4371337890625,0.0,3997.215087890625,0.9081476926803588,1.0,0.0,3.0,1.0,0.0
12158520,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1810302734375,0.7624964714050293,0.3515847325325012,0.321521520614624,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806335449219,0.8652359843254089,0.5207893252372742,0.6468366384506226,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.18035888671875,0.9987486004829408,0.8021181225776672,0.5611108541488647,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1810607910156,0.7560409903526306,0.3426645696163177,0.3299221992492676,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1817932128906,0.653540313243866,0.2192053794860839,1.0134459733963013,285.1806945800781,284.95001220703125,298.3889465332031,288.0818176269531,297.5151062011719,297.1786804199219,285.1787414550781,1.0,0.6448367238044739,0.3757281303405761,0.3757281303405761,1.0,1.0,-3.27055025100708,0.9096495509147644,2.360900640487671,0.1720871180295944,0.9073641300201416,0.9073641300201416,0.0,225.78179931640625,202.0,42076.828125,0.0,3253.918701171875,1.0,280.957763671875,283.7065124511719,291.1318664550781,293.8436889648437,293.1499938964844,293.1499938964844,280.6499938964844,35649.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965021014213562,1.0,0.0,0.0,3.6639461517333984,3.663970232009888,8.957595127867535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6150.34716796875,0.0,1546.1102294921875,1895.4371337890625,0.0,3997.215087890625,0.9081476926803588,1.0,0.0,3.0,1.0,0.0
12158580,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706115722656,0.765923798084259,0.348721444606781,0.3189778327941894,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701232910156,0.869584321975708,0.5173168778419495,0.6426815986633301,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.9990000128746032,0.8020909428596497,0.5521426796913147,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.760169506072998,0.3409791588783264,0.3283393383026123,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715881347656,0.6566788554191589,0.217610165476799,1.0061261653900146,284.9701843261719,284.95001220703125,298.341064453125,288.0653381347656,297.4877624511719,297.160400390625,284.9676513671875,1.0,0.6370306611061096,0.3754529356956482,0.3754529356956482,1.0,1.0,-3.2421817779541016,0.8994058966636658,2.342775821685791,0.1687616258859634,0.9059317111968994,0.9059317111968994,0.0,218.0520935058593,190.0,42907.3984375,0.0,3148.587890625,1.0,280.6580810546875,283.4568786621094,291.1254577636719,293.9119567871094,293.1499938964844,293.1499938964844,280.3500061035156,35855.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9804649353027344,1.0,0.0,0.0,3.670062065124512,3.670086145401001,8.987524893200316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.98291015625,0.0,1554.5150146484375,1895.4371337890625,0.0,4132.763671875,0.9096474051475524,1.0,0.0,3.0,1.0,0.0
12158640,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706115722656,0.765923798084259,0.348721444606781,0.3189778327941894,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701232910156,0.869584321975708,0.5173168778419495,0.6426815986633301,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.9990000128746032,0.8020909428596497,0.5521426796913147,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.760169506072998,0.3409791588783264,0.3283393383026123,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715881347656,0.6566788554191589,0.217610165476799,1.0061261653900146,284.9701843261719,284.95001220703125,298.341064453125,288.0653381347656,297.4877624511719,297.160400390625,284.9676513671875,1.0,0.6370306611061096,0.3754529356956482,0.3754529356956482,1.0,1.0,-3.2421817779541016,0.8994058966636658,2.342775821685791,0.1687616258859634,0.9059317111968994,0.9059317111968994,0.0,218.0520935058593,190.0,42907.3984375,0.0,3148.587890625,1.0,280.6580810546875,283.4568786621094,291.1254577636719,293.9119567871094,293.1499938964844,293.1499938964844,280.3500061035156,35855.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9804649353027344,1.0,0.0,0.0,3.670062065124512,3.670086145401001,8.987524893200316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.98291015625,0.0,1554.5150146484375,1895.4371337890625,0.0,4132.763671875,0.9096474051475524,1.0,0.0,3.0,1.0,0.0
12158700,297.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.817138671875,0.7675778269767761,0.3470344543457031,0.317449003458023,296.9930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.81524658203125,0.8717340230941772,0.5152590274810791,0.6401695013046265,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81396484375,0.9990000128746032,0.8025044202804565,0.5459585189819336,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172912597656,0.7621674537658691,0.3398558497428894,0.3272555470466614,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8208312988281,0.6581087112426758,0.2165687680244445,1.0012428760528564,284.8155822753906,284.95001220703125,298.316162109375,288.0565795898437,297.4748229980469,297.1528015136719,284.8067626953125,1.0,0.6324207186698914,0.3753153383731842,0.3753153383731842,1.0,1.0,-3.2234134674072266,0.8927643895149231,2.330648899078369,0.1665082722902298,0.9035284519195556,0.9035284519195556,0.0,213.9373474121093,190.0,43698.16015625,0.0,3085.31689453125,1.0,280.4007263183594,283.2665405273437,291.1338195800781,294.0223999023437,293.1499938964844,293.1499938964844,280.3500061035156,35996.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9890652894973756,1.0,0.0,0.0,3.669678926467896,3.6697030067443848,8.985647923509532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6047.28369140625,0.0,1555.1497802734375,1895.4371337890625,0.0,4207.0107421875,0.9096224904060364,1.0,0.0,3.0,1.0,0.0
12158760,297.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7521667480469,0.7692304849624634,0.3452107906341553,0.3157093524932861,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7516174316406,0.8739286065101624,0.5130244493484497,0.6373226642608643,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7512512207031,0.9990000128746032,0.8030803203582764,0.5394925475120544,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.752197265625,0.7641780972480774,0.3385747969150543,0.3259606063365936,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7532043457031,0.659505307674408,0.2153914421796798,0.995547354221344,284.751708984375,284.95001220703125,298.2906799316406,288.0474548339844,297.4620666503906,297.14532470703125,284.7489624023437,1.0,0.6274227499961853,0.3754142522811889,0.3754142522811889,1.0,1.0,-3.202512264251709,0.8860407471656799,2.316471576690674,0.1646408587694168,0.9015242457389832,0.9015242457389832,0.0,209.62559509277344,178.0,43588.5703125,0.0,3017.10498046875,1.0,280.35809326171875,283.2041931152344,291.0932922363281,293.9287109375,293.1499938964844,293.1499938964844,280.04998779296875,36120.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9923232793807985,1.0,0.0,0.0,3.6663880348205566,3.666412353515625,8.969539635472756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6330.10888671875,0.0,1552.385009765625,1895.4371337890625,0.0,4234.88720703125,0.9090009331703186,1.0,0.0,3.0,1.0,0.0
12158820,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5305480957031,0.7731572985649109,0.3413677811622619,0.3120676577091217,296.95458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.52996826171875,0.8790349960327148,0.5082644820213318,0.6312779188156128,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.52960205078125,0.9990000128746032,0.8047744035720825,0.5252664089202881,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.53057861328125,0.7687554955482483,0.3357375562191009,0.32309490442276,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5316162109375,0.662682294845581,0.2128005772829055,0.9829471707344056,284.5300598144531,284.95001220703125,298.2377624511719,288.0281066894531,297.4377746582031,297.1329040527344,284.5272216796875,1.0,0.6165142059326172,0.3756120800971985,0.3756120800971985,1.0,1.0,-3.156848192214966,0.8713638186454773,2.285484313964844,0.1605057716369629,0.8941377401351929,0.8941377401351929,0.0,200.3130798339844,166.0,44141.296875,0.0,2871.41357421875,1.0,280.05816650390625,282.9521179199219,291.0623779296875,293.9325866699219,293.1499938964844,293.1499938964844,280.3500061035156,36430.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6512606143951416,3.651284694671631,8.895676160136645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5682.3359375,0.0,1537.7945556640625,1895.4371337890625,0.0,4300.0,0.9058271646499634,1.0,0.0,3.0,1.0,0.0
12158880,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5305480957031,0.7731572985649109,0.3413677811622619,0.3120676577091217,296.95458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.52996826171875,0.8790349960327148,0.5082644820213318,0.6312779188156128,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.52960205078125,0.9990000128746032,0.8047744035720825,0.5252664089202881,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.53057861328125,0.7687554955482483,0.3357375562191009,0.32309490442276,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5316162109375,0.662682294845581,0.2128005772829055,0.9829471707344056,284.5300598144531,284.95001220703125,298.2377624511719,288.0281066894531,297.4377746582031,297.1329040527344,284.5272216796875,1.0,0.6165142059326172,0.3756120800971985,0.3756120800971985,1.0,1.0,-3.156848192214966,0.8713638186454773,2.285484313964844,0.1605057716369629,0.8941377401351929,0.8941377401351929,0.0,200.3130798339844,166.0,44141.296875,0.0,2871.41357421875,1.0,280.05816650390625,282.9521179199219,291.0623779296875,293.9325866699219,293.1499938964844,293.1499938964844,280.3500061035156,36430.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6512606143951416,3.651284694671631,8.895676160136645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5682.3359375,0.0,1537.7945556640625,1895.4371337890625,0.0,4300.0,0.9058271646499634,1.0,0.0,3.0,1.0,0.0
12158940,296.99822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6632080078125,0.779430091381073,0.3389904797077179,0.3091718256473541,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6632385253906,0.8865495324134827,0.5049042105674744,0.6261313557624817,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6632385253906,0.9990000128746032,0.8099052309989929,0.5081456303596497,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6632080078125,0.7753824591636658,0.3338191509246826,0.3206224143505096,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6631164550781,0.6676012277603149,0.2108316719532013,0.9713863134384156,284.6632385253906,284.95001220703125,298.1823425292969,288.0072631835937,297.4303894042969,297.1446228027344,284.6630554199219,1.0,0.6048455834388733,0.3758099377155304,0.3758099377155304,1.0,1.0,-3.111144542694092,0.8566359281539917,2.2545087337493896,0.156185120344162,0.8914433121681213,0.8914433121681213,0.0,189.7710723876953,169.0,42541.66015625,0.0,2722.860595703125,1.0,280.3421325683594,283.1372375488281,290.94580078125,293.6503601074219,293.1499938964844,293.1499938964844,280.6499938964844,36398.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9841896891593932,1.0,0.0,0.0,3.635806560516357,3.635830640792847,8.820533139441977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5490.5146484375,0.0,1520.4051513671875,1895.4371337890625,0.0,4165.0341796875,0.9023826718330384,1.0,0.0,3.0,1.0,0.0
12159000,296.99822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6632080078125,0.779430091381073,0.3389904797077179,0.3091718256473541,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6632385253906,0.8865495324134827,0.5049042105674744,0.6261313557624817,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6632385253906,0.9990000128746032,0.8099052309989929,0.5081456303596497,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6632080078125,0.7753824591636658,0.3338191509246826,0.3206224143505096,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6631164550781,0.6676012277603149,0.2108316719532013,0.9713863134384156,284.6632385253906,284.95001220703125,298.1823425292969,288.0072631835937,297.4303894042969,297.1446228027344,284.6630554199219,1.0,0.6048455834388733,0.3758099377155304,0.3758099377155304,1.0,1.0,-3.111144542694092,0.8566359281539917,2.2545087337493896,0.156185120344162,0.8914433121681213,0.8914433121681213,0.0,189.7710723876953,169.0,42541.66015625,0.0,2722.860595703125,1.0,280.3421325683594,283.1372375488281,290.94580078125,293.6503601074219,293.1499938964844,293.1499938964844,280.6499938964844,36398.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9841896891593932,1.0,0.0,0.0,3.635806560516357,3.635830640792847,8.820533139441977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5490.5146484375,0.0,1520.4051513671875,1895.4371337890625,0.0,4165.0341796875,0.9023826718330384,1.0,0.0,3.0,1.0,0.0
12159060,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277587890625,0.7840815782546997,0.3378751277923584,0.3077573478221893,296.9522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82794189453125,0.8917860984802246,0.502935528755188,0.6231127381324768,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280334472656,0.9990000128746032,0.8173367381095886,0.4970810115337372,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277587890625,0.7801827788352966,0.3329535126686096,0.3193870484828949,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8273620605469,0.6711416244506836,0.2097671329975128,0.9646955728530884,284.8279113769531,284.95001220703125,298.1244201660156,287.9848937988281,297.4369812011719,297.1754150390625,284.8285827636719,1.0,0.5980851054191589,0.3765749037265777,0.3765749037265777,1.0,1.0,-3.0837960243225098,0.8495404720306396,2.234255313873291,0.1551689356565475,0.8911961913108826,0.8911961913108826,0.0,183.206283569336,172.0,41135.1875,0.0,2634.490234375,1.0,280.6416015625,283.35064697265625,290.90435791015625,293.4981689453125,293.1499938964844,293.1499938964844,280.95001220703125,36250.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964627206325531,1.0,0.0,0.0,3.625874996185303,3.625898838043213,8.772410069468606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5356.58984375,0.0,1508.355224609375,1895.4371337890625,0.0,3993.724365234375,0.9000722169876099,1.0,0.0,3.0,1.0,0.0
12159120,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277587890625,0.7840815782546997,0.3378751277923584,0.3077573478221893,296.9522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82794189453125,0.8917860984802246,0.502935528755188,0.6231127381324768,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280334472656,0.9990000128746032,0.8173367381095886,0.4970810115337372,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277587890625,0.7801827788352966,0.3329535126686096,0.3193870484828949,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8273620605469,0.6711416244506836,0.2097671329975128,0.9646955728530884,284.8279113769531,284.95001220703125,298.1244201660156,287.9848937988281,297.4369812011719,297.1754150390625,284.8285827636719,1.0,0.5980851054191589,0.3765749037265777,0.3765749037265777,1.0,1.0,-3.0837960243225098,0.8495404720306396,2.234255313873291,0.1551689356565475,0.8911961913108826,0.8911961913108826,0.0,183.206283569336,172.0,41135.1875,0.0,2634.490234375,1.0,280.6416015625,283.35064697265625,290.90435791015625,293.4981689453125,293.1499938964844,293.1499938964844,280.95001220703125,36250.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964627206325531,1.0,0.0,0.0,3.625874996185303,3.625898838043213,8.772410069468606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5356.58984375,0.0,1508.355224609375,1895.4371337890625,0.0,3993.724365234375,0.9000722169876099,1.0,0.0,3.0,1.0,0.0
12159180,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.7866930961608887,0.3372688889503479,0.3070202469825744,296.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8945604562759399,0.5016239881515503,0.6212063431739807,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.9990000128746032,0.8245376944541931,0.4910972416400909,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.7829785346984863,0.3326346576213836,0.3188664615154266,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.6731646656990051,0.2092336267232895,0.9612694382667542,285.003173828125,284.95001220703125,298.0639953613281,287.9609069824219,297.4435119628906,297.2069396972656,285.004150390625,1.0,0.5944094061851501,0.3773398697376251,0.3773398697376251,1.0,1.0,-3.0691978931427,0.8467309474945068,2.2224669456481934,0.155762642621994,0.8933695554733276,0.8933695554733276,0.0,179.72640991210938,175.0,39896.94921875,0.0,2588.016845703125,1.0,280.9415283203125,283.5703125,290.88897705078125,293.39910888671875,293.1499938964844,293.1499938964844,281.25,36040.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947364091873169,1.0,0.0,0.0,3.623729705810547,3.623753547668457,8.762033303355565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5245.404296875,0.0,1504.4390869140625,1895.4371337890625,0.0,3839.184814453125,0.8994515538215637,1.0,0.0,3.0,1.0,0.0
12159240,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.7866930961608887,0.3372688889503479,0.3070202469825744,296.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8945604562759399,0.5016239881515503,0.6212063431739807,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.9990000128746032,0.8245376944541931,0.4910972416400909,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.7829785346984863,0.3326346576213836,0.3188664615154266,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.6731646656990051,0.2092336267232895,0.9612694382667542,285.003173828125,284.95001220703125,298.0639953613281,287.9609069824219,297.4435119628906,297.2069396972656,285.004150390625,1.0,0.5944094061851501,0.3773398697376251,0.3773398697376251,1.0,1.0,-3.0691978931427,0.8467309474945068,2.2224669456481934,0.155762642621994,0.8933695554733276,0.8933695554733276,0.0,179.72640991210938,175.0,39896.94921875,0.0,2588.016845703125,1.0,280.9415283203125,283.5703125,290.88897705078125,293.39910888671875,293.1499938964844,293.1499938964844,281.25,36040.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947364091873169,1.0,0.0,0.0,3.623729705810547,3.623753547668457,8.762033303355565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5245.404296875,0.0,1504.4390869140625,1895.4371337890625,0.0,3839.184814453125,0.8994515538215637,1.0,0.0,3.0,1.0,0.0
12159300,297.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.14031982421875,0.7872834205627441,0.3370561003684997,0.3067426085472107,296.9707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.14215087890625,0.8951280117034912,0.5010961890220642,0.6204319000244141,297.4280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1431579589844,0.9990000128746032,0.8279293775558472,0.4895802736282348,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402587890625,0.7837008833885193,0.3325903415679931,0.3187400996685028,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1367492675781,0.6736405491828918,0.2090774029493332,0.9602226614952089,285.1417541503906,284.95001220703125,298.0328369140625,287.9483337402344,297.4454345703125,297.2211303710937,285.1498107910156,1.0,0.5934110283851624,0.3777223527431488,0.3777223527431488,1.0,1.0,-3.064910411834717,0.8463307619094849,2.218579769134521,0.1564081907272339,0.8959842324256897,0.8959842324256897,0.0,178.8294219970703,175.0,38996.63671875,0.0,2575.09521484375,1.0,281.1980285644531,283.749267578125,290.85797119140625,293.2608337402344,293.1499938964844,293.1499938964844,281.25,35905.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374343156814576,1.0,0.0,0.0,3.6258699893951416,3.625893831253052,8.772386763666873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.41748046875,0.0,1505.787109375,1895.4371337890625,0.0,3749.089599609375,0.8998731374740601,1.0,0.0,3.0,1.0,0.0
12159360,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1883239746094,0.7876832485198975,0.3369322419166565,0.3066211938858032,296.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1885986328125,0.895438551902771,0.5006784200668335,0.6198937892913818,297.44384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.188720703125,0.9990000128746032,0.8312463760375977,0.4886620640754699,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1883239746094,0.7842184901237488,0.332640677690506,0.318757027387619,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18780517578125,0.6739608645439148,0.209000214934349,0.9597141146659852,285.18853759765625,284.95001220703125,298.0010681152344,287.9353332519531,297.44683837890625,297.2350769042969,285.18963623046875,1.0,0.5928617119789124,0.3778836131095886,0.3778836131095886,1.0,1.0,-3.0625689029693604,0.8460173010826111,2.2165515422821045,0.1567060351371765,0.8980898857116699,0.8980898857116699,0.0,178.29966735839844,178.0,38878.296875,0.0,2567.844970703125,1.0,281.24151611328125,283.798095703125,290.87725830078125,293.32135009765625,293.1499938964844,293.1499938964844,281.54998779296875,35793.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329590201377868,1.0,0.0,0.0,3.630735158920288,3.630758762359619,8.79594324487698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5152.52734375,0.0,1510.307373046875,1895.4371337890625,0.0,3708.233642578125,0.9008474946022034,1.0,0.0,3.0,1.0,0.0
12159420,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3763122558594,0.7875049114227295,0.33677938580513,0.3064493238925934,296.9926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3765563964844,0.8949520587921143,0.4999791979789734,0.6189758777618408,297.46905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3766784667969,0.9990000128746032,0.8375288844108582,0.488710880279541,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.37628173828125,0.7843331694602966,0.3328679203987121,0.3189252316951751,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.37579345703125,0.6738353967666626,0.2089457213878631,0.959303855895996,285.3764953613281,284.95001220703125,297.93560791015625,287.9080810546875,297.4465026855469,297.2593078613281,285.3775634765625,1.0,0.592765212059021,0.3782061636447906,0.3782061636447906,1.0,1.0,-3.06127667427063,0.8464524149894714,2.2148241996765137,0.1576194763183593,0.90534770488739,0.90534770488739,0.0,178.28114318847656,181.0,37964.83984375,0.0,2565.27685546875,1.0,281.5416259765625,284.0268859863281,290.8622741699219,293.250244140625,293.1499938964844,293.1499938964844,281.25,35535.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210512042045592,1.0,0.0,0.0,3.647414445877075,3.647438526153565,8.876945116753632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5685.48828125,0.0,1526.819091796875,1895.4371337890625,0.0,3598.8564453125,0.9043989181518556,1.0,0.0,3.0,1.0,0.0
12159480,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3763122558594,0.7875049114227295,0.33677938580513,0.3064493238925934,296.9926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3765563964844,0.8949520587921143,0.4999791979789734,0.6189758777618408,297.46905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3766784667969,0.9990000128746032,0.8375288844108582,0.488710880279541,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.37628173828125,0.7843331694602966,0.3328679203987121,0.3189252316951751,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.37579345703125,0.6738353967666626,0.2089457213878631,0.959303855895996,285.3764953613281,284.95001220703125,297.93560791015625,287.9080810546875,297.4465026855469,297.2593078613281,285.3775634765625,1.0,0.592765212059021,0.3782061636447906,0.3782061636447906,1.0,1.0,-3.06127667427063,0.8464524149894714,2.2148241996765137,0.1576194763183593,0.90534770488739,0.90534770488739,0.0,178.28114318847656,181.0,37964.83984375,0.0,2565.27685546875,1.0,281.5416259765625,284.0268859863281,290.8622741699219,293.250244140625,293.1499938964844,293.1499938964844,281.25,35535.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210512042045592,1.0,0.0,0.0,3.647414445877075,3.647438526153565,8.876945116753632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5685.48828125,0.0,1526.819091796875,1895.4371337890625,0.0,3598.8564453125,0.9043989181518556,1.0,0.0,3.0,1.0,0.0
12159540,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1885986328125,0.7847647666931152,0.3350324034690857,0.3054339289665222,296.9894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.18817138671875,0.8918390274047852,0.4976823031902313,0.6169431209564209,297.4601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1879272460937,0.9990000128746032,0.8407086730003357,0.4920740723609924,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1885986328125,0.7821678519248962,0.3319728970527649,0.3185334205627441,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1894226074219,0.671688437461853,0.2081076204776764,0.957193911075592,285.1882629394531,284.95001220703125,297.8676452636719,287.879150390625,297.4230651855469,297.2528381347656,285.1863098144531,1.0,0.5934209227561951,0.3785287141799927,0.3785287141799927,1.0,1.0,-3.0592193603515625,0.8466213941574097,2.212597846984864,0.1585596650838852,0.907024621963501,0.907024621963501,0.0,179.8317108154297,184.0,38824.875,0.0,2569.42919921875,1.0,281.2577819824219,283.79571533203125,290.9363098144531,293.45068359375,293.1499938964844,293.1499938964844,280.95001220703125,35636.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937261164188385,1.0,0.0,0.0,3.661781072616577,3.6618051528930655,8.947013157012407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5820.87158203125,0.0,1543.587646484375,1895.4371337890625,0.0,3747.51171875,0.9076534509658812,1.0,0.0,3.0,1.0,0.0
