time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12159600,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1885986328125,0.7847647666931152,0.3350324034690857,0.3054339289665222,296.9894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.18817138671875,0.8918390274047852,0.4976823031902313,0.6169431209564209,297.4601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1879272460937,0.9990000128746032,0.8407086730003357,0.4920740723609924,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1885986328125,0.7821678519248962,0.3319728970527649,0.3185334205627441,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1894226074219,0.671688437461853,0.2081076204776764,0.957193911075592,285.1882629394531,284.95001220703125,297.8676452636719,287.879150390625,297.4230651855469,297.2528381347656,285.1863098144531,1.0,0.5934209227561951,0.3785287141799927,0.3785287141799927,1.0,1.0,-3.0592193603515625,0.8466213941574097,2.212597846984864,0.1585596650838852,0.907024621963501,0.907024621963501,0.0,179.8317108154297,184.0,38824.875,0.0,2569.42919921875,1.0,281.2577819824219,283.79571533203125,290.9363098144531,293.45068359375,293.1499938964844,293.1499938964844,280.95001220703125,35636.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937261164188385,1.0,0.0,0.0,3.661781072616577,3.6618051528930655,8.947013157012407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5820.87158203125,0.0,1543.587646484375,1895.4371337890625,0.0,3747.51171875,0.9076534509658812,1.0,0.0,3.0,1.0,0.0
12159660,297.02325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.7789716720581055,0.3319094777107239,0.303008884191513,296.9714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.8856104016304016,0.4938352108001709,0.6128097176551819,297.4202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.9990000128746032,0.840623140335083,0.4988773763179779,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.7771514654159546,0.3298254907131195,0.3168955445289612,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.6668180227279663,0.2062282711267471,0.9504642486572266,284.9774475097656,284.95001220703125,297.79718017578125,287.84844970703125,297.3804931640625,297.2210693359375,284.975341796875,1.0,0.5940468311309814,0.3786163330078125,0.3786163330078125,1.0,1.0,-3.050607681274414,0.8439593315124512,2.206648349761963,0.1581058800220489,0.905665397644043,0.905665397644043,0.0,182.8058319091797,187.0,39657.46484375,0.0,2568.482177734375,1.0,280.9581298828125,283.5458068847656,290.9171142578125,293.50555419921875,293.1499938964844,293.1499938964844,280.6499938964844,35844.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954620361328125,1.0,0.0,0.0,3.66827392578125,3.6682980060577393,8.978769301393186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5909.0654296875,0.0,1552.425537109375,1895.4371337890625,0.0,3904.48876953125,0.9092406630516052,1.0,0.0,3.0,1.0,0.0
12159720,297.02325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.7789716720581055,0.3319094777107239,0.303008884191513,296.9714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.8856104016304016,0.4938352108001709,0.6128097176551819,297.4202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.9990000128746032,0.840623140335083,0.4988773763179779,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.7771514654159546,0.3298254907131195,0.3168955445289612,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.6668180227279663,0.2062282711267471,0.9504642486572266,284.9774475097656,284.95001220703125,297.79718017578125,287.84844970703125,297.3804931640625,297.2210693359375,284.975341796875,1.0,0.5940468311309814,0.3786163330078125,0.3786163330078125,1.0,1.0,-3.050607681274414,0.8439593315124512,2.206648349761963,0.1581058800220489,0.905665397644043,0.905665397644043,0.0,182.8058319091797,187.0,39657.46484375,0.0,2568.482177734375,1.0,280.9581298828125,283.5458068847656,290.9171142578125,293.50555419921875,293.1499938964844,293.1499938964844,280.6499938964844,35844.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954620361328125,1.0,0.0,0.0,3.66827392578125,3.6682980060577393,8.978769301393186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5909.0654296875,0.0,1552.425537109375,1895.4371337890625,0.0,3904.48876953125,0.9092406630516052,1.0,0.0,3.0,1.0,0.0
12159780,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7689208984375,0.7719820141792297,0.3281573057174682,0.2999286949634552,296.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7684326171875,0.8781154155731201,0.4892146289348602,0.6075882315635681,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.76812744140625,0.9990000128746032,0.8384137749671936,0.5071148872375488,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7689514160156,0.7709023952484131,0.3269931077957153,0.314530074596405,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7698669433594,0.6606314778327942,0.2036747932434082,0.9404709339141846,284.7685241699219,284.95001220703125,297.72418212890625,287.81597900390625,297.33013916015625,297.1795349121094,284.7662353515625,1.0,0.594386100769043,0.3787039816379547,0.3787039816379547,1.0,1.0,-3.037126541137696,0.8396325707435608,2.19749402999878,0.1570317596197128,0.9015490412712096,0.9015490412712096,0.0,186.3415985107422,190.0,40488.81640625,0.0,2561.182373046875,1.0,280.6581115722656,283.3021545410156,290.8720397949219,293.5165100097656,293.1499938964844,293.1499938964844,280.3500061035156,36101.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686148166656494,1.0,0.0,0.0,3.6652982234954834,3.665322542190552,8.964208291217801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5992.3701171875,0.0,1551.015380859375,1895.4371337890625,0.0,4028.99658203125,0.9087453484535216,1.0,0.0,3.0,1.0,0.0
12159840,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7689208984375,0.7719820141792297,0.3281573057174682,0.2999286949634552,296.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7684326171875,0.8781154155731201,0.4892146289348602,0.6075882315635681,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.76812744140625,0.9990000128746032,0.8384137749671936,0.5071148872375488,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7689514160156,0.7709023952484131,0.3269931077957153,0.314530074596405,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7698669433594,0.6606314778327942,0.2036747932434082,0.9404709339141846,284.7685241699219,284.95001220703125,297.72418212890625,287.81597900390625,297.33013916015625,297.1795349121094,284.7662353515625,1.0,0.594386100769043,0.3787039816379547,0.3787039816379547,1.0,1.0,-3.037126541137696,0.8396325707435608,2.19749402999878,0.1570317596197128,0.9015490412712096,0.9015490412712096,0.0,186.3415985107422,190.0,40488.81640625,0.0,2561.182373046875,1.0,280.6581115722656,283.3021545410156,290.8720397949219,293.5165100097656,293.1499938964844,293.1499938964844,280.3500061035156,36101.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686148166656494,1.0,0.0,0.0,3.6652982234954834,3.665322542190552,8.964208291217801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5992.3701171875,0.0,1551.015380859375,1895.4371337890625,0.0,4028.99658203125,0.9087453484535216,1.0,0.0,3.0,1.0,0.0
12159900,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61932373046875,0.7683907151222229,0.3261413276195526,0.2982810139656067,296.9357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6173095703125,0.8742584586143494,0.4867294132709503,0.6047797799110413,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6159973144531,0.9990000128746032,0.836719274520874,0.5113734602928162,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6193542480469,0.7676526308059692,0.3254230320453644,0.3132039606571197,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6233215332031,0.6573653221130371,0.2022328525781631,0.9347074031829834,284.61767578125,284.95001220703125,297.686767578125,287.799072265625,297.3038024902344,297.15753173828125,284.60858154296875,1.0,0.5944326519966125,0.3787477910518646,0.3787477910518646,1.0,1.0,-3.029147386550904,0.8370498418807983,2.1920974254608154,0.1563369482755661,0.8978685140609741,0.8978685140609741,0.0,188.15530395507807,190.0,41288.0234375,0.0,2555.43310546875,1.0,280.40093994140625,283.1164245605469,290.8726501464844,293.6156311035156,293.1499938964844,293.1499938964844,280.3500061035156,36259.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768305420875548,1.0,0.0,0.0,3.6599392890930176,3.659963369369507,8.938014275372552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5797.4658203125,0.0,1546.1982421875,1895.4371337890625,0.0,4101.11279296875,0.9076186418533324,1.0,0.0,3.0,1.0,0.0
12159960,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55865478515625,0.7646270394325256,0.3240140080451965,0.2964721322059631,296.9229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.55816650390625,0.8702375292778015,0.4841119945049286,0.6017289161682129,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5578308105469,0.9990000128746032,0.8346357941627502,0.5158041715621948,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.55865478515625,0.7642486691474915,0.3237440288066864,0.3117347955703735,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5595703125,0.6539386510848999,0.200682982802391,0.9283435344696044,284.5582275390625,284.95001220703125,297.6487121582031,287.7816772460937,297.276611328125,297.13446044921875,284.55596923828125,1.0,0.5943791270256042,0.3789157569408417,0.3789157569408417,1.0,1.0,-3.0200634002685547,0.8344060182571411,2.185657262802124,0.1558246165513992,0.8946171402931213,0.8946171402931213,0.0,190.03065490722656,193.0,41226.953125,0.0,2547.9306640625,1.0,280.35809326171875,283.0603332519531,290.8254699707031,293.5163269042969,293.1499938964844,293.1499938964844,280.6499938964844,36396.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9799615144729614,1.0,0.0,0.0,3.651388168334961,3.65141224861145,8.896297458704794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.7236328125,0.0,1537.6829833984375,1895.4371337890625,0.0,4128.38916015625,0.9058346748352052,1.0,0.0,3.0,1.0,0.0
12160020,296.9732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084045410156,0.758685827255249,0.3211914896965027,0.2936726212501526,296.9139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.70855712890625,0.8637151718139648,0.4803040027618408,0.5966984629631042,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7086486816406,0.9990000128746032,0.8323848843574524,0.5231460928916931,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084045410156,0.758759617805481,0.3213888108730316,0.3093431890010834,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7080383300781,0.6482047438621521,0.1982134729623794,0.9169734716415404,284.7085266113281,284.95001220703125,297.5707092285156,287.7455139160156,297.23748779296875,297.1100158691406,284.7091064453125,1.0,0.5942539572715759,0.3792517483234405,0.3792517483234405,1.0,1.0,-3.004322528839112,0.8299809694290161,2.1743414402008057,0.15497986972332,0.8926365375518799,0.8926365375518799,0.0,193.1503295898437,196.0,39884.0078125,0.0,2534.33642578125,1.0,280.6421203613281,283.2601623535156,290.690185546875,293.2294311523437,293.1499938964844,293.1499938964844,280.95001220703125,36342.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645142555236816,1.0,0.0,0.0,3.637922525405884,3.637946367263794,8.830802471493371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5220.03369140625,0.0,1522.3271484375,1895.4371337890625,0.0,3992.72265625,0.9028196334838868,1.0,0.0,3.0,1.0,0.0
12160080,296.9732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084045410156,0.758685827255249,0.3211914896965027,0.2936726212501526,296.9139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.70855712890625,0.8637151718139648,0.4803040027618408,0.5966984629631042,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7086486816406,0.9990000128746032,0.8323848843574524,0.5231460928916931,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084045410156,0.758759617805481,0.3213888108730316,0.3093431890010834,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7080383300781,0.6482047438621521,0.1982134729623794,0.9169734716415404,284.7085266113281,284.95001220703125,297.5707092285156,287.7455139160156,297.23748779296875,297.1100158691406,284.7091064453125,1.0,0.5942539572715759,0.3792517483234405,0.3792517483234405,1.0,1.0,-3.004322528839112,0.8299809694290161,2.1743414402008057,0.15497986972332,0.8926365375518799,0.8926365375518799,0.0,193.1503295898437,196.0,39884.0078125,0.0,2534.33642578125,1.0,280.6421203613281,283.2601623535156,290.690185546875,293.2294311523437,293.1499938964844,293.1499938964844,280.95001220703125,36342.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645142555236816,1.0,0.0,0.0,3.637922525405884,3.637946367263794,8.830802471493371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5220.03369140625,0.0,1522.3271484375,1895.4371337890625,0.0,3992.72265625,0.9028196334838868,1.0,0.0,3.0,1.0,0.0
12160140,296.9790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.7548620104789734,0.3195282816886902,0.2920897603034973,296.91864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8592883944511414,0.4777773022651672,0.5934455394744873,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.9990000128746032,0.8320863246917725,0.5284475684165955,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.7551851272583008,0.3200474083423614,0.3079901933670044,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.6442627310752869,0.196526825428009,0.9091537594795228,284.8815612792969,284.95001220703125,297.4902038574219,287.7074584960937,297.21124267578125,297.10430908203125,284.88238525390625,1.0,0.5944711565971375,0.379587709903717,0.379587709903717,1.0,1.0,-2.9947526454925537,0.82763671875,2.1671159267425537,0.1548307090997696,0.89317387342453,0.89317387342453,0.0,195.509033203125,184.0,38605.89453125,0.0,2528.474365234375,1.0,280.9416198730469,283.48046875,290.6322631835937,293.0713806152344,293.1499938964844,293.1499938964844,281.25,36177.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94592946767807,1.0,0.0,0.0,3.63070011138916,3.6307241916656494,8.795774419922964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5097.81884765625,0.0,1513.125244140625,1895.4371337890625,0.0,3826.218505859375,0.9011006355285645,1.0,0.0,3.0,1.0,0.0
12160200,296.9790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.7548620104789734,0.3195282816886902,0.2920897603034973,296.91864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8592883944511414,0.4777773022651672,0.5934455394744873,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.9990000128746032,0.8320863246917725,0.5284475684165955,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.7551851272583008,0.3200474083423614,0.3079901933670044,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.6442627310752869,0.196526825428009,0.9091537594795228,284.8815612792969,284.95001220703125,297.4902038574219,287.7074584960937,297.21124267578125,297.10430908203125,284.88238525390625,1.0,0.5944711565971375,0.379587709903717,0.379587709903717,1.0,1.0,-2.9947526454925537,0.82763671875,2.1671159267425537,0.1548307090997696,0.89317387342453,0.89317387342453,0.0,195.509033203125,184.0,38605.89453125,0.0,2528.474365234375,1.0,280.9416198730469,283.48046875,290.6322631835937,293.0713806152344,293.1499938964844,293.1499938964844,281.25,36177.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94592946767807,1.0,0.0,0.0,3.63070011138916,3.6307241916656494,8.795774419922964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5097.81884765625,0.0,1513.125244140625,1895.4371337890625,0.0,3826.218505859375,0.9011006355285645,1.0,0.0,3.0,1.0,0.0
12160260,296.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.7559394836425781,0.3183747231960296,0.2908776104450226,296.9286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.860458493232727,0.4758549034595489,0.5908315181732178,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.9990000128746032,0.833824634552002,0.5239505767822266,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.756512463092804,0.3192215263843536,0.3070213794708252,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558776855469,0.6445894241333008,0.1953146010637283,0.9028242826461792,285.05633544921875,284.95001220703125,297.4071655273437,287.6674499511719,297.1938171386719,297.11181640625,285.0567932128906,1.0,0.5901103615760803,0.3799891173839569,0.3799891173839569,1.0,1.0,-2.976715087890625,0.8225671648979187,2.1541481018066406,0.1540781259536743,0.8960701823234558,0.8960701823234558,0.0,192.49685668945312,187.0,37409.13671875,0.0,2479.58837890625,1.0,281.2415771484375,283.7016296386719,290.599609375,292.9605407714844,293.1499938964844,293.1499938964844,281.54998779296875,35962.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293922185897828,1.0,0.0,0.0,3.6314854621887207,3.631509304046631,8.799579518381506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4991.22412109375,0.0,1512.3905029296875,1895.4371337890625,0.0,3675.56884765625,0.9011295437812804,1.0,0.0,3.0,1.0,0.0
12160320,296.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.7559394836425781,0.3183747231960296,0.2908776104450226,296.9286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.860458493232727,0.4758549034595489,0.5908315181732178,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.9990000128746032,0.833824634552002,0.5239505767822266,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.756512463092804,0.3192215263843536,0.3070213794708252,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558776855469,0.6445894241333008,0.1953146010637283,0.9028242826461792,285.05633544921875,284.95001220703125,297.4071655273437,287.6674499511719,297.1938171386719,297.11181640625,285.0567932128906,1.0,0.5901103615760803,0.3799891173839569,0.3799891173839569,1.0,1.0,-2.976715087890625,0.8225671648979187,2.1541481018066406,0.1540781259536743,0.8960701823234558,0.8960701823234558,0.0,192.49685668945312,187.0,37409.13671875,0.0,2479.58837890625,1.0,281.2415771484375,283.7016296386719,290.599609375,292.9605407714844,293.1499938964844,293.1499938964844,281.54998779296875,35962.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293922185897828,1.0,0.0,0.0,3.6314854621887207,3.631509304046631,8.799579518381506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4991.22412109375,0.0,1512.3905029296875,1895.4371337890625,0.0,3675.56884765625,0.9011295437812804,1.0,0.0,3.0,1.0,0.0
12160380,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2355041503906,0.7561368942260742,0.3175707459449768,0.2900517880916595,296.9413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2356872558594,0.8605235815048218,0.4743364453315735,0.5888168811798096,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23583984375,0.9990000128746032,0.8373549580574036,0.5220441818237305,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2355041503906,0.7569565773010254,0.3187379837036133,0.3064551055431366,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.23504638671875,0.6443435549736023,0.1944714933633804,0.8984840512275696,285.23565673828125,284.95001220703125,297.3216552734375,287.62548828125,297.1836242675781,297.1302490234375,285.2364501953125,1.0,0.588212788105011,0.3803905248641968,0.3803905248641968,1.0,1.0,-2.9656553268432617,0.8198825716972351,2.145772695541382,0.1537688374519348,0.9013811349868774,0.9013811349868774,0.0,191.0832672119141,190.0,36364.1953125,0.0,2452.080078125,1.0,281.5416259765625,283.9263000488281,290.5684814453125,292.8627624511719,293.1499938964844,293.1499938964844,281.25,35723.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151368737220764,1.0,0.0,0.0,3.641149520874024,3.6411733627319336,8.84647647581005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5495.03857421875,0.0,1521.2786865234375,1895.4371337890625,0.0,3544.21240234375,0.903126060962677,1.0,0.0,3.0,1.0,0.0
12160440,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2355041503906,0.7561368942260742,0.3175707459449768,0.2900517880916595,296.9413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2356872558594,0.8605235815048218,0.4743364453315735,0.5888168811798096,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23583984375,0.9990000128746032,0.8373549580574036,0.5220441818237305,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2355041503906,0.7569565773010254,0.3187379837036133,0.3064551055431366,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.23504638671875,0.6443435549736023,0.1944714933633804,0.8984840512275696,285.23565673828125,284.95001220703125,297.3216552734375,287.62548828125,297.1836242675781,297.1302490234375,285.2364501953125,1.0,0.588212788105011,0.3803905248641968,0.3803905248641968,1.0,1.0,-2.9656553268432617,0.8198825716972351,2.145772695541382,0.1537688374519348,0.9013811349868774,0.9013811349868774,0.0,191.0832672119141,190.0,36364.1953125,0.0,2452.080078125,1.0,281.5416259765625,283.9263000488281,290.5684814453125,292.8627624511719,293.1499938964844,293.1499938964844,281.25,35723.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151368737220764,1.0,0.0,0.0,3.641149520874024,3.6411733627319336,8.84647647581005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5495.03857421875,0.0,1521.2786865234375,1895.4371337890625,0.0,3544.21240234375,0.903126060962677,1.0,0.0,3.0,1.0,0.0
12160500,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001281738281,0.7555575370788574,0.3166976869106293,0.2895572781562805,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980834960937,0.8598132729530334,0.473125010728836,0.5877245664596558,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966186523437,0.9990000128746032,0.8381626009941101,0.5223830342292786,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001281738281,0.7565503120422363,0.318191796541214,0.3061497509479522,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043395996094,0.6437445878982544,0.1938892304897308,0.8964943289756775,285.0984191894531,284.95001220703125,297.2779541015625,287.6037292480469,297.1724548339844,297.1316223144531,285.0893249511719,1.0,0.5877699255943298,0.3805912137031555,0.3805912137031555,1.0,1.0,-2.9617016315460205,0.819067120552063,2.142634391784668,0.1538906693458557,0.9010635018348694,0.9010635018348694,0.0,191.1056671142578,190.0,37094.12890625,0.0,2444.94873046875,1.0,281.2987670898437,283.74981689453125,290.6419677734375,293.0761108398437,293.1499938964844,293.1499938964844,281.25,35775.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923907995223999,1.0,0.0,0.0,3.645650625228882,3.645674467086792,8.868361192071461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5353.189453125,0.0,1526.654052734375,1895.4371337890625,0.0,3625.17919921875,0.90411114692688,1.0,0.0,3.0,1.0,0.0
12160560,296.9974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.7539244890213013,0.3153167963027954,0.28853440284729,296.9380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.8580538034439087,0.4713791906833648,0.5859035849571228,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.9990000128746032,0.8378883004188538,0.5240200757980347,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.7552160620689392,0.3172417879104614,0.3054482638835907,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.6423583626747131,0.1930238604545593,0.8933281898498535,285.0402526855469,284.95001220703125,297.2336120605469,287.5814819335937,297.1547241210937,297.1240539550781,285.0380249023437,1.0,0.5874637365341187,0.3808069825172424,0.3808069825172424,1.0,1.0,-2.956110000610352,0.8177292943000793,2.138380765914917,0.1538676023483276,0.9010393619537354,0.9010393619537354,0.0,191.7313690185547,193.0,37092.5,0.0,2437.88623046875,1.0,281.2577209472656,283.6918640136719,290.6332397460937,293.0442810058594,293.1499938964844,293.1499938964844,280.95001220703125,35842.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93026864528656,1.0,0.0,0.0,3.647923469543457,3.647947311401367,8.879422352947586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5614.94287109375,0.0,1529.6815185546875,1895.4371337890625,0.0,3683.603515625,0.9046924114227296,1.0,0.0,3.0,1.0,0.0
12160620,296.98114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241271972656,0.7489780783653259,0.3117428123950958,0.2856787145137787,296.92071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236083984375,0.852782130241394,0.466951310634613,0.5810186862945557,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232116699219,0.9990000128746032,0.8349802494049072,0.5295634865760803,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240966796875,0.7509284615516663,0.3145742416381836,0.303286463022232,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251647949219,0.6381143927574158,0.1906784027814865,0.8842813372612,284.8236694335937,284.95001220703125,297.14306640625,287.5354309082031,297.1082763671875,297.094482421875,284.8212280273437,1.0,0.5870134830474854,0.3812384903430938,0.3812384903430938,1.0,1.0,-2.9413559436798096,0.8138363361358643,2.1275196075439453,0.1533661931753158,0.8975940346717834,0.8975940346717834,0.0,194.0275421142578,181.0,37790.80078125,0.0,2422.58642578125,1.0,280.958251953125,283.4394836425781,290.6021423339844,293.07977294921875,293.1499938964844,293.1499938964844,281.25,36069.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473434686660768,1.0,0.0,0.0,3.64609956741333,3.6461236476898193,8.870546253092471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5058.501953125,0.0,1529.35595703125,1895.4371337890625,0.0,3838.998779296875,0.9044327139854432,1.0,0.0,3.0,1.0,0.0
12160680,296.98114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241271972656,0.7489780783653259,0.3117428123950958,0.2856787145137787,296.92071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236083984375,0.852782130241394,0.466951310634613,0.5810186862945557,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232116699219,0.9990000128746032,0.8349802494049072,0.5295634865760803,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240966796875,0.7509284615516663,0.3145742416381836,0.303286463022232,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251647949219,0.6381143927574158,0.1906784027814865,0.8842813372612,284.8236694335937,284.95001220703125,297.14306640625,287.5354309082031,297.1082763671875,297.094482421875,284.8212280273437,1.0,0.5870134830474854,0.3812384903430938,0.3812384903430938,1.0,1.0,-2.9413559436798096,0.8138363361358643,2.1275196075439453,0.1533661931753158,0.8975940346717834,0.8975940346717834,0.0,194.0275421142578,181.0,37790.80078125,0.0,2422.58642578125,1.0,280.958251953125,283.4394836425781,290.6021423339844,293.07977294921875,293.1499938964844,293.1499938964844,281.25,36069.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473434686660768,1.0,0.0,0.0,3.64609956741333,3.6461236476898193,8.870546253092471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5058.501953125,0.0,1529.35595703125,1895.4371337890625,0.0,3838.998779296875,0.9044327139854432,1.0,0.0,3.0,1.0,0.0
12160740,296.9768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704895019531,0.748106062412262,0.3091545403003692,0.2829396724700928,296.9144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705505371094,0.8520948886871338,0.4633941948413849,0.5761176943778992,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705810546875,0.9990000128746032,0.8337663412094116,0.5264050364494324,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704895019531,0.7504996657371521,0.3124150335788727,0.3009414672851562,297.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.6368802785873413,0.1885290592908859,0.8736618757247925,284.9705505371094,284.95001220703125,297.04998779296875,287.4873046875,297.0728454589844,297.08087158203125,284.97052001953125,1.0,0.5817235112190247,0.3816699981689453,0.3816699981689453,1.0,1.0,-2.9141650199890137,0.80567866563797,2.1084861755371094,0.1514482349157333,0.8990963101387024,0.8990963101387024,0.0,191.35562133789065,169.0,36520.0078125,0.0,2360.355712890625,1.0,281.2421264648437,283.6345520019531,290.4440612792969,292.781982421875,293.1499938964844,293.1499938964844,281.54998779296875,35977.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343159198760986,1.0,0.0,0.0,3.646243810653688,3.6462676525115967,8.871247132447024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4897.41259765625,0.0,1528.8245849609375,1895.4371337890625,0.0,3720.63671875,0.904427707195282,1.0,0.0,3.0,1.0,0.0
12160800,296.9768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704895019531,0.748106062412262,0.3091545403003692,0.2829396724700928,296.9144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705505371094,0.8520948886871338,0.4633941948413849,0.5761176943778992,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705810546875,0.9990000128746032,0.8337663412094116,0.5264050364494324,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704895019531,0.7504996657371521,0.3124150335788727,0.3009414672851562,297.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.6368802785873413,0.1885290592908859,0.8736618757247925,284.9705505371094,284.95001220703125,297.04998779296875,287.4873046875,297.0728454589844,297.08087158203125,284.97052001953125,1.0,0.5817235112190247,0.3816699981689453,0.3816699981689453,1.0,1.0,-2.9141650199890137,0.80567866563797,2.1084861755371094,0.1514482349157333,0.8990963101387024,0.8990963101387024,0.0,191.35562133789065,169.0,36520.0078125,0.0,2360.355712890625,1.0,281.2421264648437,283.6345520019531,290.4440612792969,292.781982421875,293.1499938964844,293.1499938964844,281.54998779296875,35977.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343159198760986,1.0,0.0,0.0,3.646243810653688,3.6462676525115967,8.871247132447024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4897.41259765625,0.0,1528.8245849609375,1895.4371337890625,0.0,3720.63671875,0.904427707195282,1.0,0.0,3.0,1.0,0.0
12160860,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.13653564453125,0.751579999923706,0.3076578378677368,0.2812075316905975,296.9202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365966796875,0.8561277985572815,0.4609880149364471,0.5726187229156494,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1366271972656,0.9990000128746032,0.836452841758728,0.5156658291816711,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13653564453125,0.7541980147361755,0.311114102602005,0.2993316054344177,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1363220214844,0.6390897035598755,0.187019795179367,0.8652137517929077,285.1365966796875,284.95001220703125,296.9544677734375,287.4375305175781,297.0557556152344,297.0935363769531,285.1365966796875,1.0,0.5739349126815796,0.3822590410709381,0.3822590410709381,1.0,1.0,-2.883852005004883,0.7968283295631409,2.0870237350463867,0.1493802815675735,0.9030048847198486,0.9030048847198486,0.0,184.71731567382807,172.0,35283.9296875,0.0,2274.158935546875,1.0,281.541748046875,283.8488464355469,290.36431884765625,292.6050720214844,293.1499938964844,293.1499938964844,281.25,35803.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915899097919464,1.0,0.0,0.0,3.6530354022979736,3.653059482574463,8.904326023184694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5369.0029296875,0.0,1535.0732421875,1895.4371337890625,0.0,3551.265380859375,0.905833065509796,1.0,0.0,3.0,1.0,0.0
12160920,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.13653564453125,0.751579999923706,0.3076578378677368,0.2812075316905975,296.9202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365966796875,0.8561277985572815,0.4609880149364471,0.5726187229156494,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1366271972656,0.9990000128746032,0.836452841758728,0.5156658291816711,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13653564453125,0.7541980147361755,0.311114102602005,0.2993316054344177,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1363220214844,0.6390897035598755,0.187019795179367,0.8652137517929077,285.1365966796875,284.95001220703125,296.9544677734375,287.4375305175781,297.0557556152344,297.0935363769531,285.1365966796875,1.0,0.5739349126815796,0.3822590410709381,0.3822590410709381,1.0,1.0,-2.883852005004883,0.7968283295631409,2.0870237350463867,0.1493802815675735,0.9030048847198486,0.9030048847198486,0.0,184.71731567382807,172.0,35283.9296875,0.0,2274.158935546875,1.0,281.541748046875,283.8488464355469,290.36431884765625,292.6050720214844,293.1499938964844,293.1499938964844,281.25,35803.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915899097919464,1.0,0.0,0.0,3.6530354022979736,3.653059482574463,8.904326023184694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5369.0029296875,0.0,1535.0732421875,1895.4371337890625,0.0,3551.265380859375,0.905833065509796,1.0,0.0,3.0,1.0,0.0
12160980,296.9786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.7520307898521423,0.305046409368515,0.2791816294193268,296.9145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293212890625,0.8568056225776672,0.4575204253196716,0.568810760974884,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.9990000128746032,0.838016927242279,0.5109980702400208,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.7550407648086548,0.3091039359569549,0.2976450026035309,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.6390836238861084,0.1851766556501388,0.8573563694953918,284.9294128417969,284.95001220703125,296.8565673828125,287.38671875,297.0297241210937,297.09503173828125,284.9267578125,1.0,0.5694900751113892,0.3828480839729309,0.3828480839729309,1.0,1.0,-2.860806465148926,0.7904546856880188,2.070351839065552,0.1480239927768707,0.9010948538780212,0.9010948538780212,0.0,181.4931640625,175.0,35852.9609375,0.0,2218.597412109375,1.0,281.2577819824219,283.6062927246094,290.41796875,292.756103515625,293.1499938964844,293.1499938964844,280.95001220703125,35965.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266419410705566,1.0,0.0,0.0,3.6552889347076416,3.655312776565552,8.915314992918866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5472.31982421875,0.0,1538.8009033203125,1895.4371337890625,0.0,3650.322998046875,0.9064205884933472,1.0,0.0,3.0,1.0,0.0
12161040,296.9786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.7520307898521423,0.305046409368515,0.2791816294193268,296.9145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293212890625,0.8568056225776672,0.4575204253196716,0.568810760974884,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.9990000128746032,0.838016927242279,0.5109980702400208,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.7550407648086548,0.3091039359569549,0.2976450026035309,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.6390836238861084,0.1851766556501388,0.8573563694953918,284.9294128417969,284.95001220703125,296.8565673828125,287.38671875,297.0297241210937,297.09503173828125,284.9267578125,1.0,0.5694900751113892,0.3828480839729309,0.3828480839729309,1.0,1.0,-2.860806465148926,0.7904546856880188,2.070351839065552,0.1480239927768707,0.9010948538780212,0.9010948538780212,0.0,181.4931640625,175.0,35852.9609375,0.0,2218.597412109375,1.0,281.2577819824219,283.6062927246094,290.41796875,292.756103515625,293.1499938964844,293.1499938964844,280.95001220703125,35965.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266419410705566,1.0,0.0,0.0,3.6552889347076416,3.655312776565552,8.915314992918866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5472.31982421875,0.0,1538.8009033203125,1895.4371337890625,0.0,3650.322998046875,0.9064205884933472,1.0,0.0,3.0,1.0,0.0
12161100,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7718200683594,0.7507774233818054,0.3032673895359039,0.2777426838874817,296.9068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7694702148437,0.8555612564086914,0.4552748203277588,0.5662975311279297,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677917480469,0.9990000128746032,0.8374972343444824,0.5110083818435669,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7716979980469,0.7540601491928101,0.3077019155025482,0.296460747718811,297.0166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.77667236328125,0.6379144787788391,0.1839803159236908,0.8524565696716309,284.7698669433594,284.95001220703125,296.8067932128906,287.36090087890625,297.0098876953125,297.086669921875,284.7597351074219,1.0,0.5678898692131042,0.3831425905227661,0.3831425905227661,1.0,1.0,-2.8494536876678467,0.7873128652572632,2.062140703201294,0.1473999619483947,0.8983485698699951,0.8983485698699951,0.0,181.0718994140625,175.0,36511.69921875,0.0,2197.179931640625,1.0,281.0010986328125,283.40985107421875,290.4358215332031,292.8770751953125,293.1499938964844,293.1499938964844,280.95001220703125,36101.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364421367645264,1.0,0.0,0.0,3.65305757522583,3.6530816555023193,8.904434594114718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5290.94677734375,0.0,1537.3302001953125,1895.4371337890625,0.0,3740.045166015625,0.9059742093086244,1.0,0.0,3.0,1.0,0.0
12161160,296.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70721435546875,0.7487495541572571,0.3012742698192596,0.2760354876518249,296.8970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7066345214844,0.8534878492355347,0.4527774453163147,0.5633774399757385,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7061767578125,0.9990000128746032,0.8362134099006653,0.5121771693229675,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7071838378906,0.7523311972618103,0.3060899674892425,0.2950355112552643,297.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084045410156,0.6360964179039001,0.1826148927211761,0.8467468619346619,284.70672607421875,284.95001220703125,296.7564697265625,287.3348693847656,296.98651123046875,297.0736083984375,284.7040100097656,1.0,0.5665493011474609,0.3835494518280029,0.3835494518280029,1.0,1.0,-2.8375320434570312,0.784236490726471,2.053295612335205,0.1469677686691284,0.8960472345352173,0.8960472345352173,0.0,181.2120819091797,178.0,36449.82421875,0.0,2177.66064453125,1.0,280.958251953125,283.3505554199219,290.3882141113281,292.7838439941406,293.1499938964844,293.1499938964844,281.25,36221.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941056191921234,1.0,0.0,0.0,3.647864818572998,3.6478888988494873,8.879137567419093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4921.42138671875,0.0,1532.453125,1895.4371337890625,0.0,3782.0439453125,0.9049298763275146,1.0,0.0,3.0,1.0,0.0
12161220,296.9593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.7449824213981628,0.2985398471355438,0.2732760608196258,296.8915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.8494051694869995,0.4489872455596924,0.5583311915397644,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.9990000128746032,0.8348367810249329,0.5151763558387756,297.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.7488890290260315,0.3036702275276184,0.2925514876842499,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.6323946714401245,0.180332750082016,0.8360574841499329,284.8596496582031,284.95001220703125,296.6543273925781,287.2821044921875,296.949462890625,297.0614013671875,284.8601379394531,1.0,0.5646149516105652,0.3843631148338318,0.3843631148338318,1.0,1.0,-2.817314386367798,0.7793501615524292,2.037964105606079,0.1464369148015976,0.8960906267166138,0.8960906267166138,0.0,181.96414184570312,181.0,35236.55078125,0.0,2147.337890625,1.0,281.2421264648437,283.5524597167969,290.2292785644531,292.48553466796875,293.1499938964844,293.1499938964844,281.54998779296875,36138.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260528683662416,1.0,0.0,0.0,3.641929864883423,3.641953945159912,8.850269068716443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4765.87841796875,0.0,1525.2410888671875,1895.4371337890625,0.0,3644.909423828125,0.9035755395889282,1.0,0.0,3.0,1.0,0.0
12161280,296.9593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.7449824213981628,0.2985398471355438,0.2732760608196258,296.8915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.8494051694869995,0.4489872455596924,0.5583311915397644,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.9990000128746032,0.8348367810249329,0.5151763558387756,297.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.7488890290260315,0.3036702275276184,0.2925514876842499,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.6323946714401245,0.180332750082016,0.8360574841499329,284.8596496582031,284.95001220703125,296.6543273925781,287.2821044921875,296.949462890625,297.0614013671875,284.8601379394531,1.0,0.5646149516105652,0.3843631148338318,0.3843631148338318,1.0,1.0,-2.817314386367798,0.7793501615524292,2.037964105606079,0.1464369148015976,0.8960906267166138,0.8960906267166138,0.0,181.96414184570312,181.0,35236.55078125,0.0,2147.337890625,1.0,281.2421264648437,283.5524597167969,290.2292785644531,292.48553466796875,293.1499938964844,293.1499938964844,281.54998779296875,36138.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260528683662416,1.0,0.0,0.0,3.641929864883423,3.641953945159912,8.850269068716443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4765.87841796875,0.0,1525.2410888671875,1895.4371337890625,0.0,3644.909423828125,0.9035755395889282,1.0,0.0,3.0,1.0,0.0
12161340,296.9669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.7423108816146851,0.2968815565109253,0.2716622352600097,296.89801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.8462463021278381,0.4463626146316528,0.5549158453941345,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.9990000128746032,0.8347609639167786,0.5180124044418335,297.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.7463095188140869,0.302136093378067,0.2909889817237854,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.6294613480567932,0.1786730736494064,0.8282667398452759,285.039794921875,284.95001220703125,296.5502624511719,287.2284240722656,296.9212341308594,297.0623474121094,285.04052734375,1.0,0.5636876225471497,0.385176807641983,0.385176807641983,1.0,1.0,-2.8043785095214844,0.7769489884376526,2.027429342269897,0.1467661708593368,0.8987947702407837,0.8987947702407837,0.0,182.9154357910156,184.0,34151.80859375,0.0,2130.362060546875,1.0,281.54168701171875,283.77996826171875,290.1516418457031,292.3177490234375,293.1499938964844,293.1499938964844,281.8500061035156,35952.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068381190299988,1.0,0.0,0.0,3.643048048019409,3.6430718898773193,8.855703299559536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4659.818359375,0.0,1525.095703125,1895.4371337890625,0.0,3467.2373046875,0.9037052989006042,1.0,0.0,3.0,1.0,0.0
12161400,296.9669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.7423108816146851,0.2968815565109253,0.2716622352600097,296.89801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.8462463021278381,0.4463626146316528,0.5549158453941345,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.9990000128746032,0.8347609639167786,0.5180124044418335,297.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.7463095188140869,0.302136093378067,0.2909889817237854,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.6294613480567932,0.1786730736494064,0.8282667398452759,285.039794921875,284.95001220703125,296.5502624511719,287.2284240722656,296.9212341308594,297.0623474121094,285.04052734375,1.0,0.5636876225471497,0.385176807641983,0.385176807641983,1.0,1.0,-2.8043785095214844,0.7769489884376526,2.027429342269897,0.1467661708593368,0.8987947702407837,0.8987947702407837,0.0,182.9154357910156,184.0,34151.80859375,0.0,2130.362060546875,1.0,281.54168701171875,283.77996826171875,290.1516418457031,292.3177490234375,293.1499938964844,293.1499938964844,281.8500061035156,35952.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068381190299988,1.0,0.0,0.0,3.643048048019409,3.6430718898773193,8.855703299559536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4659.818359375,0.0,1525.095703125,1895.4371337890625,0.0,3467.2373046875,0.9037052989006042,1.0,0.0,3.0,1.0,0.0
