time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12161460,296.9780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2221984863281,0.7399503588676453,0.2956872880458832,0.2705724835395813,296.9091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.222412109375,0.843339204788208,0.4442992806434631,0.5523415803909302,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2225646972656,0.9990000128746032,0.8352066874504089,0.5212146043777466,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2221984863281,0.7440211772918701,0.3010666966438293,0.289956659078598,297.01318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2216796875,0.6268786191940308,0.1774019002914428,0.8225024342536926,285.2223815917969,284.95001220703125,296.4444274902344,287.1739807128906,296.8960266113281,297.068359375,285.2231750488281,1.0,0.5635792016983032,0.3858934640884399,0.3858934640884399,1.0,1.0,-2.7963650226593018,0.775996208190918,2.020368814468384,0.1474546641111374,0.9039533138275146,0.9039533138275146,0.0,184.24490356445312,187.0,33136.25390625,0.0,2123.432373046875,1.0,281.8417358398437,284.0077819824219,290.1048889160156,292.2016906738281,293.1499938964844,293.1499938964844,281.54998779296875,35728.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898269534111023,1.0,0.0,0.0,3.6525309085845934,3.652554750442505,8.901866408450587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5129.21337890625,0.0,1533.9505615234375,1895.4371337890625,0.0,3308.589111328125,0.9056746363639832,1.0,0.0,3.0,1.0,0.0
12161520,296.9780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2221984863281,0.7399503588676453,0.2956872880458832,0.2705724835395813,296.9091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.222412109375,0.843339204788208,0.4442992806434631,0.5523415803909302,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2225646972656,0.9990000128746032,0.8352066874504089,0.5212146043777466,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2221984863281,0.7440211772918701,0.3010666966438293,0.289956659078598,297.01318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2216796875,0.6268786191940308,0.1774019002914428,0.8225024342536926,285.2223815917969,284.95001220703125,296.4444274902344,287.1739807128906,296.8960266113281,297.068359375,285.2231750488281,1.0,0.5635792016983032,0.3858934640884399,0.3858934640884399,1.0,1.0,-2.7963650226593018,0.775996208190918,2.020368814468384,0.1474546641111374,0.9039533138275146,0.9039533138275146,0.0,184.24490356445312,187.0,33136.25390625,0.0,2123.432373046875,1.0,281.8417358398437,284.0077819824219,290.1048889160156,292.2016906738281,293.1499938964844,293.1499938964844,281.54998779296875,35728.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898269534111023,1.0,0.0,0.0,3.6525309085845934,3.652554750442505,8.901866408450587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5129.21337890625,0.0,1533.9505615234375,1895.4371337890625,0.0,3308.589111328125,0.9056746363639832,1.0,0.0,3.0,1.0,0.0
12161580,296.9742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.7362750172615051,0.2931427657604217,0.268829733133316,296.9056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8391590118408203,0.4409100413322449,0.5489428639411926,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.9990000128746032,0.8326755166053772,0.526221752166748,297.01092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.7406315803527832,0.2990599870681762,0.2885122001171112,297.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.6234241127967834,0.1755959689617157,0.8159186840057373,285.02301025390625,284.95001220703125,296.3369445800781,287.1187744140625,296.8551330566406,297.0535583496094,285.0205383300781,1.0,0.5638905167579651,0.3866101503372192,0.3866101503372192,1.0,1.0,-2.787503719329834,0.7747237086296082,2.012779951095581,0.1481173634529113,0.9033579230308532,0.9033579230308532,0.0,186.4885406494141,175.0,33814.2109375,0.0,2119.468994140625,1.0,281.5577697753906,283.7705993652344,290.16998291015625,292.3785400390625,293.1499938964844,293.1499938964844,281.25,35857.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050247073173524,1.0,0.0,0.0,3.6587882041931152,3.658812284469605,8.932393598115596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5239.869140625,0.0,1541.897216796875,1895.4371337890625,0.0,3450.375244140625,0.9071325659751892,1.0,0.0,3.0,1.0,0.0
12161640,296.9742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.7362750172615051,0.2931427657604217,0.268829733133316,296.9056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8391590118408203,0.4409100413322449,0.5489428639411926,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.9990000128746032,0.8326755166053772,0.526221752166748,297.01092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.7406315803527832,0.2990599870681762,0.2885122001171112,297.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.6234241127967834,0.1755959689617157,0.8159186840057373,285.02301025390625,284.95001220703125,296.3369445800781,287.1187744140625,296.8551330566406,297.0535583496094,285.0205383300781,1.0,0.5638905167579651,0.3866101503372192,0.3866101503372192,1.0,1.0,-2.787503719329834,0.7747237086296082,2.012779951095581,0.1481173634529113,0.9033579230308532,0.9033579230308532,0.0,186.4885406494141,175.0,33814.2109375,0.0,2119.468994140625,1.0,281.5577697753906,283.7705993652344,290.16998291015625,292.3785400390625,293.1499938964844,293.1499938964844,281.25,35857.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050247073173524,1.0,0.0,0.0,3.6587882041931152,3.658812284469605,8.932393598115596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5239.869140625,0.0,1541.897216796875,1895.4371337890625,0.0,3450.375244140625,0.9071325659751892,1.0,0.0,3.0,1.0,0.0
12161700,296.9671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.735049307346344,0.2913422286510467,0.267385870218277,296.8982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.8379464149475098,0.4386385977268219,0.5464215874671936,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.9990000128746032,0.830266535282135,0.5262214541435242,297.0050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.7396516799926758,0.297600120306015,0.2872906923294067,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.6222226619720459,0.1743723452091217,0.810955822467804,284.8626403808594,284.95001220703125,296.2826538085937,287.0909118652344,296.8298034667969,297.0394287109375,284.8514709472656,1.0,0.561935544013977,0.3869684636592865,0.3869684636592865,1.0,1.0,-2.7760205268859863,0.771624743938446,2.0043957233428955,0.1477061063051223,0.9012293219566344,0.9012293219566344,0.0,186.07489013671875,175.0,34443.2578125,0.0,2098.6259765625,1.0,281.30096435546875,283.5716247558594,290.18701171875,292.501708984375,293.1499938964844,293.1499938964844,281.25,35981.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170370101928712,1.0,0.0,0.0,3.658870458602905,3.6588945388793945,8.932794912652753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5065.29296875,0.0,1542.9210205078125,1895.4371337890625,0.0,3561.78955078125,0.9071941375732422,1.0,0.0,3.0,1.0,0.0
12161760,296.9581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7938842773437,0.7342231273651123,0.2892981469631195,0.2655944228172302,296.8883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7931823730469,0.8372883200645447,0.4360794425010681,0.5433768033981323,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926330566406,0.9990000128746032,0.8276733160018921,0.5246018171310425,296.9970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7938537597656,0.739116907119751,0.2959015965461731,0.2857424020767212,297.0035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7953491210937,0.621334969997406,0.1729687005281448,0.8048345446586609,284.79327392578125,284.95001220703125,296.2279968261719,287.0628967285156,296.8042297363281,297.0248718261719,284.7900695800781,1.0,0.5590046048164368,0.3872811496257782,0.3872811496257782,1.0,1.0,-2.759896039962769,0.766805112361908,1.9930909872055047,0.1465031206607818,0.8994422554969788,0.8994422554969788,0.0,184.65557861328125,163.0,34315.9765625,0.0,2065.667236328125,1.0,281.258056640625,283.50604248046875,290.1332092285156,292.40191650390625,293.1499938964844,293.1499938964844,281.54998779296875,36099.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231606721878052,1.0,0.0,0.0,3.655996799468994,3.6560208797454834,8.918768799048848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4705.75048828125,0.0,1540.595458984375,1895.4371337890625,0.0,3618.29833984375,0.9066639542579652,1.0,0.0,3.0,1.0,0.0
12161820,296.9542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.7351683974266052,0.2864469885826111,0.2625155448913574,296.8822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.8387587070465088,0.4321208894252777,0.5378445982933044,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.9990000128746032,0.8258351683616638,0.5163659453392029,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.7404093146324158,0.2932572066783905,0.2828366756439209,296.9985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.6214579343795776,0.1705975085496902,0.7926917672157288,284.9390869140625,284.95001220703125,296.11773681640625,287.00640869140625,296.7677917480469,297.0161437988281,284.9388122558594,1.0,0.5509917736053467,0.3879064917564392,0.3879064917564392,1.0,1.0,-2.7231009006500244,0.7555469870567322,1.967553853988648,0.1433160752058029,0.9005156755447388,0.9005156755447388,0.0,179.12303161621094,166.0,33038.12890625,0.0,1981.0364990234373,1.0,281.542236328125,283.70166015625,289.9551086425781,292.0825500488281,293.1499938964844,293.1499938964844,281.25,36016.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083296060562134,1.0,0.0,0.0,3.654659986495972,3.654684066772461,8.912247722037137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5111.916015625,0.0,1538.4833984375,1895.4371337890625,0.0,3481.09521484375,0.9063366055488586,1.0,0.0,3.0,1.0,0.0
12161880,296.9542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.7351683974266052,0.2864469885826111,0.2625155448913574,296.8822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.8387587070465088,0.4321208894252777,0.5378445982933044,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.9990000128746032,0.8258351683616638,0.5163659453392029,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.7404093146324158,0.2932572066783905,0.2828366756439209,296.9985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.6214579343795776,0.1705975085496902,0.7926917672157288,284.9390869140625,284.95001220703125,296.11773681640625,287.00640869140625,296.7677917480469,297.0161437988281,284.9388122558594,1.0,0.5509917736053467,0.3879064917564392,0.3879064917564392,1.0,1.0,-2.7231009006500244,0.7555469870567322,1.967553853988648,0.1433160752058029,0.9005156755447388,0.9005156755447388,0.0,179.12303161621094,166.0,33038.12890625,0.0,1981.0364990234373,1.0,281.542236328125,283.70166015625,289.9551086425781,292.0825500488281,293.1499938964844,293.1499938964844,281.25,36016.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083296060562134,1.0,0.0,0.0,3.654659986495972,3.654684066772461,8.912247722037137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5111.916015625,0.0,1538.4833984375,1895.4371337890625,0.0,3481.09521484375,0.9063366055488586,1.0,0.0,3.0,1.0,0.0
12161940,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7272644042969,0.7344084978103638,0.2832243740558624,0.2598427832126617,296.8727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7265930175781,0.8381356596946716,0.4278311431407928,0.5328908562660217,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72607421875,0.9990000128746032,0.8240029811859131,0.5128218531608582,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.72723388671875,0.7398914098739624,0.2903838455677032,0.2802662849426269,296.9931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7287292480469,0.6201409697532654,0.1681727617979049,0.7820384502410889,284.7267150878906,284.95001220703125,296.0080261230469,286.9503173828125,296.7316589355469,297.0080261230469,284.7236633300781,1.0,0.5461893677711487,0.3885219991207123,0.3885219991207123,1.0,1.0,-2.695150136947632,0.7473161220550537,1.9478338956832888,0.1410345435142517,0.8959085941314697,0.8959085941314697,0.0,176.3281707763672,166.0,33490.75,0.0,1924.537109375,1.0,281.2582702636719,283.4571533203125,289.9720458984375,292.1727294921875,293.1499938964844,293.1499938964844,281.25,36226.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163283705711364,1.0,0.0,0.0,3.6473817825317374,3.647405862808228,8.87678652361501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4895.05810546875,0.0,1531.951416015625,1895.4371337890625,0.0,3555.236328125,0.9048272967338562,1.0,0.0,3.0,1.0,0.0
12162000,296.9461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72625732421875,0.7343677878379822,0.2831673622131347,0.2597918808460235,296.8724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7255859375,0.8380953073501587,0.4277566373348236,0.5328004360198975,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7250671386719,0.9990000128746032,0.8239551186561584,0.5128135085105896,296.9812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7261962890625,0.7398563027381897,0.2903332114219665,0.2802191376686096,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7276306152344,0.6200970411300659,0.1681308895349502,0.7818529009819031,284.7257080078125,284.95001220703125,296.0062561035156,286.94940185546875,296.73101806640625,297.0078125,284.7227478027344,1.0,0.5461264252662659,0.3885318636894226,0.3885318636894226,1.0,1.0,-2.694715738296509,0.7471886277198792,1.9475270509719849,0.1410004943609237,0.8958480358123779,0.8958480358123779,0.0,176.30845642089844,169.0,33485.64453125,0.0,1923.7757568359373,1.0,281.2578125,283.456298828125,289.9706420898437,292.1703796386719,293.1499938964844,293.1499938964844,281.54998779296875,36228.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163448810577391,1.0,0.0,0.0,3.647210597991944,3.6472346782684326,8.875952062226133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.52294921875,0.0,1531.777587890625,1895.4371337890625,0.0,3555.38916015625,0.9047911167144777,1.0,0.0,3.0,1.0,0.0
12162060,296.9432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8026123046875,0.7317175269126892,0.2802759706974029,0.2570067048072815,296.86767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8023681640625,0.8352977633476257,0.4237440228462219,0.5276381969451904,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021545410156,0.9990000128746032,0.8215942978858948,0.5132965445518494,296.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8026123046875,0.7374162077903748,0.2876092493534088,0.2775202691555023,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031005859375,0.6170854568481445,0.165775179862976,0.7709236145019531,284.8023986816406,284.95001220703125,295.89373779296875,286.8919372558594,296.4828186035156,297.0,284.80126953125,1.0,0.5428405404090881,0.6331191062927246,0.6331191062927246,0.6000000238418579,1.0,-2.670796155929565,1.265432596206665,1.4053635597229004,0.6637111306190491,0.894677996635437,0.894677996635437,0.0,175.78433227539062,172.0,31615.310546875,0.0,1883.4107666015625,1.0,281.5421142578125,283.6181030273437,289.81744384765625,291.8645935058594,293.1499938964844,293.1499938964844,281.8500061035156,36200.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977945446968079,1.0,0.0,0.0,3.6396079063415527,3.639631748199463,8.838986218506761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4434.43994140625,0.0,1523.1351318359375,1895.4371337890625,0.0,3383.017333984375,0.9030899405479432,1.0,0.0,3.0,1.0,0.0
12162120,296.9432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8026123046875,0.7317175269126892,0.2802759706974029,0.2570067048072815,296.86767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8023681640625,0.8352977633476257,0.4237440228462219,0.5276381969451904,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021545410156,0.9990000128746032,0.8215942978858948,0.5132965445518494,296.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8026123046875,0.7374162077903748,0.2876092493534088,0.2775202691555023,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031005859375,0.6170854568481445,0.165775179862976,0.7709236145019531,284.8023986816406,284.95001220703125,295.89373779296875,286.8919372558594,296.4828186035156,297.0,284.80126953125,1.0,0.5428405404090881,0.6331191062927246,0.6331191062927246,0.6000000238418579,1.0,-2.670796155929565,1.265432596206665,1.4053635597229004,0.6637111306190491,0.894677996635437,0.894677996635437,0.0,175.78433227539062,172.0,31615.310546875,0.0,1883.4107666015625,1.0,281.5421142578125,283.6181030273437,289.81744384765625,291.8645935058594,293.1499938964844,293.1499938964844,281.8500061035156,36200.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977945446968079,1.0,0.0,0.0,3.6396079063415527,3.639631748199463,8.838986218506761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4434.43994140625,0.0,1523.1351318359375,1895.4371337890625,0.0,3383.017333984375,0.9030899405479432,1.0,0.0,3.0,1.0,0.0
12162180,296.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.7305107712745667,0.2791063487529754,0.2558242678642273,296.8689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.8339559435844421,0.4220014810562134,0.5253191590309143,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301147460937,0.9990000128746032,0.8206364512443542,0.5136793255805969,296.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.927490234375,0.7362512946128845,0.2864378094673157,0.2763144373893738,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236145019531,0.6155926585197449,0.1647150516510009,0.7658652663230896,284.9287109375,284.95001220703125,295.8348693847656,286.86187744140625,296.2601928710937,296.9980163574219,284.934326171875,1.0,0.5417212247848511,0.7603045105934143,0.7603045105934143,0.3919999897480011,1.0,-2.66016173362732,1.714392066001892,0.9457696676254272,1.114024639129639,0.8957321643829346,0.8957321643829346,0.0,175.7242431640625,172.0,30467.072265625,0.0,1868.0316162109373,1.0,281.8020935058594,283.7889404296875,289.7331237792969,291.6506652832031,293.1499938964844,293.1499938964844,281.8500061035156,36115.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881620466709137,1.0,0.0,0.0,3.6373138427734375,3.637337684631348,8.827847750580986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4539.2177734375,0.0,1519.9580078125,1895.4371337890625,0.0,3231.76513671875,0.902562975883484,1.0,0.0,3.0,1.0,0.0
12162240,296.948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.7297066450119019,0.2781822681427002,0.254980981349945,296.8716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217529296875,0.8329991698265076,0.4205640852451324,0.523530900478363,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.9990000128746032,0.8199284076690674,0.5138196349143982,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.7354309558868408,0.2854867875576019,0.2753961980342865,296.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.6144457459449768,0.1638393849134445,0.7618227005004883,284.921875,284.95001220703125,295.7803039550781,286.8340759277344,295.9838256835937,296.99725341796875,284.91729736328125,1.0,0.5410326719284058,0.8777063488960266,0.8777063488960266,0.2000000029802322,1.0,-2.651705741882324,2.2342445850372314,0.4174613058567047,1.6340593099594116,0.8955395817756653,0.8955395817756653,0.0,175.73268127441406,175.0,29768.587890625,0.0,1857.27587890625,1.0,281.8416748046875,283.79986572265625,289.72027587890625,291.6430969238281,293.1499938964844,293.1499938964844,282.1499938964844,36076.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711584806442261,1.0,0.0,0.0,3.6366024017333984,3.636626482009888,8.824395649753569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4290.60791015625,0.0,1518.882568359375,1895.4371337890625,0.0,3133.677734375,0.9023330807685852,1.0,0.0,3.0,1.0,0.0
12162300,296.95172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.7286496758460999,0.2772237062454223,0.2540931403636932,296.87457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8317638039588928,0.4190842807292938,0.521674633026123,297.05401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.9990000128746032,0.8190739154815674,0.5144445896148682,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.7343758940696716,0.2845081984996795,0.2744533717632293,296.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.6130832433700562,0.1629556119441986,0.7577852606773376,285.0191650390625,284.95001220703125,295.7232971191406,286.8050231933594,295.7257995605469,296.9957580566406,285.0270080566406,1.0,0.5405705571174622,1.0,1.0,0.0,1.0,-2.643698215484619,2.64367151260376,2.6681336748879403e-05,2.043628692626953,0.896912693977356,0.896912693977356,0.0,176.0382080078125,175.0,28518.4453125,0.0,1848.5504150390625,1.0,282.0983581542969,283.9542541503906,289.6524658203125,291.4435729980469,293.1499938964844,293.1499938964844,282.1499938964844,36005.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540027737617493,1.0,0.0,0.0,3.636438369750977,3.636462211608887,8.823599273455329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4381.3466796875,0.0,1518.1737060546875,1895.4371337890625,0.0,2972.774658203125,0.9022876024246216,1.0,0.0,3.0,1.0,0.0
12162360,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.7273043990135193,0.2764012515544891,0.25335693359375,296.8787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.8301546573638916,0.4177525043487549,0.5200401544570923,297.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.9990000128746032,0.8182419538497925,0.5160366892814636,296.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.7329958081245422,0.2836275398731231,0.2736299633979797,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.6114166975021362,0.1621429920196533,0.7541862726211548,285.06011962890625,284.95001220703125,295.6661376953125,286.7759094238281,295.6685791015625,296.99517822265625,285.0605163574219,1.0,0.5402849316596985,1.0,1.0,0.0,1.0,-2.63789963722229,2.6378941535949707,5.5983355196076445e-06,2.039062023162842,0.898104190826416,0.898104190826416,0.0,176.6337890625,163.0,28301.279296875,0.0,1842.5341796875,1.0,282.1416320800781,283.99859619140625,289.6490478515625,291.45928955078125,293.1499938964844,293.1499938964844,282.45001220703125,35925.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421557545661926,1.0,0.0,0.0,3.6385436058044434,3.6385676860809326,8.833818583298125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4173.2802734375,0.0,1519.9071044921875,1895.4371337890625,0.0,2861.863037109375,0.9026790261268616,1.0,0.0,3.0,1.0,0.0
12162420,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.25390625,0.7284718155860901,0.2751481831073761,0.2520163357257843,296.8905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2539367675781,0.8313472270965576,0.4155036509037018,0.5169875025749207,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25396728515625,0.9990000128746032,0.8178280591964722,0.5106440782546997,296.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.25390625,0.7340640425682068,0.2821675837039947,0.2720513641834259,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2536315917969,0.6116317510604858,0.1607433259487152,0.7470545172691345,285.2539367675781,284.95001220703125,295.5513610839844,286.7174987792969,295.5538024902344,296.99932861328125,285.2537536621094,1.0,0.5351269245147705,1.0,1.0,0.0,1.0,-2.6165332794189453,2.616527795791626,5.507575679075671e-06,2.0225234031677246,0.9038160443305968,0.9038160443305968,0.0,173.17343139648438,166.0,27266.2265625,0.0,1795.3250732421875,1.0,282.44171142578125,284.2259521484375,289.61181640625,291.3503723144531,293.1499938964844,293.1499938964844,282.1499938964844,35685.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174653053283691,1.0,0.0,0.0,3.649623155593872,3.6496469974517822,8.887698754733719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4586.4697265625,0.0,1530.3944091796875,1895.4371337890625,0.0,2632.103271484375,0.9049932360649108,1.0,0.0,3.0,1.0,0.0
12162480,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.25390625,0.7284718155860901,0.2751481831073761,0.2520163357257843,296.8905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2539367675781,0.8313472270965576,0.4155036509037018,0.5169875025749207,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25396728515625,0.9990000128746032,0.8178280591964722,0.5106440782546997,296.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.25390625,0.7340640425682068,0.2821675837039947,0.2720513641834259,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2536315917969,0.6116317510604858,0.1607433259487152,0.7470545172691345,285.2539367675781,284.95001220703125,295.5513610839844,286.7174987792969,295.5538024902344,296.99932861328125,285.2537536621094,1.0,0.5351269245147705,1.0,1.0,0.0,1.0,-2.6165332794189453,2.616527795791626,5.507575679075671e-06,2.0225234031677246,0.9038160443305968,0.9038160443305968,0.0,173.17343139648438,166.0,27266.2265625,0.0,1795.3250732421875,1.0,282.44171142578125,284.2259521484375,289.61181640625,291.3503723144531,293.1499938964844,293.1499938964844,282.1499938964844,35685.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174653053283691,1.0,0.0,0.0,3.649623155593872,3.6496469974517822,8.887698754733719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4586.4697265625,0.0,1530.3944091796875,1895.4371337890625,0.0,2632.103271484375,0.9049932360649108,1.0,0.0,3.0,1.0,0.0
12162540,296.96502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.7274258732795715,0.2726889848709106,0.2502564787864685,296.88702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.830167829990387,0.4120724499225616,0.5134244561195374,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.9990000128746032,0.8157702684402466,0.5094459056854248,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.7330946326255798,0.2799134850502014,0.2702533304691314,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.6100555062294006,0.1589400619268417,0.7398657202720642,285.0063171386719,284.95001220703125,295.4426574707031,286.6622619628906,295.4451599121094,296.9994506835937,285.001953125,1.0,0.5324991941452026,1.0,1.0,0.0,1.0,-2.59888243675232,2.598876953125,5.4330885177478194e-06,2.008666515350342,0.9025620222091676,0.9025620222091676,0.0,171.95301818847656,166.0,27498.00390625,0.0,1764.0941162109375,1.0,282.1595764160156,283.9630432128906,289.7004089355469,291.52960205078125,293.1499938964844,293.1499938964844,282.1499938964844,35855.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301550149917603,1.0,0.0,0.0,3.65574049949646,3.65576434135437,8.917517675399722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4405.40966796875,0.0,1538.4847412109375,1895.4371337890625,0.0,2749.888671875,0.9064409732818604,1.0,0.0,3.0,1.0,0.0
12162600,296.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.7272394895553589,0.2725014984607696,0.2500989437103271,296.8863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.8299707174301147,0.4118216633796692,0.5131351351737976,297.0483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.9990000128746032,0.8155354857444763,0.5095481276512146,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.7329261302947998,0.2797461748123169,0.270106166601181,296.9991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.6098532676696777,0.1588092297315597,0.7393220663070679,285.0013732910156,284.95001220703125,295.43609619140625,286.658935546875,295.4385986328125,296.99920654296875,284.9974365234375,1.0,0.5323709845542908,1.0,1.0,0.0,1.0,-2.597718477249145,2.5977132320404053,5.428202712209895e-06,2.0077569484710693,0.9025365114212036,0.9025365114212036,0.0,171.96339416503906,169.0,27475.876953125,0.0,1762.44921875,1.0,282.1578063964844,283.958984375,289.6966552734375,291.5232849121094,293.1499938964844,293.1499938964844,281.8500061035156,35862.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305452466011047,1.0,0.0,0.0,3.6559207439422607,3.655944585800171,8.918397043089499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4664.041015625,0.0,1538.7374267578125,1895.4371337890625,0.0,2753.521728515625,0.9064881801605223,1.0,0.0,3.0,1.0,0.0
12162660,296.9466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7276611328125,0.7225790023803711,0.2683613300323486,0.2467403560876846,296.8676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.72674560546875,0.8251344561576843,0.4065887928009033,0.5072171688079834,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7259826660156,0.9990000128746032,0.808849573135376,0.5132366418838501,296.9683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7275695800781,0.7287238240242004,0.2761511504650116,0.2670321464538574,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7297058105469,0.6049458980560303,0.1560277640819549,0.7280943393707275,284.72686767578125,284.95001220703125,295.3205261230469,286.6002502441406,295.3230285644531,296.9907531738281,284.7228698730469,1.0,0.5304685235023499,1.0,1.0,0.0,1.0,-2.5754635334014893,2.57545804977417,5.335276455298299e-06,1.990397572517395,0.8973780274391174,0.8973780274391174,0.0,173.0398406982422,157.0,27654.505859375,-0.0,1735.0745849609375,1.0,281.8581848144531,283.67352294921875,289.6629333496094,291.5310363769531,293.1499938964844,293.1499938964844,282.1499938964844,36164.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476701974868774,1.0,0.0,0.0,3.650873899459839,3.650897979736328,8.893791800801409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.07177734375,0.0,1535.3712158203125,1895.4371337890625,0.0,2913.453857421875,0.905556857585907,1.0,0.0,3.0,1.0,0.0
12162720,296.9466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7276611328125,0.7225790023803711,0.2683613300323486,0.2467403560876846,296.8676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.72674560546875,0.8251344561576843,0.4065887928009033,0.5072171688079834,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7259826660156,0.9990000128746032,0.808849573135376,0.5132366418838501,296.9683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7275695800781,0.7287238240242004,0.2761511504650116,0.2670321464538574,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7297058105469,0.6049458980560303,0.1560277640819549,0.7280943393707275,284.72686767578125,284.95001220703125,295.3205261230469,286.6002502441406,295.3230285644531,296.9907531738281,284.7228698730469,1.0,0.5304685235023499,1.0,1.0,0.0,1.0,-2.5754635334014893,2.57545804977417,5.335276455298299e-06,1.990397572517395,0.8973780274391174,0.8973780274391174,0.0,173.0398406982422,157.0,27654.505859375,-0.0,1735.0745849609375,1.0,281.8581848144531,283.67352294921875,289.6629333496094,291.5310363769531,293.1499938964844,293.1499938964844,282.1499938964844,36164.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476701974868774,1.0,0.0,0.0,3.650873899459839,3.650897979736328,8.893791800801409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.07177734375,0.0,1535.3712158203125,1895.4371337890625,0.0,2913.453857421875,0.905556857585907,1.0,0.0,3.0,1.0,0.0
12162780,296.94189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.721430242061615,0.2652774155139923,0.243490919470787,296.8612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8242695331573486,0.402347594499588,0.5013962984085083,296.9634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.9990000128746032,0.8036549687385559,0.5090605616569519,296.9612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7278395295143127,0.2731156945228576,0.2638184130191803,296.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.6028637290000916,0.1534302681684494,0.7153764963150024,284.89385986328125,284.95001220703125,295.20477294921875,286.5415954589844,295.20733642578125,296.98492431640625,284.8934326171875,1.0,0.5240048170089722,1.0,1.0,0.0,1.0,-2.5420281887054443,2.542022943496704,5.1974434427393135e-06,1.9644476175308228,0.8980225324630737,0.8980225324630737,0.0,169.80641174316406,145.0,26527.345703125,-0.0,1673.6019287109375,1.0,282.1421813964844,283.8793334960937,289.4686889648437,291.2026672363281,293.1499938964844,293.1499938964844,282.45001220703125,36076.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281125426292419,1.0,0.0,0.0,3.647165060043335,3.647189140319824,8.875730941326765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4039.09765625,0.0,1530.5908203125,1895.4371337890625,0.0,2730.88232421875,0.9047016501426696,1.0,0.0,3.0,1.0,0.0
12162840,296.94189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.721430242061615,0.2652774155139923,0.243490919470787,296.8612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8242695331573486,0.402347594499588,0.5013962984085083,296.9634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.9990000128746032,0.8036549687385559,0.5090605616569519,296.9612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7278395295143127,0.2731156945228576,0.2638184130191803,296.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.6028637290000916,0.1534302681684494,0.7153764963150024,284.89385986328125,284.95001220703125,295.20477294921875,286.5415954589844,295.20733642578125,296.98492431640625,284.8934326171875,1.0,0.5240048170089722,1.0,1.0,0.0,1.0,-2.5420281887054443,2.542022943496704,5.1974434427393135e-06,1.9644476175308228,0.8980225324630737,0.8980225324630737,0.0,169.80641174316406,145.0,26527.345703125,-0.0,1673.6019287109375,1.0,282.1421813964844,283.8793334960937,289.4686889648437,291.2026672363281,293.1499938964844,293.1499938964844,282.45001220703125,36076.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281125426292419,1.0,0.0,0.0,3.647165060043335,3.647189140319824,8.875730941326765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4039.09765625,0.0,1530.5908203125,1895.4371337890625,0.0,2730.88232421875,0.9047016501426696,1.0,0.0,3.0,1.0,0.0
12162900,296.9447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.7225488424301147,0.2642333507537842,0.2423116266727447,296.8634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.825595498085022,0.4007261097431183,0.4990759789943695,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.9990000128746032,0.8027814626693726,0.5040920972824097,296.96173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.7289282083511353,0.2719627618789673,0.2625130116939544,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.6032984256744385,0.1523791253566742,0.709790050983429,285.0406494140625,284.95001220703125,295.1468811035156,286.51226806640625,295.1494445800781,296.9847412109375,285.0510559082031,1.0,0.5197943449020386,1.0,1.0,0.0,1.0,-2.524216651916504,2.524211406707764,5.12466385771404e-06,1.9505730867385864,0.9000265002250671,0.9000265002250671,0.0,166.73590087890625,145.0,25685.62890625,-0.0,1635.610595703125,1.0,282.3987121582031,284.0625915527344,289.3804016113281,290.99737548828125,293.1499938964844,293.1499938964844,282.45001220703125,35974.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118581771850586,1.0,0.0,0.0,3.647698879241944,3.6477227210998535,8.878328685568704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4139.1259765625,0.0,1530.421142578125,1895.4371337890625,0.0,2580.3154296875,0.9047971963882446,1.0,0.0,3.0,1.0,0.0
12162960,296.9496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.7246065735816956,0.2634220123291015,0.2414079457521438,296.867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.8279079794883728,0.3993538320064544,0.4971466660499573,296.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.9990000128746032,0.8030065894126892,0.4976421594619751,296.9641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.7308917045593262,0.2710062563419342,0.2614266574382782,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08074951171875,0.6046273708343506,0.1514966338872909,0.7049486041069031,285.0809326171875,284.95001220703125,295.0889892578125,286.4830017089844,295.0915832519531,296.98638916015625,285.0804748535156,1.0,0.515126645565033,1.0,1.0,0.0,1.0,-2.5064759254455566,2.5064709186553955,5.05268099004752e-06,1.9367477893829343,0.9013627767562866,0.9013627767562866,0.0,162.97268676757812,148.0,25389.900390625,-0.0,1595.2200927734375,1.0,282.4418640136719,284.1029052734375,289.36993408203125,291.0087890625,293.1499938964844,293.1499938964844,282.1499938964844,35887.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010323643684387,1.0,0.0,0.0,3.6507046222686768,3.650728464126587,8.89296643435955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4414.74951171875,0.0,1533.109619140625,1895.4371337890625,0.0,2480.867431640625,0.9053702354431152,1.0,0.0,3.0,1.0,0.0
12163020,296.9450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.82470703125,0.7248548269271851,0.2604361772537231,0.2390555888414383,296.8626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.82373046875,0.8283436298370361,0.3952694833278656,0.492592453956604,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82293701171875,0.9990000128746032,0.8013301491737366,0.4922488331794739,296.9593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246154785156,0.7312207221984863,0.268183946609497,0.2589713931083679,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8269348144531,0.6039997339248657,0.149281159043312,0.6953226327896118,284.8238830566406,284.95001220703125,294.97332763671875,286.424560546875,294.9759521484375,296.985107421875,284.81964111328125,1.0,0.5097374320030212,1.0,1.0,0.0,1.0,-2.478437900543213,2.478433132171631,4.939759037370095e-06,1.914784789085388,0.8976932764053345,0.8976932764053345,0.0,159.41709899902344,151.0,25503.001953125,-0.0,1542.51220703125,1.0,282.1578063964844,283.83349609375,289.442138671875,291.151611328125,293.1499938964844,293.1499938964844,282.45001220703125,36099.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096154928207397,1.0,0.0,0.0,3.6482722759246826,3.648296356201172,8.881121402737335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.82177734375,0.0,1531.9932861328125,1895.4371337890625,0.0,2559.652587890625,0.9049376845359802,1.0,0.0,3.0,1.0,0.0
12163080,296.9450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.82470703125,0.7248548269271851,0.2604361772537231,0.2390555888414383,296.8626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.82373046875,0.8283436298370361,0.3952694833278656,0.492592453956604,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82293701171875,0.9990000128746032,0.8013301491737366,0.4922488331794739,296.9593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246154785156,0.7312207221984863,0.268183946609497,0.2589713931083679,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8269348144531,0.6039997339248657,0.149281159043312,0.6953226327896118,284.8238830566406,284.95001220703125,294.97332763671875,286.424560546875,294.9759521484375,296.985107421875,284.81964111328125,1.0,0.5097374320030212,1.0,1.0,0.0,1.0,-2.478437900543213,2.478433132171631,4.939759037370095e-06,1.914784789085388,0.8976932764053345,0.8976932764053345,0.0,159.41709899902344,151.0,25503.001953125,-0.0,1542.51220703125,1.0,282.1578063964844,283.83349609375,289.442138671875,291.151611328125,293.1499938964844,293.1499938964844,282.45001220703125,36099.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096154928207397,1.0,0.0,0.0,3.6482722759246826,3.648296356201172,8.881121402737335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.82177734375,0.0,1531.9932861328125,1895.4371337890625,0.0,2559.652587890625,0.9049376845359802,1.0,0.0,3.0,1.0,0.0
12163140,296.9453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.7227028012275696,0.2578553259372711,0.2364464551210403,296.8619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8261088728904724,0.3915380239486694,0.4876379370689392,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.9990000128746032,0.7991039156913757,0.4915547370910644,296.9572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7291833162307739,0.2655421197414398,0.2562748789787292,296.984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.6010271906852722,0.1471229344606399,0.6850728392601013,284.996826171875,284.95001220703125,294.85791015625,286.3663330078125,294.8605651855469,296.9843139648437,284.9969482421875,1.0,0.506224513053894,1.0,1.0,0.0,1.0,-2.454329013824463,2.4543240070343018,4.843666829401627e-06,1.8958784341812127,0.8997296690940857,0.8997296690940857,0.0,158.28277587890625,154.0,24486.658203125,-0.0,1506.0435791015625,1.0,282.4421691894531,284.0445556640625,289.29254150390625,290.8907165527344,293.1499938964844,293.1499938964844,282.75,35970.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790635347366333,1.0,0.0,0.0,3.6484100818634033,3.6484339237213135,8.881791586645704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3877.2294921875,0.0,1531.1805419921875,1895.4371337890625,0.0,2386.13330078125,0.9049119353294371,1.0,0.0,3.0,1.0,0.0
12163200,296.9453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.7227028012275696,0.2578553259372711,0.2364464551210403,296.8619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8261088728904724,0.3915380239486694,0.4876379370689392,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.9990000128746032,0.7991039156913757,0.4915547370910644,296.9572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7291833162307739,0.2655421197414398,0.2562748789787292,296.984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.6010271906852722,0.1471229344606399,0.6850728392601013,284.996826171875,284.95001220703125,294.85791015625,286.3663330078125,294.8605651855469,296.9843139648437,284.9969482421875,1.0,0.506224513053894,1.0,1.0,0.0,1.0,-2.454329013824463,2.4543240070343018,4.843666829401627e-06,1.8958784341812127,0.8997296690940857,0.8997296690940857,0.0,158.28277587890625,154.0,24486.658203125,-0.0,1506.0435791015625,1.0,282.4421691894531,284.0445556640625,289.29254150390625,290.8907165527344,293.1499938964844,293.1499938964844,282.75,35970.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790635347366333,1.0,0.0,0.0,3.6484100818634033,3.6484339237213135,8.881791586645704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3877.2294921875,0.0,1531.1805419921875,1895.4371337890625,0.0,2386.13330078125,0.9049119353294371,1.0,0.0,3.0,1.0,0.0
12163260,296.9548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1970520019531,0.7208157181739807,0.2562144696712494,0.2348255068063736,296.870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1972351074219,0.823836624622345,0.3887864947319031,0.4840490221977234,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1973571777344,0.9990000128746032,0.7977288961410522,0.4922784268856048,296.9623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.19708251953125,0.7271408438682556,0.2636134028434753,0.2543283998966217,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19647216796875,0.5980896949768066,0.1454371362924575,0.6771007180213928,285.1972045898437,284.95001220703125,294.742919921875,286.3084411621094,294.7455444335937,296.98834228515625,285.1976318359375,1.0,0.5042572617530823,1.0,1.0,0.0,1.0,-2.43801212310791,2.438007116317749,4.77911862617475e-06,1.8830480575561523,0.9046999216079712,0.9046999216079712,0.0,158.09378051757812,157.0,23542.6015625,-0.0,1484.0986328125,1.0,282.7417907714844,284.27850341796875,289.206787109375,290.7265930175781,293.1499938964844,293.1499938964844,282.45001220703125,35749.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659866809844971,1.0,0.0,0.0,3.6570072174072266,3.6570310592651367,8.923698828766646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4246.759765625,0.0,1539.0994873046875,1895.4371337890625,0.0,2165.283935546875,0.9066897630691528,1.0,0.0,3.0,1.0,0.0
