time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12163320,296.9548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1970520019531,0.7208157181739807,0.2562144696712494,0.2348255068063736,296.870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1972351074219,0.823836624622345,0.3887864947319031,0.4840490221977234,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1973571777344,0.9990000128746032,0.7977288961410522,0.4922784268856048,296.9623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.19708251953125,0.7271408438682556,0.2636134028434753,0.2543283998966217,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19647216796875,0.5980896949768066,0.1454371362924575,0.6771007180213928,285.1972045898437,284.95001220703125,294.742919921875,286.3084411621094,294.7455444335937,296.98834228515625,285.1976318359375,1.0,0.5042572617530823,1.0,1.0,0.0,1.0,-2.43801212310791,2.438007116317749,4.77911862617475e-06,1.8830480575561523,0.9046999216079712,0.9046999216079712,0.0,158.09378051757812,157.0,23542.6015625,-0.0,1484.0986328125,1.0,282.7417907714844,284.27850341796875,289.206787109375,290.7265930175781,293.1499938964844,293.1499938964844,282.45001220703125,35749.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659866809844971,1.0,0.0,0.0,3.6570072174072266,3.6570310592651367,8.923698828766646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4246.759765625,0.0,1539.0994873046875,1895.4371337890625,0.0,2165.283935546875,0.9066897630691528,1.0,0.0,3.0,1.0,0.0
12163380,296.9545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.7191708087921143,0.2547116279602051,0.2338188141584396,296.8705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8219344615936279,0.3866460621356964,0.4818877577781677,296.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.9990000128746032,0.7954833507537842,0.4937284886837005,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.7254685163497925,0.2621330022811889,0.2531844973564148,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.5959285497665405,0.1442649662494659,0.6725853085517883,285.0030822753906,284.95001220703125,294.6741638183594,286.2738952636719,294.67681884765625,296.98907470703125,284.9920654296875,1.0,0.5036094784736633,1.0,1.0,0.0,1.0,-2.429750442504883,2.429745674133301,4.746719241666142e-06,1.876611351966858,0.90337872505188,0.90337872505188,0.0,158.52597045898438,157.0,23903.765625,-0.0,1475.259521484375,1.0,282.4835510253906,284.0597229003906,289.300048828125,290.9247131347656,293.1499938964844,293.1499938964844,282.45001220703125,35858.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7748994827270508,1.0,0.0,0.0,3.6605570316314697,3.660581111907959,8.941032092479873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4115.1982421875,0.0,1543.8807373046875,1895.4371337890625,0.0,2244.46875,0.9074969291687012,1.0,0.0,3.0,1.0,0.0
12163440,296.95068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7172866463661194,0.2533464729785919,0.2327498495578766,296.8666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8199405074119568,0.3848479986190796,0.47990682721138,296.9635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9990000128746032,0.7929834723472595,0.4955312609672546,296.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.7237114310264587,0.2608699798583984,0.2521302998065948,296.9874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5938208103179932,0.1432959586381912,0.668759822845459,284.94903564453125,284.95001220703125,294.62847900390625,286.2509460449219,294.631103515625,296.9875793457031,284.94500732421875,1.0,0.5032676458358765,1.0,1.0,0.0,1.0,-2.422940731048584,2.422935962677002,4.720121523860144e-06,1.871317744255066,0.9027722477912904,0.9027722477912904,0.0,159.17984008789062,160.0,23775.701171875,-0.0,1469.2364501953125,1.0,282.4577331542969,284.0146484375,289.28936767578125,290.88995361328125,293.1499938964844,293.1499938964844,282.1499938964844,35931.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7789894342422485,1.0,0.0,0.0,3.660798311233521,3.6608223915100098,8.942211024987046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4321.57763671875,0.0,1544.701416015625,1895.4371337890625,0.0,2281.071533203125,0.9076266884803772,1.0,0.0,3.0,1.0,0.0
12163500,296.9435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7632141113281,0.7144394516944885,0.251388669013977,0.2312089502811432,296.85919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7594299316406,0.8169945478439331,0.3823249936103821,0.4771296083927154,296.93426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7561950683594,0.9990000128746032,0.788938581943512,0.4983255863189697,296.95269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76287841796875,0.7211000919342041,0.2590809166431427,0.2506346702575683,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.77227783203125,0.590696394443512,0.1419160068035125,0.6633259654045105,284.7599792480469,284.95001220703125,294.5715026855469,286.22235107421875,294.5741271972656,296.984130859375,284.74432373046875,1.0,0.5029029846191406,1.0,1.0,0.0,1.0,-2.4135570526123047,2.4135522842407227,4.68359485239489e-06,1.8640216588974,0.8996877670288086,0.8996877670288086,0.0,160.2384796142578,160.0,24142.533203125,-0.0,1461.6236572265625,1.0,282.200927734375,283.80059814453125,289.3170471191406,291.00787353515625,293.1499938964844,293.1499938964844,282.1499938964844,36087.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914302945137024,1.0,0.0,0.0,3.65878701210022,3.658811330795288,8.932387913773709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4171.1572265625,0.0,1543.6224365234375,1895.4371337890625,0.0,2393.346923828125,0.9072359800338744,1.0,0.0,3.0,1.0,0.0
12163560,296.9344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6769714355469,0.7109110355377197,0.249182254076004,0.2293658852577209,296.8493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6759948730469,0.813451886177063,0.3795200288295746,0.4739039242267608,296.8972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6751708984375,0.9990000128746032,0.7839401364326477,0.5017433166503906,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6768798828125,0.7179421186447144,0.2570644319057464,0.2488784939050674,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.67926025390625,0.5869274735450745,0.1403367668390274,0.6569342017173767,284.6761474609375,284.95001220703125,294.51470947265625,286.19390869140625,294.5173645019531,296.9787902832031,284.6720275878906,1.0,0.5025461316108704,1.0,1.0,0.0,1.0,-2.4026811122894287,2.4026763439178467,4.641452051146189e-06,1.855570197105408,0.8969616293907166,0.8969616293907166,0.0,161.5648651123047,148.0,23964.333984375,-0.0,1453.25634765625,1.0,282.1580810546875,283.73065185546875,289.2619934082031,290.9039001464844,293.1499938964844,293.1499938964844,282.45001220703125,36237.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797383189201355,1.0,0.0,0.0,3.6530821323394775,3.653106212615967,8.904553965294326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3878.645263671875,0.0,1538.3773193359375,1895.4371337890625,0.0,2447.5244140625,0.9061009883880616,1.0,0.0,3.0,1.0,0.0
12163620,296.9303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493347167969,0.7086060047149658,0.2460202872753143,0.2261091023683548,296.843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.8113976716995239,0.3750940263271332,0.4679335355758667,296.8575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494873046875,0.9990000128746032,0.7766473293304443,0.4993047416210174,296.9384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.7159105539321899,0.2538008689880371,0.2454966157674789,296.9721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84893798828125,0.5832839608192444,0.1375192403793335,0.6434458494186401,284.84942626953125,284.95001220703125,294.4017944335937,286.1374816894531,294.4044494628906,296.9722900390625,284.8492736816406,1.0,0.4967912435531616,1.0,1.0,0.0,1.0,-2.3700647354125977,2.3700602054595947,4.5164069888414815e-06,1.8303062915802,0.8970416784286499,0.8970416784286499,0.0,159.33824157714844,136.0,22910.70703125,-0.0,1403.3963623046875,1.0,282.44219970703125,283.9422912597656,289.0574035644531,290.572021484375,293.1499938964844,293.1499938964844,282.75,36147.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776271402835846,1.0,0.0,0.0,3.646686315536499,3.646710395812988,8.873401498021849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3744.970947265625,0.0,1530.583984375,1895.4371337890625,0.0,2256.72900390625,0.9046446084976196,1.0,0.0,3.0,1.0,0.0
12163680,296.9303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493347167969,0.7086060047149658,0.2460202872753143,0.2261091023683548,296.843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.8113976716995239,0.3750940263271332,0.4679335355758667,296.8575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494873046875,0.9990000128746032,0.7766473293304443,0.4993047416210174,296.9384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.7159105539321899,0.2538008689880371,0.2454966157674789,296.9721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84893798828125,0.5832839608192444,0.1375192403793335,0.6434458494186401,284.84942626953125,284.95001220703125,294.4017944335937,286.1374816894531,294.4044494628906,296.9722900390625,284.8492736816406,1.0,0.4967912435531616,1.0,1.0,0.0,1.0,-2.3700647354125977,2.3700602054595947,4.5164069888414815e-06,1.8303062915802,0.8970416784286499,0.8970416784286499,0.0,159.33824157714844,136.0,22910.70703125,-0.0,1403.3963623046875,1.0,282.44219970703125,283.9422912597656,289.0574035644531,290.572021484375,293.1499938964844,293.1499938964844,282.75,36147.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776271402835846,1.0,0.0,0.0,3.646686315536499,3.646710395812988,8.873401498021849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3744.970947265625,0.0,1530.583984375,1895.4371337890625,0.0,2256.72900390625,0.9046446084976196,1.0,0.0,3.0,1.0,0.0
12163740,296.9380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.7112637758255005,0.2440088093280792,0.2239230126142501,296.8498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.8142673969268799,0.3718499541282654,0.4634253680706024,296.8670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.9990000128746032,0.7738611698150635,0.4891210794448852,296.9412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.7181809544563293,0.2514000236988067,0.242870420217514,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.5839402675628662,0.1353603601455688,0.6321234107017517,285.0432434082031,284.95001220703125,294.28985595703125,286.0816955566406,294.2925109863281,296.9731140136719,285.0430908203125,1.0,0.4882377088069916,1.0,1.0,0.0,1.0,-2.3342835903167725,2.334279060363769,4.381075996207073e-06,1.802478313446045,0.8999131917953491,0.8999131917953491,0.0,153.28965759277344,124.0,21844.017578125,-0.0,1335.6478271484375,1.0,282.74176025390625,284.1714782714844,288.95318603515625,290.3751525878906,293.1499938964844,293.1499938964844,283.04998779296875,35950.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7457917332649231,1.0,0.0,0.0,3.647830009460449,3.6478540897369385,8.878967605596699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3652.17724609375,0.0,1530.38232421875,1895.4371337890625,0.0,1989.15576171875,0.9047725200653076,1.0,0.0,3.0,1.0,0.0
12163800,296.9380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.7112637758255005,0.2440088093280792,0.2239230126142501,296.8498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.8142673969268799,0.3718499541282654,0.4634253680706024,296.8670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.9990000128746032,0.7738611698150635,0.4891210794448852,296.9412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.7181809544563293,0.2514000236988067,0.242870420217514,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.5839402675628662,0.1353603601455688,0.6321234107017517,285.0432434082031,284.95001220703125,294.28985595703125,286.0816955566406,294.2925109863281,296.9731140136719,285.0430908203125,1.0,0.4882377088069916,1.0,1.0,0.0,1.0,-2.3342835903167725,2.334279060363769,4.381075996207073e-06,1.802478313446045,0.8999131917953491,0.8999131917953491,0.0,153.28965759277344,124.0,21844.017578125,-0.0,1335.6478271484375,1.0,282.74176025390625,284.1714782714844,288.95318603515625,290.3751525878906,293.1499938964844,293.1499938964844,283.04998779296875,35950.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7457917332649231,1.0,0.0,0.0,3.647830009460449,3.6478540897369385,8.878967605596699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3652.17724609375,0.0,1530.38232421875,1895.4371337890625,0.0,1989.15576171875,0.9047725200653076,1.0,0.0,3.0,1.0,0.0
12163860,296.94989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2362060546875,0.71682208776474,0.2425183951854705,0.222228929400444,296.8612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2362670898437,0.820235550403595,0.3691917657852173,0.4596659243106842,296.9091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2362976074219,0.9990000128746032,0.7745164632797241,0.4740869402885437,296.9481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2362060546875,0.7231932878494263,0.2494491636753082,0.2406647503376007,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2357482910156,0.5877331495285034,0.13372203707695,0.6229134798049927,285.2362670898437,284.95001220703125,294.1790466308594,286.0266418457031,294.1817321777344,296.9789733886719,285.2360534667969,1.0,0.4778971970081329,1.0,1.0,0.0,1.0,-2.297002077102661,2.2969977855682373,4.242357590555912e-06,1.7734767198562622,0.9053521752357484,0.9053521752357484,0.0,145.0515899658203,127.0,20791.296875,-0.0,1259.36572265625,1.0,283.0417785644531,284.3990173339844,288.9008483886719,290.2480773925781,293.1499938964844,293.1499938964844,282.75,35714.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7166283130645752,1.0,0.0,0.0,3.657752990722656,3.6577770709991455,8.927339649744681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.52880859375,0.0,1539.668212890625,1895.4371337890625,0.0,1744.3697509765625,0.9068334102630616,1.0,0.0,3.0,1.0,0.0
12163920,296.94989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2362060546875,0.71682208776474,0.2425183951854705,0.222228929400444,296.8612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2362670898437,0.820235550403595,0.3691917657852173,0.4596659243106842,296.9091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2362976074219,0.9990000128746032,0.7745164632797241,0.4740869402885437,296.9481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2362060546875,0.7231932878494263,0.2494491636753082,0.2406647503376007,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2357482910156,0.5877331495285034,0.13372203707695,0.6229134798049927,285.2362670898437,284.95001220703125,294.1790466308594,286.0266418457031,294.1817321777344,296.9789733886719,285.2360534667969,1.0,0.4778971970081329,1.0,1.0,0.0,1.0,-2.297002077102661,2.2969977855682373,4.242357590555912e-06,1.7734767198562622,0.9053521752357484,0.9053521752357484,0.0,145.0515899658203,127.0,20791.296875,-0.0,1259.36572265625,1.0,283.0417785644531,284.3990173339844,288.9008483886719,290.2480773925781,293.1499938964844,293.1499938964844,282.75,35714.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7166283130645752,1.0,0.0,0.0,3.657752990722656,3.6577770709991455,8.927339649744681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.52880859375,0.0,1539.668212890625,1895.4371337890625,0.0,1744.3697509765625,0.9068334102630616,1.0,0.0,3.0,1.0,0.0
12163980,296.9473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.7184135317802429,0.2397519499063491,0.220046192407608,296.8586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.8220968246459961,0.3652901947498321,0.4552973508834839,296.9292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.9990000128746032,0.7735617756843567,0.4661895632743835,296.94537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.7246445417404175,0.2466255575418472,0.2381872683763504,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.5883544087409973,0.1317497789859771,0.6142048835754395,284.978759765625,285.0498046875,294.06951904296875,285.972412109375,294.0722045898437,296.98101806640625,284.9741516113281,1.0,0.4714913070201874,1.0,1.0,0.0,1.0,-2.2674126625061035,2.267408609390259,4.1337666516483296e-06,1.7503615617752075,0.901944637298584,0.901944637298584,0.0,140.51742553710938,130.0,20907.134765625,-0.0,1208.0987548828125,1.0,282.7577209472656,284.1275329589844,289.0089111328125,290.4320373535156,293.1499938964844,293.1499938964844,282.45001220703125,35974.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296003103256226,1.0,0.0,0.0,3.660913228988648,3.660937547683716,8.94277263796539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4072.2158203125,0.0,1545.1553955078125,1895.4371337890625,0.0,1851.72021484375,0.9076606035232544,1.0,0.0,3.0,1.0,0.0
12164040,296.9473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.7184135317802429,0.2397519499063491,0.220046192407608,296.8586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.8220968246459961,0.3652901947498321,0.4552973508834839,296.9292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.9990000128746032,0.7735617756843567,0.4661895632743835,296.94537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.7246445417404175,0.2466255575418472,0.2381872683763504,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.5883544087409973,0.1317497789859771,0.6142048835754395,284.978759765625,285.0498046875,294.06951904296875,285.972412109375,294.0722045898437,296.98101806640625,284.9741516113281,1.0,0.4714913070201874,1.0,1.0,0.0,1.0,-2.2674126625061035,2.267408609390259,4.1337666516483296e-06,1.7503615617752075,0.901944637298584,0.901944637298584,0.0,140.51742553710938,130.0,20907.134765625,-0.0,1208.0987548828125,1.0,282.7577209472656,284.1275329589844,289.0089111328125,290.4320373535156,293.1499938964844,293.1499938964844,282.45001220703125,35974.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296003103256226,1.0,0.0,0.0,3.660913228988648,3.660937547683716,8.94277263796539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4072.2158203125,0.0,1545.1553955078125,1895.4371337890625,0.0,1851.72021484375,0.9076606035232544,1.0,0.0,3.0,1.0,0.0
12164100,296.9410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.79168701171875,0.7173998355865479,0.2378513514995575,0.2184783816337585,296.8519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7875061035156,0.8211861848831177,0.3627970814704895,0.4524473249912262,296.9223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840576171875,0.9990000128746032,0.7714897394180298,0.4649181365966797,296.9398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.79132080078125,0.7237289547920227,0.2447914332151413,0.2365725040435791,296.9789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8023376464844,0.5869871377944946,0.1304855048656463,0.6088776588439941,284.7882385253906,285.1170654296875,294.0152587890625,285.9456481933594,294.0179443359375,296.97918701171875,284.7708740234375,1.0,0.4691254794597626,1.0,1.0,0.0,1.0,-2.2530298233032227,2.253025770187378,4.081594852323178e-06,1.7391679286956787,0.8972527384757996,0.8972527384757996,0.0,139.5083465576172,130.0,21223.109375,-0.0,1188.1763916015625,1.0,282.5009460449219,283.9111022949219,289.04522705078125,290.55615234375,293.1499938964844,293.1499938964844,282.45001220703125,36207.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7428907752037048,1.0,0.0,0.0,3.6562366485595694,3.656260967254639,8.919939773477381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3932.31982421875,0.0,1541.6715087890625,1895.4371337890625,0.0,1964.268798828125,0.906722903251648,1.0,0.0,3.0,1.0,0.0
12164160,296.9327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7021484375,0.7153953909873962,0.2357055842876434,0.2166281640529632,296.843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7010803222656,0.819282054901123,0.3600289821624756,0.449179857969284,296.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7002258300781,0.9990000128746032,0.7683840990066528,0.4649926424026489,296.93243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7020568847656,0.7219107747077942,0.2427296936511993,0.2347096800804138,296.97528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70489501953125,0.5846266150474548,0.1290380507707595,0.602738082408905,284.7012634277344,285.1838684082031,293.9613952636719,285.91912841796875,293.9640808105469,296.9755249023437,284.6967468261719,1.0,0.4671469032764435,1.0,1.0,0.0,1.0,-2.2382657527923584,2.2382616996765137,4.02841396862641e-06,1.72768235206604,0.8924323916435242,0.8924323916435242,0.0,139.10528564453125,133.0,21019.037109375,-0.0,1170.3565673828125,1.0,282.4580993652344,283.840576171875,288.99298095703125,290.4559326171875,293.1499938964844,293.1499938964844,282.75,36448.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7495130896568298,1.0,0.0,0.0,3.6460518836975098,3.64607572555542,8.870313195075141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3659.473388671875,0.0,1532.1298828125,1895.4371337890625,0.0,2021.2401123046875,0.9046480655670166,1.0,0.0,3.0,1.0,0.0
12164220,296.9296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.7111842036247253,0.2326212972402572,0.2135221064090728,296.8383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8150458931922913,0.355648785829544,0.4433683753013611,296.88494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.9990000128746032,0.7631906270980835,0.4665561318397522,296.9263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.7178155183792114,0.239346295595169,0.2312970161437988,296.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.5792216062545776,0.1264634430408477,0.5907475352287292,284.8842468261719,285.3160095214844,293.8548278808594,285.86688232421875,293.8575134277344,296.9718017578125,284.8850402832031,1.0,0.4642060995101928,1.0,1.0,0.0,1.0,-2.2125349044799805,2.212531089782715,3.936484517907957e-06,1.707586407661438,0.88724285364151,0.88724285364151,0.0,139.06224060058594,136.0,20072.146484375,-0.0,1142.23876953125,1.0,282.7420959472656,284.0628967285156,288.7806701660156,290.1221923828125,293.1499938964844,293.1499938964844,283.04998779296875,36539.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7270640134811401,1.0,0.0,0.0,3.625523805618286,3.625547885894776,8.770711588113045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3533.1826171875,0.0,1510.114013671875,1895.4371337890625,0.0,1830.5291748046875,0.900164008140564,1.0,0.0,3.0,1.0,0.0
12164280,296.9296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.7111842036247253,0.2326212972402572,0.2135221064090728,296.8383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8150458931922913,0.355648785829544,0.4433683753013611,296.88494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.9990000128746032,0.7631906270980835,0.4665561318397522,296.9263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.7178155183792114,0.239346295595169,0.2312970161437988,296.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.5792216062545776,0.1264634430408477,0.5907475352287292,284.8842468261719,285.3160095214844,293.8548278808594,285.86688232421875,293.8575134277344,296.9718017578125,284.8850402832031,1.0,0.4642060995101928,1.0,1.0,0.0,1.0,-2.2125349044799805,2.212531089782715,3.936484517907957e-06,1.707586407661438,0.88724285364151,0.88724285364151,0.0,139.06224060058594,136.0,20072.146484375,-0.0,1142.23876953125,1.0,282.7420959472656,284.0628967285156,288.7806701660156,290.1221923828125,293.1499938964844,293.1499938964844,283.04998779296875,36539.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7270640134811401,1.0,0.0,0.0,3.625523805618286,3.625547885894776,8.770711588113045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3533.1826171875,0.0,1510.114013671875,1895.4371337890625,0.0,1830.5291748046875,0.900164008140564,1.0,0.0,3.0,1.0,0.0
12164340,296.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978088378906,0.7078517079353333,0.0,0.2115975469350814,296.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09820556640625,0.8113738298416138,0.0,0.4391952753067016,296.8796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985107421875,0.9990000128746032,0.0,0.4686820209026336,296.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.7142056822776794,0.0,0.2287627458572387,296.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965270996094,0.5743916034698486,0.0,0.5811932682991028,285.09814453125,294.1499938964844,293.75,285.8157043457031,293.7526550292969,296.9737548828125,285.0993957519531,0.0,0.0,1.0,1.0,0.0,1.0,-2.1943960189819336,2.194391965866089,3.8723719626432285e-06,1.6934274435043335,0.0,0.0,0.0,139.5093536376953,60.0,19194.546875,-0.0,1124.5074462890625,0.0,283.04150390625,284.31085205078125,288.6763610839844,289.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,36514.24609375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.60607385635376,3.606097459793091,8.676857987666153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1488.646728515625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164400,296.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978088378906,0.7078517079353333,0.0,0.2115975469350814,296.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09820556640625,0.8113738298416138,0.0,0.4391952753067016,296.8796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985107421875,0.9990000128746032,0.0,0.4686820209026336,296.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.7142056822776794,0.0,0.2287627458572387,296.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965270996094,0.5743916034698486,0.0,0.5811932682991028,285.09814453125,294.1499938964844,293.75,285.8157043457031,293.7526550292969,296.9737548828125,285.0993957519531,0.0,0.0,1.0,1.0,0.0,1.0,-2.1943960189819336,2.194391965866089,3.8723719626432285e-06,1.6934274435043335,0.0,0.0,0.0,139.5093536376953,60.0,19194.546875,-0.0,1124.5074462890625,0.0,283.04150390625,284.31085205078125,288.6763610839844,289.932373046875,293.1499938964844,293.1499938964844,278.1499938964844,36514.24609375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.60607385635376,3.606097459793091,8.676857987666153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1488.646728515625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.1618957519531,0.0,0.0,0.001602147356607,297.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640625,0.4145849347114563,0.0,0.0021932860836386,297.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1646728515625,0.4145849347114563,0.0,0.0012461190344765,297.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620788574219,0.0,0.0,0.0016871388070285,297.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571044921875,0.0,0.0,0.0080030104145407,285.17205810546875,294.1499938964844,293.6935729980469,285.7889099121094,293.7067565917969,296.5389709472656,284.4773864746094,0.0,0.0,0.7824366092681885,0.7824366092681885,0.2175633609294891,1.0,-0.0170733071863651,0.017192805185914,-0.0001194982760353,-0.0214882269501686,0.0,0.0,0.0,-0.0900076180696487,60.0,1147.7791748046875,-0.0,-1.987480754905846e-05,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,1.784064806997776e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.219522986625713e-13,2.2198466209742002e-13,7.295811067888017e-19,1.3158914062560978e-11,1.3158890643794052e-11,2.3823397211568238e-17,0.0,0.0,-0.0,0.0,0.0,8.547231546334039e-23,4.167026541106013e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164520,297.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568603515625,0.0,0.0,0.000850127195008,297.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1580505371094,0.0,0.0,0.0017085183644667,298.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573181152344,0.0,0.0,0.0020034248009324,297.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571044921875,0.0,0.0,0.0009166218223981,297.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534729003906,0.0,0.0,0.0025154026225209,285.16412353515625,294.1499938964844,293.6464233398437,285.7675170898437,293.70233154296875,296.0636901855469,284.19158935546875,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0088618583977222,0.0107416659593582,-0.0018798069795593,-0.0256070829927921,0.0,0.0,0.0,-0.047681163996458,60.0,519.888916015625,-0.0,-5.6722537919995375e-06,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.693907897772214e-29,2.003777687835414e-29,2.3067907018008324e-32,6.720335828868161e-18,6.7155063348617695e-18,4.829800967946292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164580,297.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1547241210937,0.0,0.0,0.0001212784045492,297.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1551513671875,0.0,0.0,0.0001814222923712,298.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15203857421875,0.0,0.0,0.0001322658645221,297.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549377441406,0.0,0.0,0.0001283165183849,297.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15203857421875,0.0,0.0,0.0005568751948885,285.160888671875,294.1499938964844,293.5948791503906,285.7451171875,293.7001953125,295.4576110839844,284.0634155273437,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012941578170284,0.0053282026201486,-0.0040340446867048,-0.0293443985283374,0.0,0.0,0.0,-0.0104900961741805,60.0,205.1013641357422,-0.0,-1.141879408805835e-07,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.451051026223538e-43,-7.328790968418793e-43,-1.7235971111195252e-43,-1.615924468486189e-20,-1.2993038022491851e-20,-3.166206864318432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164640,297.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1539001464844,0.0,0.0,0.0001005328595056,297.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.154296875,0.0,0.0,0.0001380155445076,298.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.151123046875,0.0,0.0,7.915197784313932e-05,297.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15411376953125,0.0,0.0,0.0001058812413248,297.4858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1512451171875,0.0,0.0,0.0005009417072869,285.1596374511719,294.1499938964844,293.5435485839844,285.72381591796875,293.6988830566406,294.9695739746094,284.0279541015625,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.001071356004104,0.0014258478768169,-0.0003544919018168,-0.0330460406839847,0.0,0.0,0.0,-0.0110520143061876,60.0,79.19343566894531,-0.0,-7.825875059097599e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.74787923247561e-21,4.998671020909986e-21,4.749208211565625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164700,297.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.153076171875,0.0,0.0,9.995081200031564e-05,297.9338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534729003906,0.0,0.0,0.0001368338125757,298.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1502990722656,0.0,0.0,7.775077392579988e-05,297.7308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532592773437,0.0,0.0,0.0001052532024914,297.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15045166015625,0.0,0.0,0.0004992576432414,285.1584167480469,294.1499938964844,293.49237060546875,285.7035522460937,293.6971740722656,294.59527587890625,284.0296630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651963530108,6.387916329231302e-08,0.0010651325574144,-0.0343308746814727,0.0,0.0,0.0,-0.0114921424537897,60.0,33.04432678222656,-0.0,-7.734875850928803e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.924068702949406e-21,4.963432642139087e-21,4.960636060810319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164760,298.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1521911621094,0.0,0.0,9.990434773499146e-05,298.03424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.152587890625,0.0,0.0,0.0001367660734103,298.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1494445800781,0.0,0.0,7.770444790367037e-05,297.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15240478515625,0.0,0.0,0.0001052041116054,297.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14959716796875,0.0,0.0,0.0004990387242287,285.1571044921875,294.1499938964844,293.4413757324219,285.6842956542969,293.6949768066406,294.3052673339844,284.04541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646196315065,1.3422017275388498e-08,0.0010646062437444,-0.034197486937046,0.0,0.0,0.0,-0.0114657627418637,60.0,16.39162826538086,-0.0,-7.727664552703575e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.92601710103288e-21,4.9630412661559006e-21,4.962975834876979e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164820,298.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1503295898437,0.0,0.0,9.982227493310349e-05,298.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.15069580078125,0.0,0.0,0.0001366536016575,298.8321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1476135253906,0.0,0.0,7.764035399304703e-05,297.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1505126953125,0.0,0.0,0.0001051176732289,297.8531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1477355957031,0.0,0.0,0.0004986291169188,285.1543273925781,294.1499938964844,293.33990478515625,285.64862060546875,293.6892395019531,293.8952941894531,284.0884704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317805525048245e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,8.023107528686523,-0.0,-7.714942995562525e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.926063145266196e-21,4.9630319765298815e-21,4.963031572633098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164880,298.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1503295898437,0.0,0.0,9.982227493310349e-05,298.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.15069580078125,0.0,0.0,0.0001366536016575,298.8321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1476135253906,0.0,0.0,7.764035399304703e-05,297.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1505126953125,0.0,0.0,0.0001051176732289,297.8531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1477355957031,0.0,0.0,0.0004986291169188,285.1543273925781,294.1499938964844,293.33990478515625,285.64862060546875,293.6892395019531,293.8952941894531,284.0884704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317805525048245e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,8.023107528686523,-0.0,-7.714942995562525e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.926063145266196e-21,4.9630319765298815e-21,4.963031572633098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164940,298.2441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.14825439453125,0.0,0.0,9.973991109291092e-05,298.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1486511230469,0.0,0.0,0.0001365408388664,298.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455993652344,0.0,0.0,7.757628191029653e-05,298.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484680175781,0.0,0.0,0.0001050309438141,297.98046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1457214355469,0.0,0.0,0.0004982177051715,285.1513366699219,294.1499938964844,293.2391357421875,285.6164855957031,293.68170166015625,293.6244812011719,284.13360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628501186147,-0.0336606502532959,0.0,0.0,0.0,-0.0113640232011675,60.0,6.842567443847656,-0.0,-7.702188042912894e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165000,298.2441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.14825439453125,0.0,0.0,9.973991109291092e-05,298.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1486511230469,0.0,0.0,0.0001365408388664,298.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455993652344,0.0,0.0,7.757628191029653e-05,298.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484680175781,0.0,0.0,0.0001050309438141,297.98046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1457214355469,0.0,0.0,0.0004982177051715,285.1513366699219,294.1499938964844,293.2391357421875,285.6164855957031,293.68170166015625,293.6244812011719,284.13360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628501186147,-0.0336606502532959,0.0,0.0,0.0,-0.0113640232011675,60.0,6.842567443847656,-0.0,-7.702188042912894e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165060,298.28729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470947265625,0.0,0.0,9.969554957933724e-05,298.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474914550781,0.0,0.0,0.0001364801137242,298.9745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444396972656,0.0,0.0,7.754177204333246e-05,298.0949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14727783203125,0.0,0.0,0.0001049842321663,298.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14459228515625,0.0,0.0,0.0004979961668141,285.149658203125,294.1499938964844,293.18536376953125,285.6005859375,293.67694091796875,293.5136108398437,284.1573181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623895796015,1.3159539236085038e-08,0.0010623764246702,-0.0335157252848148,0.0,0.0,0.0,-0.0113365603610873,60.0,6.685363292694092,-0.0,-7.695323489542717e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165120,298.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14605712890625,0.0,0.0,9.96571543510072e-05,298.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1464538574219,0.0,0.0,0.0001364275522064,299.00860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434326171875,0.0,0.0,7.751190423732623e-05,298.1272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.146240234375,0.0,0.0,0.0001049437996698,298.0855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435546875,0.0,0.0,0.000497804430779,285.1481628417969,294.1499938964844,293.1390991210937,285.5875244140625,293.6724548339844,293.4306945800781,284.1773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619794484227,1.3111590924097529e-08,0.0010619664099067,-0.0333902835845947,0.0,0.0,0.0,-0.0113127902150154,60.0,6.605134963989258,-0.0,-7.689384773357234e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165180,298.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14373779296875,0.0,0.0,9.95740556390956e-05,298.4375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14410400390625,0.0,0.0,0.0001363137707812,299.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1411437988281,0.0,0.0,7.744725735392421e-05,298.1849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439208984375,0.0,0.0,0.0001048562917276,298.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412658691406,0.0,0.0,0.000497389351949,285.144775390625,294.1499938964844,293.03973388671875,285.5614624023437,293.6614685058594,293.2791442871094,284.2192687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.0,0.0,-0.0112613411620259,60.0,6.479373455047607,-0.0,-7.67653816069469e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165240,298.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14373779296875,0.0,0.0,9.95740556390956e-05,298.4375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14410400390625,0.0,0.0,0.0001363137707812,299.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1411437988281,0.0,0.0,7.744725735392421e-05,298.1849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439208984375,0.0,0.0,0.0001048562917276,298.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412658691406,0.0,0.0,0.000497389351949,285.144775390625,294.1499938964844,293.03973388671875,285.5614624023437,293.6614685058594,293.2791442871094,284.2192687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.0,0.0,-0.0112613411620259,60.0,6.479373455047607,-0.0,-7.67653816069469e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165300,298.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1425170898437,0.0,0.0,9.953237895388156e-05,298.46441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14288330078125,0.0,0.0,0.0001362567127216,299.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1399230957031,0.0,0.0,7.741484296275303e-05,298.2087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427001953125,0.0,0.0,0.0001048124031512,298.2045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400451660156,0.0,0.0,0.0004971812013536,285.1430358886719,294.1499938964844,292.9903259277344,285.5494384765625,293.6553649902344,293.2131652832031,284.2394714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606469586491,1.2955768013966916e-08,0.0010606340365484,-0.0329826213419437,0.0,0.0,0.0,-0.0112355425953865,60.0,6.424180507659912,-0.0,-7.670100643508705e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
