time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12165360,298.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412658691406,0.0,0.0,9.949062950909138e-05,298.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416320800781,0.0,0.0,0.0001361995673505,299.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387023925781,0.0,0.0,7.738236308796331e-05,298.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414489746094,0.0,0.0,0.0001047684418153,298.2347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1388244628906,0.0,0.0,0.0004969727015122,285.1412658691406,294.1499938964844,292.94110107421875,285.5379943847656,293.6488647460937,293.1515808105469,284.2591552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602012043818,1.29036354934442e-08,0.0010601882822811,-0.0328462272882461,0.0,0.0,0.0,-0.0112096983939409,60.0,6.370376586914063,-0.0,-7.663653889267152e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165420,298.4680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387023925781,0.0,0.0,9.94069268926978e-05,298.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390686035156,0.0,0.0,0.0001360849710181,299.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361694335937,0.0,0.0,7.731725054327399e-05,298.2712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1388854980469,0.0,0.0,0.0001046802935888,298.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,0.0004965545958839,285.1376037597656,294.1499938964844,292.8431701660156,285.51678466796875,293.6346740722656,293.0374755859375,284.2970886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,6.265065670013428,-0.0,-7.65073693287377e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165480,298.4680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387023925781,0.0,0.0,9.94069268926978e-05,298.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390686035156,0.0,0.0,0.0001360849710181,299.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361694335937,0.0,0.0,7.731725054327399e-05,298.2712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1388854980469,0.0,0.0,0.0001046802935888,298.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,0.0004965545958839,285.1376037597656,294.1499938964844,292.8431701660156,285.51678466796875,293.6346740722656,293.0374755859375,284.2970886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,6.265065670013428,-0.0,-7.65073693287377e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165540,298.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13604736328125,0.0,0.0,9.932296961778776e-05,298.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363830566406,0.0,0.0,0.0001359700254397,299.1892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.133544921875,0.0,0.0,7.725194154772907e-05,298.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13623046875,0.0,0.0,0.0001045918834279,298.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336669921875,0.0,0.0,0.0004961352678947,285.1338195800781,294.1499938964844,292.7459716796875,285.49755859375,293.6189270019531,292.9312744140625,284.33306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,6.162063121795654,-0.0,-7.637792975856429e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165600,298.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13604736328125,0.0,0.0,9.932296961778776e-05,298.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363830566406,0.0,0.0,0.0001359700254397,299.1892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.133544921875,0.0,0.0,7.725194154772907e-05,298.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13623046875,0.0,0.0,0.0001045918834279,298.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336669921875,0.0,0.0,0.0004961352678947,285.1338195800781,294.1499938964844,292.7459716796875,285.49755859375,293.6189270019531,292.9312744140625,284.33306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,6.162063121795654,-0.0,-7.637792975856429e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165660,298.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13330078125,0.0,0.0,9.923879406414926e-05,298.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336364746094,0.0,0.0,0.0001358547742711,299.21112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1308288574219,0.0,0.0,7.718645792920142e-05,298.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334533691406,0.0,0.0,0.0001045032404363,298.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309509277344,0.0,0.0,0.0004957148339599,285.12994384765625,294.1499938964844,292.6494445800781,285.48004150390625,293.6016540527344,292.82977294921875,284.3670959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538052394986,60.0,6.061161041259766,-0.0,-7.624826281471543e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165720,298.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13330078125,0.0,0.0,9.923879406414926e-05,298.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336364746094,0.0,0.0,0.0001358547742711,299.21112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1308288574219,0.0,0.0,7.718645792920142e-05,298.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334533691406,0.0,0.0,0.0001045032404363,298.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309509277344,0.0,0.0,0.0004957148339599,285.12994384765625,294.1499938964844,292.6494445800781,285.48004150390625,293.6016540527344,292.82977294921875,284.3670959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538052394986,60.0,6.061161041259766,-0.0,-7.624826281471543e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165780,298.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13116455078125,0.0,0.0,9.91746928775683e-05,298.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315002441406,0.0,0.0,0.0001357670116703,299.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286926269531,0.0,0.0,7.713659579167143e-05,298.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313171386719,0.0,0.0,0.0001044357413775,298.3660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288146972656,0.0,0.0,0.0004953946918249,285.126953125,294.1499938964844,292.5765686035156,285.4676513671875,293.5875549316406,292.7546691894531,284.3917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010568276047706,1.2509133284765994e-08,0.0010568150319159,-0.0318140424787998,0.0,0.0,0.0,-0.0110141271725296,60.0,5.985845565795898,-0.0,-7.614958974500041e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165840,298.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304626464844,0.0,0.0,9.91544293356128e-05,298.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307983398437,0.0,0.0,0.0001357392757199,299.2275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280212402344,0.0,0.0,7.712082879152149e-05,298.35308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1306457519531,0.0,0.0,0.0001044144009938,298.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1281433105469,0.0,0.0,0.0004952934687025,285.1259765625,294.1499938964844,292.5536499023437,285.4638977050781,293.5829162597656,292.7312316894531,284.3992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566111886873,1.2483831746123997e-08,0.0010565987322479,-0.0317478403449058,0.0,0.0,0.0,-0.0110015841200947,60.0,5.962302684783936,-0.0,-7.611841823518263e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165900,298.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1290283203125,0.0,0.0,9.911217784974724e-05,298.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293640136719,0.0,0.0,0.0001356814318569,299.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266174316406,0.0,0.0,7.708797056693584e-05,298.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12921142578125,0.0,0.0,0.0001043699157889,298.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.126708984375,0.0,0.0,0.0004950824659317,285.1239929199219,294.1499938964844,292.5060119628906,285.456298828125,293.5730285644531,292.6827697753906,284.4147033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561601957306,1.2431086382491683e-08,0.0010561477392911,-0.0316098257899284,0.0,0.0,0.0,-0.0109754363074898,60.0,5.913626194000244,-0.0,-7.605343910199738e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165960,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275634765625,0.0,0.0,9.906989726005122e-05,298.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278991699219,0.0,0.0,0.0001356235443381,299.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251525878906,0.0,0.0,7.705507596256211e-05,298.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12774658203125,0.0,0.0,0.0001043253869283,298.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1252746582031,0.0,0.0,0.0004948712885379,285.1219482421875,294.1499938964844,292.4585266113281,285.44891357421875,293.5627746582031,292.6347045898437,284.4296569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557087371125,1.2378294833581549e-08,0.0010556962806731,-0.0314716920256614,0.0,0.0,0.0,-0.0109492652118206,60.0,5.865440845489502,-0.0,-7.598843865253002e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166020,298.56005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246337890625,0.0,0.0,9.898523421725258e-05,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249389648437,0.0,0.0,0.0001355076383333,299.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12225341796875,0.0,0.0,7.698921399423853e-05,298.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1247863769531,0.0,0.0,0.0001042362346197,298.4010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12237548828125,0.0,0.0,0.0004944484098814,285.11785888671875,294.1499938964844,292.3641357421875,285.4347839355469,293.541259765625,292.5395812988281,284.45831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272593608031457e-08,0.0010547925485298,-0.0311951078474521,0.0,0.0,0.0,-0.0108968652784824,60.0,5.77051305770874,-0.0,-7.585836669932179e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166080,298.56005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246337890625,0.0,0.0,9.898523421725258e-05,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249389648437,0.0,0.0,0.0001355076383333,299.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12225341796875,0.0,0.0,7.698921399423853e-05,298.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1247863769531,0.0,0.0,0.0001042362346197,298.4010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12237548828125,0.0,0.0,0.0004944484098814,285.11785888671875,294.1499938964844,292.3641357421875,285.4347839355469,293.541259765625,292.5395812988281,284.45831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272593608031457e-08,0.0010547925485298,-0.0311951078474521,0.0,0.0,0.0,-0.0108968652784824,60.0,5.77051305770874,-0.0,-7.585836669932179e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166140,298.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216125488281,0.0,0.0,9.890046203508972e-05,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0,0.0001353915868094,299.2557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192626953125,0.0,0.0,7.692327199038118e-05,298.3930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217956542969,0.0,0.0,0.0001041469658957,298.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.119384765625,0.0,0.0,0.0004940250073559,285.1137084960937,294.1499938964844,292.2704467773437,285.4212341308594,293.5184020996094,292.4455871582031,284.4853210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,-0.010844400152564,60.0,5.677464485168457,-0.0,-7.57282521135494e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166200,298.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216125488281,0.0,0.0,9.890046203508972e-05,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0,0.0001353915868094,299.2557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192626953125,0.0,0.0,7.692327199038118e-05,298.3930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217956542969,0.0,0.0,0.0001041469658957,298.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.119384765625,0.0,0.0,0.0004940250073559,285.1137084960937,294.1499938964844,292.2704467773437,285.4212341308594,293.5184020996094,292.4455871582031,284.4853210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,-0.010844400152564,60.0,5.677464485168457,-0.0,-7.57282521135494e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166260,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185607910156,0.0,0.0,9.881561709335074e-05,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.118896484375,0.0,0.0,0.0001352754188701,299.2607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11627197265625,0.0,0.0,7.685727177886292e-05,298.4010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187438964844,0.0,0.0,0.0001040576171362,298.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163635253906,0.0,0.0,0.0004936011973768,285.1094970703125,294.1499938964844,292.1774597167969,285.40802001953125,293.4942626953125,292.3525695800781,284.5107727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,-0.0107918875291943,60.0,5.586231231689453,-0.0,-7.559813042234964e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166320,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185607910156,0.0,0.0,9.881561709335074e-05,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.118896484375,0.0,0.0,0.0001352754188701,299.2607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11627197265625,0.0,0.0,7.685727177886292e-05,298.4010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187438964844,0.0,0.0,0.0001040576171362,298.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163635253906,0.0,0.0,0.0004936011973768,285.1094970703125,294.1499938964844,292.1774597167969,285.40802001953125,293.4942626953125,292.3525695800781,284.5107727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,-0.0107918875291943,60.0,5.586231231689453,-0.0,-7.559813042234964e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166380,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1155090332031,0.0,0.0,9.873070666799322e-05,298.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158142089844,0.0,0.0,0.0001351591781713,299.26434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1132202148437,0.0,0.0,7.679122063564137e-05,298.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156616210937,0.0,0.0,0.0001039682028931,298.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1133117675781,0.0,0.0,0.000493177154567,285.10528564453125,294.1499938964844,292.085205078125,285.3948669433594,293.4688720703125,292.2603759765625,284.5347595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,-0.0107393423095345,60.0,5.496749401092529,-0.0,-7.546803004743198e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166440,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1155090332031,0.0,0.0,9.873070666799322e-05,298.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158142089844,0.0,0.0,0.0001351591781713,299.26434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1132202148437,0.0,0.0,7.679122063564137e-05,298.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156616210937,0.0,0.0,0.0001039682028931,298.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1133117675781,0.0,0.0,0.000493177154567,285.10528564453125,294.1499938964844,292.085205078125,285.3948669433594,293.4688720703125,292.2603759765625,284.5347595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,-0.0107393423095345,60.0,5.496749401092529,-0.0,-7.546803004743198e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166500,298.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11395263671875,0.0,0.0,9.868824417935684e-05,298.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142578125,0.0,0.0,0.0001351010432699,299.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116943359375,0.0,0.0,7.675818778807297e-05,298.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141052246094,0.0,0.0,0.0001039234848576,298.4294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117858886719,0.0,0.0,0.0004929650458507,285.1031799316406,294.1499938964844,292.0393371582031,285.38824462890625,293.4556884765625,292.214599609375,284.54620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516342008486,1.1901829743976576e-08,0.0010516222100704,-0.0302248857915401,0.0,0.0,0.0,-0.010713062249124,60.0,5.452645778656006,-0.0,-7.540300828168256e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166560,298.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123962402344,0.0,0.0,9.864576713880524e-05,298.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127014160156,0.0,0.0,0.0001350428938167,299.266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,7.672515494050458e-05,298.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.112548828125,0.0,0.0,0.0001038787595462,298.4320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102600097656,0.0,0.0,0.0004927528789266,285.10107421875,294.1499938964844,291.9936218261719,285.3815612792969,293.4422302246094,292.16900634765625,284.5573425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511807631701,1.1848811709569418e-08,0.0010511688888072,-0.0300861410796642,0.0,0.0,0.0,-0.0106867784634232,60.0,5.4089555740356445,-0.0,-7.533800783221525e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166620,298.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092529296875,0.0,0.0,9.856082760961726e-05,298.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095886230469,0.0,0.0,0.0001349266094621,299.2684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,7.665907469345257e-05,298.4156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094055175781,0.0,0.0,0.0001037893089232,298.4365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1071472167969,0.0,0.0,0.0004923286032862,285.0968017578125,294.1499938964844,291.9027709960937,285.3678283691406,293.4144287109375,292.078369140625,284.57861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.0,0.0,-0.0106342118233442,60.0,5.322784423828125,-0.0,-7.520808509298149e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166680,298.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092529296875,0.0,0.0,9.856082760961726e-05,298.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095886230469,0.0,0.0,0.0001349266094621,299.2684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,7.665907469345257e-05,298.4156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094055175781,0.0,0.0,0.0001037893089232,298.4365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1071472167969,0.0,0.0,0.0004923286032862,285.0968017578125,294.1499938964844,291.9027709960937,285.3678283691406,293.4144287109375,292.078369140625,284.57861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.0,0.0,-0.0106342118233442,60.0,5.322784423828125,-0.0,-7.520808509298149e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166740,298.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1061096191406,0.0,0.0,9.84758953563869e-05,298.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064147949219,0.0,0.0,0.0001348103251075,299.2693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039123535156,0.0,0.0,7.659300899831578e-05,298.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10626220703125,0.0,0.0,0.0001036998728523,298.4402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040344238281,0.0,0.0,0.0004919044440612,285.0925598144531,294.1499938964844,291.8126220703125,285.3534545898437,293.385498046875,291.9884948730469,284.5986633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.0,0.0,-0.0105816544964909,60.0,5.2381768226623535,-0.0,-7.507829735686755e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166800,298.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1061096191406,0.0,0.0,9.84758953563869e-05,298.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064147949219,0.0,0.0,0.0001348103251075,299.2693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039123535156,0.0,0.0,7.659300899831578e-05,298.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10626220703125,0.0,0.0,0.0001036998728523,298.4402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040344238281,0.0,0.0,0.0004919044440612,285.0925598144531,294.1499938964844,291.8126220703125,285.3534545898437,293.385498046875,291.9884948730469,284.5986633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.0,0.0,-0.0105816544964909,60.0,5.2381768226623535,-0.0,-7.507829735686755e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166860,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,9.8390992206987e-05,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.103271484375,0.0,0.0,0.0001346940989606,299.2697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007995605469,0.0,0.0,7.652696513105184e-05,298.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031188964844,0.0,0.0,0.000103610473161,298.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10089111328125,0.0,0.0,0.0004914804012514,285.0883178710937,294.1499938964844,291.7231750488281,285.33819580078125,293.3554382324219,291.8993225097656,284.6175537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,0.0,0.0,-0.0105291213840246,60.0,5.155071258544922,-0.0,-7.49486801510102e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166920,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,9.8390992206987e-05,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.103271484375,0.0,0.0,0.0001346940989606,299.2697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007995605469,0.0,0.0,7.652696513105184e-05,298.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031188964844,0.0,0.0,0.000103610473161,298.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10089111328125,0.0,0.0,0.0004914804012514,285.0883178710937,294.1499938964844,291.7231750488281,285.33819580078125,293.3554382324219,291.8993225097656,284.6175537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,0.0,0.0,-0.0105291213840246,60.0,5.155071258544922,-0.0,-7.49486801510102e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166980,298.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003112792969,0.0,0.0,9.831972420215608e-05,298.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,0.000134596528369,299.2696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981750488281,0.0,0.0,7.647152960998937e-05,298.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004638671875,0.0,0.0,0.0001035354216583,298.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982666015625,0.0,0.0,0.0004911244031973,285.08477783203125,294.1499938964844,291.6485900878906,285.32452392578125,293.3293762207031,291.8249816894531,284.632568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477004107087,1.1441829705916008e-08,0.0010476890020072,-0.02902103215456,0.0,0.0,0.0,-0.0104850204661488,60.0,5.086381435394287,-0.0,-7.483996000701154e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167040,298.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09979248046875,0.0,0.0,9.83061545412056e-05,298.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0001345779455732,299.2696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09765625,0.0,0.0,7.64609721954912e-05,298.421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,0.0001035211316775,298.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977783203125,0.0,0.0,0.00049105664948,285.0841064453125,294.1499938964844,291.6344299316406,285.3218078613281,293.3243103027344,291.8108825683594,284.6353454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475555900484,1.1424892143452324e-08,0.0010475441813468,-0.0289767030626535,0.0,0.0,0.0,-0.0104766236618161,60.0,5.073410511016846,-0.0,-7.481926189711886e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167100,298.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09820556640625,0.0,0.0,9.826376481214538e-05,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985107421875,0.0,0.0,0.0001345199125353,299.2694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960998535156,0.0,0.0,7.64279902796261e-05,298.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0983581542969,0.0,0.0,0.0001034764864016,298.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09619140625,0.0,0.0,0.0004908448900096,285.0819702148437,294.1499938964844,291.59033203125,285.3131408691406,293.3083801269531,291.7669372558594,284.64385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471030836924,1.137197802592027e-08,0.0010470916749909,-0.0288382153958082,0.0,0.0,0.0,-0.010450392961502,60.0,5.033107280731201,-0.0,-7.475464514072885e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167160,298.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966491699219,0.0,0.0,9.822138963500038e-05,298.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.096923828125,0.0,0.0,0.0001344619086012,299.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09454345703125,0.0,0.0,7.639503746759146e-05,298.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968017578125,0.0,0.0,0.0001034318702295,298.4478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946350097656,0.0,0.0,0.0004906332469545,285.0798645019531,294.1499938964844,291.5464172363281,285.3040771484375,293.29217529296875,291.7231750488281,284.6521301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466508101671,1.1319092330097646e-08,0.0010466395178809,-0.0286997985094785,0.0,0.0,0.0,-0.0104241743683815,60.0,4.99314546585083,-0.0,-7.46900781223303e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167220,298.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0934753417969,0.0,0.0,9.813671931624413e-05,298.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937805175781,0.0,0.0,0.0001343459880445,299.26824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914001464844,0.0,0.0,7.632916822331026e-05,298.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936279296875,0.0,0.0,0.0001033427033689,298.4496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,0.0004902103682979,285.07568359375,294.1499938964844,291.4590759277344,285.2847900390625,293.2590026855469,291.6361694335937,284.66796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,-0.0103717856109142,60.0,4.914216995239258,-0.0,-7.456115724835399e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167280,298.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0934753417969,0.0,0.0,9.813671931624413e-05,298.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937805175781,0.0,0.0,0.0001343459880445,299.26824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914001464844,0.0,0.0,7.632916822331026e-05,298.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936279296875,0.0,0.0,0.0001033427033689,298.4496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,0.0004902103682979,285.07568359375,294.1499938964844,291.4590759277344,285.2847900390625,293.2590026855469,291.6361694335937,284.66796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,-0.0103717856109142,60.0,4.914216995239258,-0.0,-7.456115724835399e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167340,298.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09033203125,0.0,0.0,9.80521654128097e-05,298.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906066894531,0.0,0.0,0.0001342302275588,299.2671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882568359375,0.0,0.0,7.626339356647804e-05,298.4237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904846191406,0.0,0.0,0.0001032536674756,298.4510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08837890625,0.0,0.0,0.0004897880135104,285.071533203125,294.1499938964844,291.3724670410156,285.2637023925781,293.2248840332031,291.5498962402344,284.6829528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,0.0,0.0,-0.0103194685652852,60.0,4.836578845977783,-0.0,-7.443251348604464e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167400,298.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09033203125,0.0,0.0,9.80521654128097e-05,298.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906066894531,0.0,0.0,0.0001342302275588,299.2671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882568359375,0.0,0.0,7.626339356647804e-05,298.4237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904846191406,0.0,0.0,0.0001032536674756,298.4510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08837890625,0.0,0.0,0.0004897880135104,285.071533203125,294.1499938964844,291.3724670410156,285.2637023925781,293.2248840332031,291.5498962402344,284.6829528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,0.0,0.0,-0.0103194685652852,60.0,4.836578845977783,-0.0,-7.443251348604464e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167460,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871887207031,0.0,0.0,9.796774247661232e-05,298.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08746337890625,0.0,0.0,0.0001341146416962,299.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08514404296875,0.0,0.0,7.619772077305242e-05,298.4237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873107910156,0.0,0.0,0.0001031647625495,298.4522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08526611328125,0.0,0.0,0.0004893663572147,285.0673828125,294.1499938964844,291.2865600585937,285.2406616210937,293.1898193359375,291.4642944335937,284.69708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.0,0.0,-0.0102672325447201,60.0,4.760185241699219,-0.0,-7.430418946796635e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167520,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871887207031,0.0,0.0,9.796774247661232e-05,298.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08746337890625,0.0,0.0,0.0001341146416962,299.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08514404296875,0.0,0.0,7.619772077305242e-05,298.4237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873107910156,0.0,0.0,0.0001031647625495,298.4522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08526611328125,0.0,0.0,0.0004893663572147,285.0673828125,294.1499938964844,291.2865600585937,285.2406616210937,293.1898193359375,291.4642944335937,284.69708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.0,0.0,-0.0102672325447201,60.0,4.760185241699219,-0.0,-7.430418946796635e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167580,298.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08404541015625,0.0,0.0,9.788346505956724e-05,298.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843200683594,0.0,0.0,0.0001339992595603,299.2641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820617675781,0.0,0.0,7.613216439494863e-05,298.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841979980469,0.0,0.0,0.0001030760104185,298.4532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821533203125,0.0,0.0,0.000488945399411,285.06329345703125,294.1499938964844,291.20135498046875,285.21539306640625,293.15386962890625,291.37945556640625,284.71044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.0,0.0,-0.0102150896564126,60.0,4.684993267059326,-0.0,-7.41761994049739e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167640,298.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08404541015625,0.0,0.0,9.788346505956724e-05,298.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843200683594,0.0,0.0,0.0001339992595603,299.2641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820617675781,0.0,0.0,7.613216439494863e-05,298.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841979980469,0.0,0.0,0.0001030760104185,298.4532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821533203125,0.0,0.0,0.000488945399411,285.06329345703125,294.1499938964844,291.20135498046875,285.21539306640625,293.15386962890625,291.37945556640625,284.71044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.0,0.0,-0.0102150896564126,60.0,4.684993267059326,-0.0,-7.41761994049739e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
