time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12167700,298.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824890136719,0.0,0.0,9.78413809207268e-05,298.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.082763671875,0.0,0.0,0.0001339416630798,299.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,7.609943713760003e-05,298.42340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826416015625,0.0,0.0,0.0001030316998367,298.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805969238281,0.0,0.0,0.0004887352115474,285.061279296875,294.1499938964844,291.1590270996094,285.20184326171875,293.13555908203125,291.3372802734375,284.71685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425949003547,1.0844815712118816e-08,0.0010425840737298,-0.0274584200233221,0.0,0.0,0.0,-0.0101890563964843,60.0,4.647836685180664,-0.0,-7.411234292931115e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167760,298.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809326171875,0.0,0.0,9.779934771358968e-05,298.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,0.0001338841102551,299.2623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789489746094,0.0,0.0,7.60667389840819e-05,298.4231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810852050781,0.0,0.0,0.0001029874329105,298.4540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790710449219,0.0,0.0,0.0004885252565145,285.0592346191406,294.1499938964844,291.11688232421875,285.1877136230469,293.1170349121094,291.2952880859375,284.7230834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421463521197,1.0792355453759228e-08,0.0010421355254948,-0.0273211020976305,0.0,0.0,0.0,-0.0101630492135882,60.0,4.610964775085449,-0.0,-7.404857171877667e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167820,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0778503417969,0.0,0.0,9.771541226655243e-05,298.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.078125,0.0,0.0,0.0001337691937806,299.2603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758972167969,0.0,0.0,7.600144454045221e-05,298.4226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779724121094,0.0,0.0,0.0001028990445774,298.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,0.0004881060158368,285.05523681640625,294.1499938964844,291.0330810546875,285.15740966796875,293.079345703125,291.2118530273437,284.73504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.0,0.0,-0.0101111205294728,60.0,4.538053035736084,-0.0,-7.392132772565675e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167880,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0778503417969,0.0,0.0,9.771541226655243e-05,298.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.078125,0.0,0.0,0.0001337691937806,299.2603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758972167969,0.0,0.0,7.600144454045221e-05,298.4226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779724121094,0.0,0.0,0.0001028990445774,298.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,0.0004881060158368,285.05523681640625,294.1499938964844,291.0330810546875,285.15740966796875,293.079345703125,291.2118530273437,284.73504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.0,0.0,-0.0101111205294728,60.0,4.538053035736084,-0.0,-7.392132772565675e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167940,298.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,9.76316732703708e-05,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750427246094,0.0,0.0,0.0001336545537924,299.2582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728454589844,0.0,0.0,7.593630289193243e-05,298.42193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,0.0001028108599712,298.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07293701171875,0.0,0.0,0.0004876877646893,285.05126953125,294.1499938964844,290.95001220703125,285.1242980957031,293.0408630371094,291.1291198730469,284.74639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.0,0.0,-0.0100593138486146,60.0,4.466240882873535,-0.0,-7.379449584732356e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168000,298.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,9.76316732703708e-05,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750427246094,0.0,0.0,0.0001336545537924,299.2582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728454589844,0.0,0.0,7.593630289193243e-05,298.42193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,0.0001028108599712,298.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07293701171875,0.0,0.0,0.0004876877646893,285.05126953125,294.1499938964844,290.95001220703125,285.1242980957031,293.0408630371094,291.1291198730469,284.74639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.0,0.0,-0.0100593138486146,60.0,4.466240882873535,-0.0,-7.379449584732356e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168060,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717163085937,0.0,0.0,9.754813800100236e-05,298.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0719909667969,0.0,0.0,0.0001335401902906,299.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.06982421875,0.0,0.0,7.587132859043777e-05,298.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718688964844,0.0,0.0,0.0001027229009196,298.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699157714844,0.0,0.0,0.0004872705321758,285.04736328125,294.1499938964844,290.87530517578125,285.0921325683594,293.00164794921875,291.0482177734375,284.7571716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478859557849772e-08,0.0010394549462944,-0.0265004765242338,0.0,0.0,0.0,-0.0100076366215944,60.0,4.39756965637207,-0.0,-7.366808318920448e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168120,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717163085937,0.0,0.0,9.754813800100236e-05,298.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0719909667969,0.0,0.0,0.0001335401902906,299.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.06982421875,0.0,0.0,7.587132859043777e-05,298.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718688964844,0.0,0.0,0.0001027229009196,298.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699157714844,0.0,0.0,0.0004872705321758,285.04736328125,294.1499938964844,290.87530517578125,285.0921325683594,293.00164794921875,291.0482177734375,284.7571716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478859557849772e-08,0.0010394549462944,-0.0265004765242338,0.0,0.0,0.0,-0.0100076366215944,60.0,4.39756965637207,-0.0,-7.366808318920448e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168180,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0689392089844,0.0,0.0,9.747148578753696e-05,298.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0692138671875,0.0,0.0,0.0001334352564299,299.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0670471191406,0.0,0.0,7.581170211778954e-05,298.4202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0690612792969,0.0,0.0,0.0001026421814458,298.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.067138671875,0.0,0.0,0.0004868876712862,285.0438232421875,294.1499938964844,290.8201599121094,285.0666198730469,292.96514892578125,290.97900390625,284.7665710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383203630226493e-08,0.0010386370122432,-0.0262500699609518,0.0,0.0,0.0,-0.0099602155387401,60.0,4.34257173538208,-0.0,-7.355217945814729e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168240,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686950683594,0.0,0.0,9.746482828631996e-05,298.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0689697265625,0.0,0.0,0.000133426146931,299.2536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668334960937,0.0,0.0,7.580652163596824e-05,298.4201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688171386719,0.0,0.0,0.0001026351674227,298.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0669250488281,0.0,0.0,0.000486854405608,285.04351806640625,294.1499938964844,290.8159484863281,285.0645751953125,292.96197509765625,290.9732971191406,284.7673645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385763598605,1.0374896497467034e-08,0.0010385658824816,-0.0262283254414796,0.0,0.0,0.0,-0.0099560972303152,60.0,4.338221073150635,-0.0,-7.354211817300893e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168300,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.06719970703125,0.0,0.0,9.742326074047014e-05,298.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06744384765625,0.0,0.0,0.0001333692343905,299.25244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653381347656,0.0,0.0,7.577418728033081e-05,298.41973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0673217773437,0.0,0.0,0.0001025913952616,298.4559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0654296875,0.0,0.0,0.0004866468079853,285.0415954589844,294.1499938964844,290.7916564941406,285.052490234375,292.9420166015625,290.9391174316406,284.77227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381327010691,1.0323025101399708e-08,0.0010381223401054,-0.0260925330221653,0.0,0.0,0.0,-0.0099303824827075,60.0,4.312643051147461,-0.0,-7.347930619516775e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168360,298.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657043457031,0.0,0.0,9.738175140228122e-05,298.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,0.0001333124091615,299.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0638427734375,0.0,0.0,7.574190385639668e-05,298.41925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658264160156,0.0,0.0,0.0001025476885843,298.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0639343261719,0.0,0.0,0.0004864394722972,285.0397033691406,294.1499938964844,290.77081298828125,285.0414733886719,292.9220886230469,290.907470703125,284.7770690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376897407695,1.0271229200498055e-08,0.0010376794962212,-0.0259569399058818,0.0,0.0,0.0,-0.0099047049880027,60.0,4.2896904945373535,-0.0,-7.341662211501898e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168420,298.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.062744140625,0.0,0.0,9.729892190080136e-05,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06298828125,0.0,0.0,0.0001331990060862,299.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0609130859375,0.0,0.0,7.567747525172308e-05,298.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0628662109375,0.0,0.0,0.0001024604644044,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0610046386719,0.0,0.0,0.0004860257613472,285.03594970703125,294.1499938964844,290.73883056640625,285.0224914550781,292.8822631835937,290.85211181640625,284.7862854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,-0.0098534664139151,60.0,4.251270294189453,-0.0,-7.329160212066199e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168480,298.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.062744140625,0.0,0.0,9.729892190080136e-05,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06298828125,0.0,0.0,0.0001331990060862,299.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0609130859375,0.0,0.0,7.567747525172308e-05,298.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0628662109375,0.0,0.0,0.0001024604644044,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0610046386719,0.0,0.0,0.0004860257613472,285.03594970703125,294.1499938964844,290.73883056640625,285.0224914550781,292.8822631835937,290.85211181640625,284.7862854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,-0.0098534664139151,60.0,4.251270294189453,-0.0,-7.329160212066199e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168540,298.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0597839355469,0.0,0.0,9.72163543337956e-05,298.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.06005859375,0.0,0.0,0.0001330859668087,299.2461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0579833984375,0.0,0.0,7.561324309790507e-05,298.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599365234375,0.0,0.0,0.0001023735167109,298.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0580749511719,0.0,0.0,0.0004856133600696,285.0322570800781,294.1499938964844,290.71893310546875,285.0073547363281,292.8427124023437,290.8078308105469,284.7950744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166312515735,0.0,0.0,0.0,-0.0098023898899555,60.0,4.222256183624268,-0.0,-7.316708661164739e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168600,298.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0597839355469,0.0,0.0,9.72163543337956e-05,298.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.06005859375,0.0,0.0,0.0001330859668087,299.2461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0579833984375,0.0,0.0,7.561324309790507e-05,298.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599365234375,0.0,0.0,0.0001023735167109,298.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0580749511719,0.0,0.0,0.0004856133600696,285.0322570800781,294.1499938964844,290.71893310546875,285.0073547363281,292.8427124023437,290.8078308105469,284.7950744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166312515735,0.0,0.0,0.0,-0.0098023898899555,60.0,4.222256183624268,-0.0,-7.316708661164739e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168660,298.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.056884765625,0.0,0.0,9.713405597722158e-05,298.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0571594238281,0.0,0.0,0.000132973305881,299.2436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0551147460937,0.0,0.0,7.554922922281548e-05,298.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570068359375,0.0,0.0,0.0001022868527797,298.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552062988281,0.0,0.0,0.0004852022975683,285.02862548828125,294.1499938964844,290.7099914550781,284.9956970214844,292.8036804199219,290.77459716796875,284.803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350466473028,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,-0.0097514810040593,60.0,4.201843738555908,-0.0,-7.304308269340255e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168720,298.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.056884765625,0.0,0.0,9.713405597722158e-05,298.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0571594238281,0.0,0.0,0.000132973305881,299.2436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0551147460937,0.0,0.0,7.554922922281548e-05,298.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570068359375,0.0,0.0,0.0001022868527797,298.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552062988281,0.0,0.0,0.0004852022975683,285.02862548828125,294.1499938964844,290.7099914550781,284.9956970214844,292.8036804199219,290.77459716796875,284.803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350466473028,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,-0.0097514810040593,60.0,4.201843738555908,-0.0,-7.304308269340255e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168780,298.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05401611328125,0.0,0.0,9.70520413829945e-05,298.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.05426025390625,0.0,0.0,0.0001328610233031,299.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0522766113281,0.0,0.0,7.548543362645432e-05,298.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0541381835937,0.0,0.0,0.0001022004871629,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0523681640625,0.0,0.0,0.0004847926320508,285.0250549316406,294.1499938964844,290.7109069824219,284.9871826171875,292.76531982421875,290.7520446777344,284.8114318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.0,0.0,-0.0097007472068071,60.0,4.189197540283203,-0.0,-7.29196116822095e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168840,298.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05401611328125,0.0,0.0,9.70520413829945e-05,298.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.05426025390625,0.0,0.0,0.0001328610233031,299.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0522766113281,0.0,0.0,7.548543362645432e-05,298.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0541381835937,0.0,0.0,0.0001022004871629,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0523681640625,0.0,0.0,0.0004847926320508,285.0250549316406,294.1499938964844,290.7109069824219,284.9871826171875,292.76531982421875,290.7520446777344,284.8114318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.0,0.0,-0.0097007472068071,60.0,4.189197540283203,-0.0,-7.29196116822095e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168900,298.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526123046875,0.0,0.0,9.701114322524518e-05,298.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0528564453125,0.0,0.0,0.0001328050275333,299.2399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0508728027344,0.0,0.0,7.54536158638075e-05,298.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.052734375,0.0,0.0,0.0001021574134938,298.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509338378906,0.0,0.0,0.0004845883522648,285.0233154296875,294.1499938964844,290.7147521972656,284.9840087890625,292.7464294433594,290.7445373535156,284.8152770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337349958717,9.808776901820693e-09,0.0010337252169847,-0.0247462503612041,0.0,0.0,0.0,-0.0096754478290677,60.0,4.18553352355957,-0.0,-7.285808578672005e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168960,298.5650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511779785156,0.0,0.0,9.6970317827072e-05,298.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0514221191406,0.0,0.0,0.0001327491336269,299.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494689941406,0.0,0.0,7.54218635847792e-05,298.41473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0513000488281,0.0,0.0,0.0001021144271362,298.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,0.0004843844217248,285.02154541015625,294.1499938964844,290.7206420898437,284.9814758300781,292.727783203125,290.7394104003906,284.8190612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332993697375,9.757837204915631e-09,0.0010332895908504,-0.0246128849685192,0.0,0.0,0.0,-0.009650195017457,60.0,4.183506011962891,-0.0,-7.279668778892302e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169020,298.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0486755371094,0.0,0.0,9.689720900496468e-05,298.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489196777344,0.0,0.0,0.0001326490601059,299.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0469665527344,0.0,0.0,7.536499470006675e-05,298.4140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487976074219,0.0,0.0,0.0001020374402287,298.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04705810546875,0.0,0.0,0.0004840192850679,285.0184631347656,294.1499938964844,290.7359619140625,284.9784545898437,292.6949157714844,290.7359619140625,284.8256225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325192706659,9.666622169390848e-09,0.0010325096081942,-0.024374071508646,0.0,0.0,0.0,-0.0096049765124917,60.0,4.183638095855713,-0.0,-7.268682367111978e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169080,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,9.688889258541168e-05,298.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04864501953125,0.0,0.0,0.0001326376659562,299.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04669189453125,0.0,0.0,7.535852637374774e-05,298.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.04852294921875,0.0,0.0,0.0001020286799757,298.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0467529296875,0.0,0.0,0.0004839777539018,285.0180969238281,294.1499938964844,290.7380676269531,284.97821044921875,292.6912536621094,290.73602294921875,284.82635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324305621907,9.656244692735072e-09,0.0010324208997189,-0.024346899241209,0.0,0.0,0.0,-0.0095998309552669,60.0,4.18396520614624,-0.0,-7.267432522439776e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169140,298.56414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0456237792969,0.0,0.0,9.680778020992876e-05,298.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,0.0001325266202911,299.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439453125,0.0,0.0,7.529542926931754e-05,298.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0457458496094,0.0,0.0,0.0001019432675093,298.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0440368652344,0.0,0.0,0.000483572599478,285.0147399902344,294.1499938964844,290.7620849609375,284.9770202636719,292.65576171875,290.740966796875,284.83331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315555846318,-0.0240819286555051,0.0,0.0,0.0,-0.0095496606081724,60.0,4.189740180969238,-0.0,-7.255253109406112e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169200,298.56414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0456237792969,0.0,0.0,9.680778020992876e-05,298.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,0.0001325266202911,299.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439453125,0.0,0.0,7.529542926931754e-05,298.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0457458496094,0.0,0.0,0.0001019432675093,298.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0440368652344,0.0,0.0,0.000483572599478,285.0147399902344,294.1499938964844,290.7620849609375,284.9770202636719,292.65576171875,290.740966796875,284.83331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315555846318,-0.0240819286555051,0.0,0.0,0.0,-0.0095496606081724,60.0,4.189740180969238,-0.0,-7.255253109406112e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169260,298.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429077148437,0.0,0.0,9.672699525253849e-05,298.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.04315185546875,0.0,0.0,0.0001324160257354,299.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0412292480469,0.0,0.0,7.523258682340384e-05,298.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.04302978515625,0.0,0.0,0.0001018581897369,298.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.04132080078125,0.0,0.0,0.0004831690748687,285.01141357421875,294.1499938964844,290.7916259765625,284.9774780273437,292.6214904785156,290.7532958984375,284.8399963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.001030693645589,-0.02381800301373,0.0,0.0,0.0,-0.0094996886327862,60.0,4.200072765350342,-0.0,-7.243132671419519e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169320,298.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429077148437,0.0,0.0,9.672699525253849e-05,298.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.04315185546875,0.0,0.0,0.0001324160257354,299.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0412292480469,0.0,0.0,7.523258682340384e-05,298.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.04302978515625,0.0,0.0,0.0001018581897369,298.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.04132080078125,0.0,0.0,0.0004831690748687,285.01141357421875,294.1499938964844,290.7916259765625,284.9774780273437,292.6214904785156,290.7532958984375,284.8399963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.001030693645589,-0.02381800301373,0.0,0.0,0.0,-0.0094996886327862,60.0,4.200072765350342,-0.0,-7.243132671419519e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169380,298.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04022216796875,0.0,0.0,9.664653043728322e-05,298.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404663085937,0.0,0.0,0.0001323058677371,299.2294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.03857421875,0.0,0.0,7.516999903600663e-05,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04034423828125,0.0,0.0,0.0001017734612105,298.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0386657714844,0.0,0.0,0.000482767180074,285.0081787109375,294.1499938964844,290.8255920410156,284.97930908203125,292.58843994140625,290.7720947265625,284.8464050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298445122316,9.353849250715033e-09,0.0010298351990059,-0.0235551539808511,0.0,0.0,0.0,-0.0094499206170439,60.0,4.214154243469238,-0.0,-7.23107120847999e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169440,298.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04022216796875,0.0,0.0,9.664653043728322e-05,298.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404663085937,0.0,0.0,0.0001323058677371,299.2294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.03857421875,0.0,0.0,7.516999903600663e-05,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04034423828125,0.0,0.0,0.0001017734612105,298.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0386657714844,0.0,0.0,0.000482767180074,285.0081787109375,294.1499938964844,290.8255920410156,284.97930908203125,292.58843994140625,290.7720947265625,284.8464050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298445122316,9.353849250715033e-09,0.0010298351990059,-0.0235551539808511,0.0,0.0,0.0,-0.0094499206170439,60.0,4.214154243469238,-0.0,-7.23107120847999e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169500,298.5641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0389099121094,0.0,0.0,9.660642535891384e-05,298.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.03912353515625,0.0,0.0,0.000132250963361,299.2283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372619628906,0.0,0.0,7.513880700571463e-05,298.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0390014648437,0.0,0.0,0.0001017312315525,298.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.037353515625,0.0,0.0,0.0004825668584089,285.0065612792969,294.1499938964844,290.8438720703125,284.9805908203125,292.5724182128906,290.7836303710937,284.8495178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294165695086,9.303811943084384e-09,0.0010294073726981,-0.0234241411089897,0.0,0.0,0.0,-0.0094251157715916,60.0,4.222379207611084,-0.0,-7.225063569649137e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169560,298.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0375671386719,0.0,0.0,9.656640759203584e-05,298.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0378112792969,0.0,0.0,0.0001321961754001,299.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03594970703125,0.0,0.0,7.510767318308353e-05,298.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0376892089844,0.0,0.0,0.000101689089206,298.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0360412597656,0.0,0.0,0.0004823669733013,285.0049743652344,294.1499938964844,290.8628845214844,284.9820556640625,292.55670166015625,290.7964172363281,284.8525695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289896745234,9.25388210504252e-09,0.0010289803612977,-0.0232934057712554,0.0,0.0,0.0,-0.0094003630802035,60.0,4.231222629547119,-0.0,-7.219070852215739e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169620,298.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0352478027344,0.0,0.0,9.64947757893242e-05,298.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03546142578125,0.0,0.0,0.0001320981100434,299.22528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0336303710937,0.0,0.0,7.505195389967412e-05,298.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.03533935546875,0.0,0.0,0.0001016136593534,298.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0337219238281,0.0,0.0,0.0004820091999135,285.0021667480469,294.1499938964844,290.8982849121094,284.9850769042969,292.5293273925781,290.8219909667969,284.8578796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282254079356,9.164512704273877e-09,0.0010282162111252,-0.0230594035238027,0.0,0.0,0.0,-0.0093560591340065,60.0,4.248341083526611,-0.0,-7.208350893961325e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169680,298.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03497314453125,0.0,0.0,9.648662671679632e-05,298.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0351867675781,0.0,0.0,0.0001320869487244,299.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0333557128906,0.0,0.0,7.504561654059216e-05,298.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0350952148437,0.0,0.0,0.0001016050737234,298.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.033447265625,0.0,0.0,0.0004819684836547,285.0018615722656,294.1499938964844,290.90240478515625,284.9854431152344,292.5262756347656,290.8250732421875,284.8584899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281384456902,9.154346614081987e-09,0.0010281292488798,-0.023032784461975,0.0,0.0,0.0,-0.0093510197475552,60.0,4.250372409820557,-0.0,-7.207132313169495e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169740,298.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03240966796875,0.0,0.0,9.640720236347988e-05,298.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326232910156,0.0,0.0,0.0001319782168138,299.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03082275390625,0.0,0.0,7.498383638449013e-05,298.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03253173828125,0.0,0.0,0.0001015214365907,298.4579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0309143066406,0.0,0.0,0.0004815717693418,284.9988098144531,294.1499938964844,290.943115234375,284.9891052246094,292.4971618652344,290.8572082519531,284.8641967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272909421473,9.055253435974464e-09,0.0010272819781675,-0.022773316130042,0.0,0.0,0.0,-0.0093018943443894,60.0,4.270919799804688,-0.0,-7.195256301884001e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169800,298.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03240966796875,0.0,0.0,9.640720236347988e-05,298.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326232910156,0.0,0.0,0.0001319782168138,299.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03082275390625,0.0,0.0,7.498383638449013e-05,298.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03253173828125,0.0,0.0,0.0001015214365907,298.4579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0309143066406,0.0,0.0,0.0004815717693418,284.9988098144531,294.1499938964844,290.943115234375,284.9891052246094,292.4971618652344,290.8572082519531,284.8641967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272909421473,9.055253435974464e-09,0.0010272819781675,-0.022773316130042,0.0,0.0,0.0,-0.0093018943443894,60.0,4.270919799804688,-0.0,-7.195256301884001e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169860,298.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0298767089844,0.0,0.0,9.632813453208656e-05,298.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0301208496094,0.0,0.0,0.0001318699796684,299.22088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0283203125,0.0,0.0,7.492233271477744e-05,298.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0299987792969,0.0,0.0,0.0001014381778077,298.458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284118652344,0.0,0.0,0.0004811768594663,284.9958190917969,294.1499938964844,290.9838562011719,284.9927062988281,292.4693603515625,290.8917541503906,284.86968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264473967254,8.956610564325729e-09,0.0010264384327456,-0.022515021264553,0.0,0.0,0.0,-0.0092529933899641,60.0,4.292050838470459,-0.0,-7.183444239444725e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169920,298.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0298767089844,0.0,0.0,9.632813453208656e-05,298.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0301208496094,0.0,0.0,0.0001318699796684,299.22088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0283203125,0.0,0.0,7.492233271477744e-05,298.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0299987792969,0.0,0.0,0.0001014381778077,298.458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284118652344,0.0,0.0,0.0004811768594663,284.9958190917969,294.1499938964844,290.9838562011719,284.9927062988281,292.4693603515625,290.8917541503906,284.86968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264473967254,8.956610564325729e-09,0.0010264384327456,-0.022515021264553,0.0,0.0,0.0,-0.0092529933899641,60.0,4.292050838470459,-0.0,-7.183444239444725e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169980,298.566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.02740478515625,0.0,0.0,9.624943777453154e-05,298.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0276184082031,0.0,0.0,0.000131762237288,299.2188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0258483886719,0.0,0.0,7.486112008336931e-05,298.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02752685546875,0.0,0.0,0.0001013552973745,298.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.02593994140625,0.0,0.0,0.0004807837540283,284.992919921875,294.1499938964844,291.0235900878906,284.99591064453125,292.4428405761719,290.9277648925781,284.8750305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256078094244,8.858426880919978e-09,0.0010255988454446,-0.022257924079895,0.0,0.0,0.0,-0.0092043196782469,60.0,4.312984466552734,-0.0,-7.17169612585167e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
