time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12170040,298.566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.02740478515625,0.0,0.0,9.624943777453154e-05,298.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0276184082031,0.0,0.0,0.000131762237288,299.2188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0258483886719,0.0,0.0,7.486112008336931e-05,298.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02752685546875,0.0,0.0,0.0001013552973745,298.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.02593994140625,0.0,0.0,0.0004807837540283,284.992919921875,294.1499938964844,291.0235900878906,284.99591064453125,292.4428405761719,290.9277648925781,284.8750305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256078094244,8.858426880919978e-09,0.0010255988454446,-0.022257924079895,0.0,0.0,0.0,-0.0092043196782469,60.0,4.312984466552734,-0.0,-7.17169612585167e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170100,298.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.02618408203125,0.0,0.0,9.621023491490632e-05,298.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0263977050781,0.0,0.0,0.0001317085552727,299.21783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.024658203125,0.0,0.0,7.483061926905066e-05,298.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262756347656,0.0,0.0,0.000101314013591,298.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.02471923828125,0.0,0.0,0.000480587943457,284.9914855957031,294.1499938964844,291.042724609375,284.99725341796875,292.4300537109375,290.94598388671875,284.87762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025189529173,8.809518448060771e-09,0.0010251806816086,-0.0221298541873693,0.0,0.0,0.0,-0.0091800736263394,60.0,4.323111057281494,-0.0,-7.165848359136362e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170160,298.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.02496337890625,0.0,0.0,9.617111209081486e-05,298.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0251770019531,0.0,0.0,0.0001316550042247,299.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0234375,0.0,0.0,7.480019121430814e-05,298.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.02508544921875,0.0,0.0,0.0001012728243949,298.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0235290527344,0.0,0.0,0.0004803925403393,284.9900817871094,294.1499938964844,291.0611877441406,284.9983825683594,292.4175720214844,290.96417236328125,284.88018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247721802443,8.760715708433509e-09,0.0010247633326798,-0.0220020618289709,0.0,0.0,0.0,-0.009155879728496,60.0,4.33289909362793,-0.0,-7.160014803275774e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170220,298.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0225830078125,0.0,0.0,9.60931574809365e-05,298.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0227966308594,0.0,0.0,0.0001315482950303,299.2148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.02105712890625,0.0,0.0,7.473956065950915e-05,298.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0226745605469,0.0,0.0,0.0001011907370411,298.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0211486816406,0.0,0.0,0.0004800031892955,284.9873046875,294.1499938964844,291.0955810546875,284.9998779296875,292.3934020996094,290.9999694824219,284.8851928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239405091851,8.663466388725283e-09,0.001023931778036,-0.0217474028468132,0.0,0.0,0.0,-0.0091076688840985,60.0,4.351160526275635,-0.0,-7.14839814008883e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170280,298.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0225830078125,0.0,0.0,9.60931574809365e-05,298.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0227966308594,0.0,0.0,0.0001315482950303,299.2148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.02105712890625,0.0,0.0,7.473956065950915e-05,298.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0226745605469,0.0,0.0,0.0001011907370411,298.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0211486816406,0.0,0.0,0.0004800031892955,284.9873046875,294.1499938964844,291.0955810546875,284.9998779296875,292.3934020996094,290.9999694824219,284.8851928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239405091851,8.663466388725283e-09,0.001023931778036,-0.0217474028468132,0.0,0.0,0.0,-0.0091076688840985,60.0,4.351160526275635,-0.0,-7.14839814008883e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170340,298.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02020263671875,0.0,0.0,9.60155957727693e-05,298.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0204162597656,0.0,0.0,0.0001314421097049,299.2127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.01873779296875,0.0,0.0,7.467922841897234e-05,298.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.02032470703125,0.0,0.0,0.000101109057141,298.4596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.018798828125,0.0,0.0,0.0004796157882083,284.9845886230469,294.1499938964844,291.12567138671875,285.00006103515625,292.3702697753906,291.0342102050781,284.8900451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231130290776,8.566704678969472e-09,0.0010231044143438,-0.0214940160512924,0.0,0.0,0.0,-0.0090597001835703,60.0,4.366876125335693,-0.0,-7.136848978461785e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170400,298.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02020263671875,0.0,0.0,9.60155957727693e-05,298.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0204162597656,0.0,0.0,0.0001314421097049,299.2127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.01873779296875,0.0,0.0,7.467922841897234e-05,298.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.02032470703125,0.0,0.0,0.000101109057141,298.4596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.018798828125,0.0,0.0,0.0004796157882083,284.9845886230469,294.1499938964844,291.12567138671875,285.00006103515625,292.3702697753906,291.0342102050781,284.8900451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231130290776,8.566704678969472e-09,0.0010231044143438,-0.0214940160512924,0.0,0.0,0.0,-0.0090597001835703,60.0,4.366876125335693,-0.0,-7.136848978461785e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170460,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0179138183594,0.0,0.0,9.593842696631329e-05,298.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0180969238281,0.0,0.0,0.0001313364482484,299.2107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0164489746094,0.0,0.0,7.461919449269772e-05,298.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0180053710937,0.0,0.0,0.0001010277919704,298.4599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0165100097656,0.0,0.0,0.0004792303079739,284.98193359375,294.1499938964844,291.1503601074219,284.9986267089844,292.3480529785156,291.0658569335937,284.894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222896235063,8.470432355522917e-09,0.0010222812416031,-0.0212419088929891,0.0,0.0,0.0,-0.0090119736269116,60.0,4.379304885864258,-0.0,-7.12536731839464e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170520,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0179138183594,0.0,0.0,9.593842696631329e-05,298.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0180969238281,0.0,0.0,0.0001313364482484,299.2107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0164489746094,0.0,0.0,7.461919449269772e-05,298.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0180053710937,0.0,0.0,0.0001010277919704,298.4599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0165100097656,0.0,0.0,0.0004792303079739,284.98193359375,294.1499938964844,291.1503601074219,284.9986267089844,292.3480529785156,291.0658569335937,284.894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222896235063,8.470432355522917e-09,0.0010222812416031,-0.0212419088929891,0.0,0.0,0.0,-0.0090119736269116,60.0,4.379304885864258,-0.0,-7.12536731839464e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170580,298.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.015625,0.0,0.0,9.58616510615684e-05,298.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0158386230469,0.0,0.0,0.0001312313543166,299.208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0141906738281,0.0,0.0,7.455948070855811e-05,298.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0157470703125,0.0,0.0,0.0001009469415294,298.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0142517089844,0.0,0.0,0.0004788468359038,284.9793395996094,294.1499938964844,291.1685791015625,284.9953308105469,292.32666015625,291.09393310546875,284.8993835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214706417173,8.374657411991393e-09,0.0010214622598141,-0.0209910981357097,0.0,0.0,0.0,-0.0089644938707351,60.0,4.387670993804932,-0.0,-7.113953870430123e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170640,298.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.015625,0.0,0.0,9.58616510615684e-05,298.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0158386230469,0.0,0.0,0.0001312313543166,299.208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0141906738281,0.0,0.0,7.455948070855811e-05,298.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0157470703125,0.0,0.0,0.0001009469415294,298.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0142517089844,0.0,0.0,0.0004788468359038,284.9793395996094,294.1499938964844,291.1685791015625,284.9953308105469,292.32666015625,291.09393310546875,284.8993835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214706417173,8.374657411991393e-09,0.0010214622598141,-0.0209910981357097,0.0,0.0,0.0,-0.0089644938707351,60.0,4.387670993804932,-0.0,-7.113953870430123e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170700,298.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0145263671875,0.0,0.0,9.582342318026348e-05,298.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.01470947265625,0.0,0.0,0.0001311790110776,299.2077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130920410156,0.0,0.0,7.452973659383133e-05,298.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0146179199219,0.0,0.0,0.0001009066836559,298.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0131530761719,0.0,0.0,0.0004786558856721,284.97808837890625,294.1499938964844,291.1749267578125,284.99285888671875,292.31622314453125,291.1062316894531,284.901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210627224296,8.326964007210336e-09,0.0010210544569417,-0.0208662003278732,0.0,0.0,0.0,-0.0089408503845334,60.0,4.390013694763184,-0.0,-7.108274502343195e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170760,298.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0133972167969,0.0,0.0,9.578528261044994e-05,298.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0136108398437,0.0,0.0,0.0001311267988057,299.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0119934082031,0.0,0.0,7.45000725146383e-05,298.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0135192871094,0.0,0.0,0.0001008665203698,298.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0120544433594,0.0,0.0,0.000478465371998,284.9768371582031,294.1499938964844,291.1792297363281,284.9898376464844,292.305908203125,291.11724853515625,284.90386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206558508798,8.279386953802259e-09,0.0010206475853919,-0.0207416079938411,0.0,0.0,0.0,-0.0089172646403312,60.0,4.391089916229248,-0.0,-7.102610055653713e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170820,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.01123046875,0.0,0.0,9.570930706104264e-05,298.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01141357421875,0.0,0.0,0.0001310227817157,299.2045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.00982666015625,0.0,0.0,7.444097718689591e-05,298.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0113220214844,0.0,0.0,0.0001007865139399,298.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0098876953125,0.0,0.0,0.0004780858871527,284.9743957519531,294.1499938964844,291.1811828613281,284.9818725585937,292.28564453125,291.1352844238281,284.90826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198453674092,8.184612099171318e-09,0.0010198372183367,-0.0204934068024158,0.0,0.0,0.0,-0.0088702803477644,60.0,4.389245510101318,-0.0,-7.091334452979936e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170880,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.01123046875,0.0,0.0,9.570930706104264e-05,298.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01141357421875,0.0,0.0,0.0001310227817157,299.2045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.00982666015625,0.0,0.0,7.444097718689591e-05,298.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0113220214844,0.0,0.0,0.0001007865139399,298.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0098876953125,0.0,0.0,0.0004780858871527,284.9743957519531,294.1499938964844,291.1811828613281,284.9818725585937,292.28564453125,291.1352844238281,284.90826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198453674092,8.184612099171318e-09,0.0010198372183367,-0.0204934068024158,0.0,0.0,0.0,-0.0088702803477644,60.0,4.389245510101318,-0.0,-7.091334452979936e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170940,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.00909423828125,0.0,0.0,9.563374624121934e-05,298.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.00927734375,0.0,0.0,0.0001309193467022,299.202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0076904296875,0.0,0.0,7.438220200128853e-05,298.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0091857910156,0.0,0.0,0.0001007069513434,298.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0077514648437,0.0,0.0,0.0004777084977831,284.97198486328125,294.1499938964844,291.17340087890625,284.97119140625,292.2656555175781,291.1467590332031,284.9125366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190393077209,8.090355940737481e-09,0.0010190311586484,-0.0202465653419494,0.0,0.0,0.0,-0.0088235540315508,60.0,4.380984783172607,-0.0,-7.080129194036999e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171000,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.00909423828125,0.0,0.0,9.563374624121934e-05,298.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.00927734375,0.0,0.0,0.0001309193467022,299.202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0076904296875,0.0,0.0,7.438220200128853e-05,298.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0091857910156,0.0,0.0,0.0001007069513434,298.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0077514648437,0.0,0.0,0.0004777084977831,284.97198486328125,294.1499938964844,291.17340087890625,284.97119140625,292.2656555175781,291.1467590332031,284.9125366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190393077209,8.090355940737481e-09,0.0010190311586484,-0.0202465653419494,0.0,0.0,0.0,-0.0088235540315508,60.0,4.380984783172607,-0.0,-7.080129194036999e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171060,298.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0069885253906,0.0,0.0,9.555860015098006e-05,298.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0071716308594,0.0,0.0,0.0001308164646616,299.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.005615234375,0.0,0.0,7.432374695781618e-05,298.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.007080078125,0.0,0.0,0.0001006278180284,298.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00567626953125,0.0,0.0,0.0004773331456817,284.9696655273437,294.1499938964844,291.15478515625,284.9573974609375,292.2458190917969,291.1507873535156,284.916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182376718148,7.99661670214391e-09,0.0010182296391576,-0.0200010705739259,0.0,0.0,0.0,-0.0087770828977227,60.0,4.365660190582275,-0.0,-7.068993568282167e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171120,298.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0069885253906,0.0,0.0,9.555860015098006e-05,298.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0071716308594,0.0,0.0,0.0001308164646616,299.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.005615234375,0.0,0.0,7.432374695781618e-05,298.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.007080078125,0.0,0.0,0.0001006278180284,298.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00567626953125,0.0,0.0,0.0004773331456817,284.9696655273437,294.1499938964844,291.15478515625,284.9573974609375,292.2458190917969,291.1507873535156,284.916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182376718148,7.99661670214391e-09,0.0010182296391576,-0.0200010705739259,0.0,0.0,0.0,-0.0087770828977227,60.0,4.365660190582275,-0.0,-7.068993568282167e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171180,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.00494384765625,0.0,0.0,9.54838760662824e-05,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.005126953125,0.0,0.0,0.0001307141646975,299.19781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0035705566406,0.0,0.0,7.426561933243647e-05,298.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0050354003906,0.0,0.0,0.0001005491212708,298.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036315917969,0.0,0.0,0.0004769598890561,284.9674072265625,294.1499938964844,291.1242370605469,284.9402160644531,292.225830078125,291.1463623046875,284.9208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174404596909,7.903399712461123e-09,0.0010174325434491,-0.0197569411247968,0.0,0.0,0.0,-0.0087308716028928,60.0,4.342543125152588,-0.0,-7.057929707343646e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171240,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.00494384765625,0.0,0.0,9.54838760662824e-05,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.005126953125,0.0,0.0,0.0001307141646975,299.19781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0035705566406,0.0,0.0,7.426561933243647e-05,298.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0050354003906,0.0,0.0,0.0001005491212708,298.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036315917969,0.0,0.0,0.0004769598890561,284.9674072265625,294.1499938964844,291.1242370605469,284.9402160644531,292.225830078125,291.1463623046875,284.9208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174404596909,7.903399712461123e-09,0.0010174325434491,-0.0197569411247968,0.0,0.0,0.0,-0.0087308716028928,60.0,4.342543125152588,-0.0,-7.057929707343646e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171300,298.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00390625,0.0,0.0,9.544666681904346e-05,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0041198730469,0.0,0.0,0.0001306632329942,299.19659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0025634765625,0.0,0.0,7.423668284900486e-05,298.4086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039978027344,0.0,0.0,0.000100509947515,298.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.00262451171875,0.0,0.0,0.0004767740610986,284.96630859375,294.1499938964844,291.1041259765625,284.93023681640625,292.2157287597656,291.1405639648437,284.92291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170435998588,7.856991501853372e-09,0.0010170356836169,-0.0196353998035192,0.0,0.0,0.0,-0.0087078651413321,60.0,4.327717304229736,-0.0,-7.052424422226977e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171360,298.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0029296875,0.0,0.0,9.540956671116874e-05,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.00311279296875,0.0,0.0,0.0001306124322582,299.19537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0015869140625,0.0,0.0,7.420782640110701e-05,298.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0030212402344,0.0,0.0,0.0001004708756227,298.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00164794921875,0.0,0.0,0.0004765887279063,284.9652404785156,294.1499938964844,291.08062744140625,284.9192810058594,292.2055358886719,291.1322631835937,284.9249572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166477877646,7.810712965294897e-09,0.0010166399879381,-0.0195141974836587,0.0,0.0,0.0,-0.008684922941029,60.0,4.310696125030518,-0.0,-7.046936900678702e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171420,298.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0009460449219,0.0,0.0,9.533568663755432e-05,298.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0011291503906,0.0,0.0,0.0001305112818954,299.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9996032714844,0.0,0.0,7.415035361191258e-05,298.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00103759765625,0.0,0.0,0.0001003930738079,298.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.99969482421875,0.0,0.0,0.0004762196913361,284.9631042480469,294.1499938964844,291.0229187011719,284.89422607421875,292.1846618652344,291.10821533203125,284.9289245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158596560359,7.718549355217874e-09,0.0010158518562093,-0.0192728210240602,0.0,0.0,0.0,-0.008639233186841,60.0,4.269944190979004,-0.0,-7.036014437744599e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171480,298.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0009460449219,0.0,0.0,9.533568663755432e-05,298.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0011291503906,0.0,0.0,0.0001305112818954,299.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9996032714844,0.0,0.0,7.415035361191258e-05,298.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00103759765625,0.0,0.0,0.0001003930738079,298.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.99969482421875,0.0,0.0,0.0004762196913361,284.9631042480469,294.1499938964844,291.0229187011719,284.89422607421875,292.1846618652344,291.10821533203125,284.9289245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158596560359,7.718549355217874e-09,0.0010158518562093,-0.0192728210240602,0.0,0.0,0.0,-0.008639233186841,60.0,4.269944190979004,-0.0,-7.036014437744599e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171540,298.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9990234375,0.0,0.0,9.52620612224564e-05,298.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.99920654296875,0.0,0.0,0.0001304104953305,299.190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9977111816406,0.0,0.0,7.409308454953134e-05,298.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9991149902344,0.0,0.0,0.0001003155412035,298.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9977722167969,0.0,0.0,0.0004758519353345,284.9610290527344,294.1499938964844,290.95001220703125,284.8645935058594,292.1629943847656,291.0728454589844,284.932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150742018595,7.626711706620881e-09,0.0010150666348636,-0.0190322939306497,0.0,0.0,0.0,-0.0085937054827809,60.0,4.219013214111328,-0.0,-7.025138870631056e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171600,298.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9990234375,0.0,0.0,9.52620612224564e-05,298.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.99920654296875,0.0,0.0,0.0001304104953305,299.190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9977111816406,0.0,0.0,7.409308454953134e-05,298.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9991149902344,0.0,0.0,0.0001003155412035,298.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9977722167969,0.0,0.0,0.0004758519353345,284.9610290527344,294.1499938964844,290.95001220703125,284.8645935058594,292.1629943847656,291.0728454589844,284.932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150742018595,7.626711706620881e-09,0.0010150666348636,-0.0190322939306497,0.0,0.0,0.0,-0.0085937054827809,60.0,4.219013214111328,-0.0,-7.025138870631056e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171660,298.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99713134765625,0.0,0.0,9.515773126622662e-05,298.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.997314453125,0.0,0.0,0.0001302676682826,299.1873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9958190917969,0.0,0.0,7.401193579426035e-05,298.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9972229003906,0.0,0.0,0.0001002056815195,298.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9958801269531,0.0,0.0,0.0004753308312501,284.9590148925781,294.1499938964844,290.8644714355469,284.8321533203125,292.1403503417969,291.0263977050781,284.93670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139618534594,7.496621989844243e-09,0.0010139544028788,-0.0186915770173072,0.0,0.0,0.0,-0.0085292151197791,60.0,4.158206939697266,-0.0,-7.00974851497449e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171720,298.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99713134765625,0.0,0.0,9.515773126622662e-05,298.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.997314453125,0.0,0.0,0.0001302676682826,299.1873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9958190917969,0.0,0.0,7.401193579426035e-05,298.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9972229003906,0.0,0.0,0.0001002056815195,298.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9958801269531,0.0,0.0,0.0004753308312501,284.9590148925781,294.1499938964844,290.8644714355469,284.8321533203125,292.1403503417969,291.0263977050781,284.93670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139618534594,7.496621989844243e-09,0.0010139544028788,-0.0186915770173072,0.0,0.0,0.0,-0.0085292151197791,60.0,4.158206939697266,-0.0,-7.00974851497449e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171780,298.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9952697753906,0.0,0.0,9.499528823653236e-05,298.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9954528808594,0.0,0.0,0.000130045285914,299.1844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9939880371094,0.0,0.0,7.388558879029006e-05,298.4039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.995361328125,0.0,0.0,0.000100034623756,298.4599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9940490722656,0.0,0.0,0.000474519416457,284.9570617675781,294.1499938964844,290.7700500488281,284.7988586425781,292.1164855957031,290.9691162109375,284.9405212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122302919626,7.294125747847602e-09,0.0010122230742126,-0.0181612093001604,0.0,0.0,0.0,-0.0084288297221064,60.0,4.087728023529053,-0.0,-6.985824541061447e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171840,298.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9952697753906,0.0,0.0,9.499528823653236e-05,298.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9954528808594,0.0,0.0,0.000130045285914,299.1844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9939880371094,0.0,0.0,7.388558879029006e-05,298.4039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.995361328125,0.0,0.0,0.000100034623756,298.4599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9940490722656,0.0,0.0,0.000474519416457,284.9570617675781,294.1499938964844,290.7700500488281,284.7988586425781,292.1164855957031,290.9691162109375,284.9405212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122302919626,7.294125747847602e-09,0.0010122230742126,-0.0181612093001604,0.0,0.0,0.0,-0.0084288297221064,60.0,4.087728023529053,-0.0,-6.985824541061447e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171900,298.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.994384765625,0.0,0.0,9.489380317972972e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9945373535156,0.0,0.0,0.0001299063587794,299.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9931030273437,0.0,0.0,7.380665192613378e-05,298.4031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.99444580078125,0.0,0.0,9.992775449063628e-05,298.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9931640625,0.0,0.0,0.0004740124859381,284.95611572265625,294.1499938964844,290.7197265625,284.7818298339844,292.10400390625,290.93682861328125,284.9424133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111485607922,7.1676264923326025e-09,0.0010111413430422,-0.01782988011837,0.0,0.0,0.0,-0.0083661191165447,60.0,4.049246788024902,-0.0,-6.970900301439542e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171960,298.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.99346923828125,0.0,0.0,9.478278661845252e-05,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.99365234375,0.0,0.0,0.0001297543785767,299.181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,7.372030086116865e-05,298.40234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9935607910156,0.0,0.0,9.98108444036916e-05,298.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922790527344,0.0,0.0,0.0004734579415526,284.9552001953125,294.1499938964844,290.6674194335937,284.7645568847656,292.0912475585937,290.9027404785156,284.9442749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099653154611,7.029251847257001e-09,0.0010099582141265,-0.0174674410372972,0.0,0.0,0.0,-0.0082975216209888,60.0,4.009167671203613,-0.0,-6.954593345653849e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172020,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9917297363281,0.0,0.0,9.452959784539416e-05,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.99188232421875,0.0,0.0,0.0001294077665079,299.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.990478515625,0.0,0.0,7.352336979238316e-05,298.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9917907714844,0.0,0.0,9.954422421287744e-05,298.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.99053955078125,0.0,0.0,0.0004721932346001,284.953369140625,294.1499938964844,290.55712890625,284.72918701171875,292.0647277832031,290.8294982910156,284.9479675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072666918858,6.713691380610953e-09,0.0010072599397972,-0.0166408810764551,0.0,0.0,0.0,-0.0081410845741629,60.0,3.923850297927856,-0.0,-6.917477435308683e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172080,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9917297363281,0.0,0.0,9.452959784539416e-05,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.99188232421875,0.0,0.0,0.0001294077665079,299.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.990478515625,0.0,0.0,7.352336979238316e-05,298.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9917907714844,0.0,0.0,9.954422421287744e-05,298.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.99053955078125,0.0,0.0,0.0004721932346001,284.953369140625,294.1499938964844,290.55712890625,284.72918701171875,292.0647277832031,290.8294982910156,284.9479675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072666918858,6.713691380610953e-09,0.0010072599397972,-0.0166408810764551,0.0,0.0,0.0,-0.0081410845741629,60.0,3.923850297927856,-0.0,-6.917477435308683e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172140,298.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.989990234375,0.0,0.0,9.42448023124598e-05,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9901733398437,0.0,0.0,0.0001290178915951,299.1748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.98876953125,0.0,0.0,7.330186053877696e-05,298.398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9900817871094,0.0,0.0,9.924432379193604e-05,298.4582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.98883056640625,0.0,0.0,0.0004707706684712,284.9515991210937,294.1499938964844,290.4398193359375,284.6926574707031,292.03668212890625,290.75006103515625,284.9515991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042313951998,6.35875485599513e-09,0.0010042249923571,-0.0157111398875713,0.0,0.0,0.0,-0.0079651279374957,60.0,3.83205771446228,-0.0,-6.87584815750597e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172200,298.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.989990234375,0.0,0.0,9.42448023124598e-05,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9901733398437,0.0,0.0,0.0001290178915951,299.1748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.98876953125,0.0,0.0,7.330186053877696e-05,298.398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9900817871094,0.0,0.0,9.924432379193604e-05,298.4582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.98883056640625,0.0,0.0,0.0004707706684712,284.9515991210937,294.1499938964844,290.4398193359375,284.6926574707031,292.03668212890625,290.75006103515625,284.9515991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042313951998,6.35875485599513e-09,0.0010042249923571,-0.0157111398875713,0.0,0.0,0.0,-0.0079651279374957,60.0,3.83205771446228,-0.0,-6.87584815750597e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172260,298.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98834228515625,0.0,0.0,9.394004155183212e-05,298.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9884948730469,0.0,0.0,0.0001286006736336,299.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.98712158203125,0.0,0.0,7.306481711566448e-05,298.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9884033203125,0.0,0.0,9.892339585348964e-05,298.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9871826171875,0.0,0.0,0.0004692483344115,284.9499206542969,294.1499938964844,290.316162109375,284.6548767089844,292.007080078125,290.6659545898437,284.9552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009831748902,5.978941342021926e-09,0.0010009772377088,-0.0147161930799484,0.0,0.0,0.0,-0.0077768382616341,60.0,3.735174179077149,-0.0,-6.8314399470637e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172320,298.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98834228515625,0.0,0.0,9.394004155183212e-05,298.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9884948730469,0.0,0.0,0.0001286006736336,299.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.98712158203125,0.0,0.0,7.306481711566448e-05,298.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9884033203125,0.0,0.0,9.892339585348964e-05,298.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9871826171875,0.0,0.0,0.0004692483344115,284.9499206542969,294.1499938964844,290.316162109375,284.6548767089844,292.007080078125,290.6659545898437,284.9552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009831748902,5.978941342021926e-09,0.0010009772377088,-0.0147161930799484,0.0,0.0,0.0,-0.0077768382616341,60.0,3.735174179077149,-0.0,-6.8314399470637e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
