time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12172380,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9866943359375,0.0,0.0,9.362833225168288e-05,298.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.98687744140625,0.0,0.0,0.0001281739532714,299.1679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9855041503906,0.0,0.0,7.282237493200228e-05,298.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9867858886719,0.0,0.0,9.859515557764098e-05,298.4568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9855651855469,0.0,0.0,0.0004676913376897,284.9482727050781,294.1499938964844,290.18670654296875,284.6157531738281,291.9758605957031,290.5783386230469,284.958740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976610308513,5.590479634776102e-09,0.0009976554429158,-0.0136985452845692,0.0,0.0,0.0,-0.0075842607766389,60.0,3.634115934371948,-0.0,-6.786169137740218e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172440,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9866943359375,0.0,0.0,9.362833225168288e-05,298.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.98687744140625,0.0,0.0,0.0001281739532714,299.1679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9855041503906,0.0,0.0,7.282237493200228e-05,298.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9867858886719,0.0,0.0,9.859515557764098e-05,298.4568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9855651855469,0.0,0.0,0.0004676913376897,284.9482727050781,294.1499938964844,290.18670654296875,284.6157531738281,291.9758605957031,290.5783386230469,284.958740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976610308513,5.590479634776102e-09,0.0009976554429158,-0.0136985452845692,0.0,0.0,0.0,-0.0075842607766389,60.0,3.634115934371948,-0.0,-6.786169137740218e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172500,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.98590087890625,0.0,0.0,9.347427112516016e-05,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.986083984375,0.0,0.0,0.000127963052364,299.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9847106933594,0.0,0.0,7.270254718605429e-05,298.3930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9859924316406,0.0,0.0,9.843291627475992e-05,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9847717285156,0.0,0.0,0.0004669217742048,284.9474792480469,294.1499938964844,290.1200256347656,284.595703125,291.9596252441406,290.5334167480469,284.9604797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960189927369,5.398479441254267e-09,0.0009960136376321,-0.0131955510005354,0.0,0.0,0.0,-0.0074890777468681,60.0,3.582280158996582,-0.0,-6.76384956932452e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172560,298.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,9.33249611989595e-05,298.5989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9852905273437,0.0,0.0,0.0001277586416108,299.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.98394775390625,0.0,0.0,7.258641562657431e-05,298.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851989746094,0.0,0.0,9.827569010667504e-05,298.4559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9840087890625,0.0,0.0,0.0004661759594455,284.9467163085937,294.1499938964844,290.0521240234375,284.57525634765625,291.94287109375,290.4879150390625,284.96221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944277117028,5.212405174148671e-09,0.0009944224730134,-0.012708069756627,0.0,0.0,0.0,-0.0073968325741589,60.0,3.5297696590423584,-0.0,-6.742254043956565e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172620,298.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.98358154296875,0.0,0.0,9.304484410677104e-05,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9837646484375,0.0,0.0,0.0001273751695407,299.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.982421875,0.0,0.0,7.236853707581758e-05,298.38897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9836730957031,0.0,0.0,9.79807082330808e-05,298.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.98248291015625,0.0,0.0,0.0004647767345886,284.9451904296875,294.1499938964844,289.9130554199219,284.5332946777344,291.9081115722656,290.3954467773437,284.96563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914420079439,4.863305314017907e-09,0.0009914372349157,-0.0117934681475162,0.0,0.0,0.0,-0.0072237676940858,60.0,3.4234092235565186,-0.0,-6.701830557176437e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172680,298.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.98358154296875,0.0,0.0,9.304484410677104e-05,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9837646484375,0.0,0.0,0.0001273751695407,299.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.982421875,0.0,0.0,7.236853707581758e-05,298.38897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9836730957031,0.0,0.0,9.79807082330808e-05,298.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.98248291015625,0.0,0.0,0.0004647767345886,284.9451904296875,294.1499938964844,289.9130554199219,284.5332946777344,291.9081115722656,290.3954467773437,284.96563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914420079439,4.863305314017907e-09,0.0009914372349157,-0.0117934681475162,0.0,0.0,0.0,-0.0072237676940858,60.0,3.4234092235565186,-0.0,-6.701830557176437e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172740,298.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9820861816406,0.0,0.0,9.2802380095236e-05,298.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822692871094,0.0,0.0,0.0001270432403543,299.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98095703125,0.0,0.0,7.217995153041556e-05,298.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.982177734375,0.0,0.0,9.772538032848388e-05,298.45391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9809875488281,0.0,0.0,0.0004635655786842,284.9437255859375,294.1499938964844,289.7700500488281,284.4898986816406,291.8716125488281,290.3011169433594,284.9690246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888575877994,4.561123034818593e-09,0.0009888530476018,-0.0110017620027065,0.0,0.0,0.0,-0.0070739621296525,60.0,3.31589150428772,-0.0,-6.66693722450873e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172800,298.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9820861816406,0.0,0.0,9.2802380095236e-05,298.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822692871094,0.0,0.0,0.0001270432403543,299.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98095703125,0.0,0.0,7.217995153041556e-05,298.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.982177734375,0.0,0.0,9.772538032848388e-05,298.45391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9809875488281,0.0,0.0,0.0004635655786842,284.9437255859375,294.1499938964844,289.7700500488281,284.4898986816406,291.8716125488281,290.3011169433594,284.9690246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888575877994,4.561123034818593e-09,0.0009888530476018,-0.0110017620027065,0.0,0.0,0.0,-0.0070739621296525,60.0,3.31589150428772,-0.0,-6.66693722450873e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172860,298.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98065185546875,0.0,0.0,9.261146624339744e-05,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808044433594,0.0,0.0,0.0001267818879568,299.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9794921875,0.0,0.0,7.20314565114677e-05,298.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.980712890625,0.0,0.0,9.7524345619604e-05,298.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97955322265625,0.0,0.0,0.0004626119625754,284.9423522949219,294.1499938964844,289.623779296875,284.4449768066406,291.83331298828125,290.20458984375,284.9723205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868224151432,4.32317648346725e-09,0.0009868181077763,-0.010378336533904,0.0,0.0,0.0,-0.0069560008123517,60.0,3.208017349243164,-0.0,-6.639525906848577e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172920,298.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98065185546875,0.0,0.0,9.261146624339744e-05,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808044433594,0.0,0.0,0.0001267818879568,299.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9794921875,0.0,0.0,7.20314565114677e-05,298.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.980712890625,0.0,0.0,9.7524345619604e-05,298.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97955322265625,0.0,0.0,0.0004626119625754,284.9423522949219,294.1499938964844,289.623779296875,284.4449768066406,291.83331298828125,290.20458984375,284.9723205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868224151432,4.32317648346725e-09,0.0009868181077763,-0.010378336533904,0.0,0.0,0.0,-0.0069560008123517,60.0,3.208017349243164,-0.0,-6.639525906848577e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172980,298.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.979248046875,0.0,0.0,9.248137939721346e-05,298.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9794006347656,0.0,0.0,0.0001266038016183,299.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9781188964844,0.0,0.0,7.193027704488486e-05,298.3795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.97930908203125,0.0,0.0,9.738735388964416e-05,298.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9781494140625,0.0,0.0,0.0004619621613528,284.9410095214844,294.1499938964844,289.474853515625,284.39862060546875,291.7931213378906,290.1048889160156,284.9755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985435442999,4.1610128675984015e-09,0.0009854312520474,-0.0099534578621387,0.0,0.0,0.0,-0.0068756081163883,60.0,3.10046935081482,-0.0,-6.620877002205816e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173040,298.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.979248046875,0.0,0.0,9.248137939721346e-05,298.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9794006347656,0.0,0.0,0.0001266038016183,299.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9781188964844,0.0,0.0,7.193027704488486e-05,298.3795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.97930908203125,0.0,0.0,9.738735388964416e-05,298.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9781494140625,0.0,0.0,0.0004619621613528,284.9410095214844,294.1499938964844,289.474853515625,284.39862060546875,291.7931213378906,290.1048889160156,284.9755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985435442999,4.1610128675984015e-09,0.0009854312520474,-0.0099534578621387,0.0,0.0,0.0,-0.0068756081163883,60.0,3.10046935081482,-0.0,-6.620877002205816e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173100,298.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9785461425781,0.0,0.0,9.243865497410296e-05,298.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.97869873046875,0.0,0.0,0.0001265453029191,299.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774169921875,0.0,0.0,7.189704047050327e-05,298.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9786071777344,0.0,0.0,9.734235936775804e-05,298.4508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774780273437,0.0,0.0,0.0004617487429641,284.9403381347656,294.1499938964844,289.39959716796875,284.3749084472656,291.7723693847656,290.0536499023437,284.9772033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984979677014,4.1077381496279494e-09,0.0009849756024777,-0.0098138740286231,0.0,0.0,0.0,-0.006849197205156,60.0,3.046945810317993,-0.0,-6.61475638707998e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173160,298.5623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.97784423828125,0.0,0.0,9.241441875929012e-05,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.97802734375,0.0,0.0,0.0001265121245523,299.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.97674560546875,0.0,0.0,7.187818846432492e-05,298.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9779357910156,0.0,0.0,9.73168425844051e-05,298.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.976806640625,0.0,0.0,0.0004616277001332,284.939697265625,294.1499938964844,289.32391357421875,284.350830078125,291.75115966796875,290.00115966796875,284.97882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847210021689,4.077502335775307e-09,0.0009847169276326,-0.0097346529364585,0.0,0.0,0.0,-0.0068342071026563,60.0,2.993666648864746,-0.0,-6.611283964730319e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173220,298.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9765319824219,0.0,0.0,9.241131920134647e-05,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9766845703125,0.0,0.0,0.0001265078753931,299.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9754333496094,0.0,0.0,7.187577284639701e-05,298.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9765930175781,0.0,0.0,9.731357567943633e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9754638671875,0.0,0.0,0.0004616122459992,284.9384460449219,294.1499938964844,289.17156982421875,284.3016357421875,291.7073974609375,289.89178466796875,284.9819641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846870088949,4.073560155859468e-09,0.0009846829343587,-0.0097243236377835,0.0,0.0,0.0,-0.0068322517909109,60.0,2.887925624847412,-0.0,-6.610830638464904e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173280,298.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9765319824219,0.0,0.0,9.241131920134647e-05,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9766845703125,0.0,0.0,0.0001265078753931,299.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9754333496094,0.0,0.0,7.187577284639701e-05,298.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9765930175781,0.0,0.0,9.731357567943633e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9754638671875,0.0,0.0,0.0004616122459992,284.9384460449219,294.1499938964844,289.17156982421875,284.3016357421875,291.7073974609375,289.89178466796875,284.9819641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846870088949,4.073560155859468e-09,0.0009846829343587,-0.0097243236377835,0.0,0.0,0.0,-0.0068322517909109,60.0,2.887925624847412,-0.0,-6.610830638464904e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173340,298.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9752197265625,0.0,0.0,9.246049012290314e-05,298.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9753723144531,0.0,0.0,0.0001265751925529,299.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.97412109375,0.0,0.0,7.191401527961716e-05,298.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97528076171875,0.0,0.0,9.736535139381886e-05,298.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.97418212890625,0.0,0.0,0.0004618578532245,284.937255859375,294.1499938964844,289.0184020996094,284.2511291503906,291.66162109375,289.7745666503906,284.9850769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852101793512,4.13474454674656e-09,0.000985206104815,-0.0098846331238746,0.0,0.0,0.0,-0.006862583104521,60.0,2.7833404541015625,-0.0,-6.617858616664307e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173400,298.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9752197265625,0.0,0.0,9.246049012290314e-05,298.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9753723144531,0.0,0.0,0.0001265751925529,299.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.97412109375,0.0,0.0,7.191401527961716e-05,298.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97528076171875,0.0,0.0,9.736535139381886e-05,298.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.97418212890625,0.0,0.0,0.0004618578532245,284.937255859375,294.1499938964844,289.0184020996094,284.2511291503906,291.66162109375,289.7745666503906,284.9850769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852101793512,4.13474454674656e-09,0.000985206104815,-0.0098846331238746,0.0,0.0,0.0,-0.006862583104521,60.0,2.7833404541015625,-0.0,-6.617858616664307e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173460,298.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.97393798828125,0.0,0.0,9.254390170099214e-05,298.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9740905761719,0.0,0.0,0.0001266893668798,299.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9728698730469,0.0,0.0,7.197888771770522e-05,298.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9740295410156,0.0,0.0,9.745318675413728e-05,298.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9729309082031,0.0,0.0,0.0004622745327651,284.9361267089844,294.1499938964844,288.8651123046875,284.19940185546875,291.61395263671875,289.64947509765625,284.98809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860981954261,4.238590811667109e-09,0.0009860940044745,-0.0101567190140485,0.0,0.0,0.0,-0.006914063822478,60.0,2.6796305179595947,-0.0,-6.629795734625078e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173520,298.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.97393798828125,0.0,0.0,9.254390170099214e-05,298.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9740905761719,0.0,0.0,0.0001266893668798,299.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9728698730469,0.0,0.0,7.197888771770522e-05,298.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9740295410156,0.0,0.0,9.745318675413728e-05,298.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9729309082031,0.0,0.0,0.0004622745327651,284.9361267089844,294.1499938964844,288.8651123046875,284.19940185546875,291.61395263671875,289.64947509765625,284.98809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860981954261,4.238590811667109e-09,0.0009860940044745,-0.0101567190140485,0.0,0.0,0.0,-0.006914063822478,60.0,2.6796305179595947,-0.0,-6.629795734625078e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173580,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.97271728515625,0.0,0.0,9.26391949178651e-05,298.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9728698730469,0.0,0.0,0.0001268198247998,299.12615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9716491699219,0.0,0.0,7.205300062196329e-05,298.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9727783203125,0.0,0.0,9.755354403750972e-05,298.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9717102050781,0.0,0.0,0.0004627505841199,284.9350280761719,294.1499938964844,288.7122497558594,284.1465759277344,291.564453125,289.5164794921875,284.9910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871129877865,4.357250116271416e-09,0.0009871086804196,-0.0104676121845841,0.0,0.0,0.0,-0.0069728884845972,60.0,2.576571464538574,-0.0,-6.643448102749971e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173640,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.97271728515625,0.0,0.0,9.26391949178651e-05,298.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9728698730469,0.0,0.0,0.0001268198247998,299.12615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9716491699219,0.0,0.0,7.205300062196329e-05,298.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9727783203125,0.0,0.0,9.755354403750972e-05,298.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9717102050781,0.0,0.0,0.0004627505841199,284.9350280761719,294.1499938964844,288.7122497558594,284.1465759277344,291.564453125,289.5164794921875,284.9910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871129877865,4.357250116271416e-09,0.0009871086804196,-0.0104676121845841,0.0,0.0,0.0,-0.0069728884845972,60.0,2.576571464538574,-0.0,-6.643448102749971e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173700,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9721069335937,0.0,0.0,9.268354187952356e-05,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9722595214844,0.0,0.0,0.0001268805353902,299.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9710693359375,0.0,0.0,7.208748866105452e-05,298.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9721984863281,0.0,0.0,9.760024113347754e-05,298.4423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9710998535156,0.0,0.0,0.0004629720933735,284.9345092773437,294.1499938964844,288.6361999511719,284.1197814941406,291.5389404296875,289.4471130371094,284.9925537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875852847471,4.412461507286025e-09,0.0009875808609649,-0.0106122689321637,0.0,0.0,0.0,-0.0070002595894038,60.0,2.525205612182617,-0.0,-6.649805328606817e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173760,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9715270996094,0.0,0.0,9.272238094126806e-05,298.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9716796875,0.0,0.0,0.0001269337080884,299.12139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.970458984375,0.0,0.0,7.211769843706861e-05,298.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9715881347656,0.0,0.0,9.764113929122686e-05,298.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97052001953125,0.0,0.0,0.0004631661286111,284.9339904785156,294.1499938964844,288.5604858398437,284.0927734375,291.5130310058594,289.3764343261719,284.9940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879989083856,4.460817049078969e-09,0.000987994368188,-0.0107389613986015,0.0,0.0,0.0,-0.0070242318324744,60.0,2.4738988876342773,-0.0,-6.65537527311244e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173820,298.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9703674316406,0.0,0.0,9.277489880332725e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9704895019531,0.0,0.0,0.0001270055945497,299.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9693298339844,0.0,0.0,7.215853838715702e-05,298.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9704284667969,0.0,0.0,9.769643656909466e-05,298.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9693603515625,0.0,0.0,0.0004634284705389,284.9329833984375,294.1499938964844,288.4104309082031,284.0381774902344,291.4599304199219,289.23211669921875,284.9968566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988557934761,4.526169661289714e-09,0.0009885533945634,-0.0109101850539445,0.0,0.0,0.0,-0.0070566302165389,60.0,2.371455430984497,-0.0,-6.662907736654233e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173880,298.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9703674316406,0.0,0.0,9.277489880332725e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9704895019531,0.0,0.0,0.0001270055945497,299.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9693298339844,0.0,0.0,7.215853838715702e-05,298.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9704284667969,0.0,0.0,9.769643656909466e-05,298.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9693603515625,0.0,0.0,0.0004634284705389,284.9329833984375,294.1499938964844,288.4104309082031,284.0381774902344,291.4599304199219,289.23211669921875,284.9968566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988557934761,4.526169661289714e-09,0.0009885533945634,-0.0109101850539445,0.0,0.0,0.0,-0.0070566302165389,60.0,2.371455430984497,-0.0,-6.662907736654233e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173940,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.96923828125,0.0,0.0,9.278643119614571e-05,298.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9693603515625,0.0,0.0,0.0001270213833777,299.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9682006835937,0.0,0.0,7.216750964289531e-05,298.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96929931640625,0.0,0.0,9.770858741831034e-05,298.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.96826171875,0.0,0.0,0.0004634860961232,284.9320373535156,294.1499938964844,288.2626953125,283.98291015625,291.40509033203125,289.0858154296875,284.9996643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886802872642,4.540465781133207e-09,0.0009886757470667,-0.0109476409852504,0.0,0.0,0.0,-0.007063718046993,60.0,2.269395112991333,-0.0,-6.664555485258461e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174000,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.96923828125,0.0,0.0,9.278643119614571e-05,298.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9693603515625,0.0,0.0,0.0001270213833777,299.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9682006835937,0.0,0.0,7.216750964289531e-05,298.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96929931640625,0.0,0.0,9.770858741831034e-05,298.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.96826171875,0.0,0.0,0.0004634860961232,284.9320373535156,294.1499938964844,288.2626953125,283.98291015625,291.40509033203125,289.0858154296875,284.9996643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886802872642,4.540465781133207e-09,0.0009886757470667,-0.0109476409852504,0.0,0.0,0.0,-0.007063718046993,60.0,2.269395112991333,-0.0,-6.664555485258461e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174060,298.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9681396484375,0.0,0.0,9.27578512346372e-05,298.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9682922363281,0.0,0.0,0.0001269822532776,299.1070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9671325683594,0.0,0.0,7.214527431642637e-05,298.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9682006835937,0.0,0.0,9.767848678166048e-05,298.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9671936035156,0.0,0.0,0.0004633433418348,284.9311218261719,294.1499938964844,288.1178894042969,283.9272155761719,291.3486633300781,288.94012451171875,285.0024108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883751627057,4.504784545389384e-09,0.0009883707389235,-0.0108541566878557,0.0,0.0,0.0,-0.0070460299029946,60.0,2.1681458950042725,-0.0,-6.660442153361147e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174120,298.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9681396484375,0.0,0.0,9.27578512346372e-05,298.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9682922363281,0.0,0.0,0.0001269822532776,299.1070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9671325683594,0.0,0.0,7.214527431642637e-05,298.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9682006835937,0.0,0.0,9.767848678166048e-05,298.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9671936035156,0.0,0.0,0.0004633433418348,284.9311218261719,294.1499938964844,288.1178894042969,283.9272155761719,291.3486633300781,288.94012451171875,285.0024108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883751627057,4.504784545389384e-09,0.0009883707389235,-0.0108541566878557,0.0,0.0,0.0,-0.0070460299029946,60.0,2.1681458950042725,-0.0,-6.660442153361147e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174180,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9670715332031,0.0,0.0,9.26982465898618e-05,298.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9672241210937,0.0,0.0,0.000126900646137,299.1021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9660949707031,0.0,0.0,7.209891191450879e-05,298.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9671630859375,0.0,0.0,9.761571709532292e-05,298.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.96612548828125,0.0,0.0,0.0004630456096492,284.9302673339844,294.1499938964844,287.9766845703125,283.8713073730469,291.2907409667969,288.7969055175781,285.00506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877395350486,4.430445343928113e-09,0.0009877351112663,-0.0106593864038586,0.0,0.0,0.0,-0.0070091770030558,60.0,2.0683062076568604,-0.0,-6.651876560681559e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174240,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9670715332031,0.0,0.0,9.26982465898618e-05,298.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9672241210937,0.0,0.0,0.000126900646137,299.1021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9660949707031,0.0,0.0,7.209891191450879e-05,298.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9671630859375,0.0,0.0,9.761571709532292e-05,298.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.96612548828125,0.0,0.0,0.0004630456096492,284.9302673339844,294.1499938964844,287.9766845703125,283.8713073730469,291.2907409667969,288.7969055175781,285.00506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877395350486,4.430445343928113e-09,0.0009877351112663,-0.0106593864038586,0.0,0.0,0.0,-0.0070091770030558,60.0,2.0683062076568604,-0.0,-6.651876560681559e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174300,298.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9665832519531,0.0,0.0,9.266036795452236e-05,298.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9667053222656,0.0,0.0,0.0001268487976631,299.0997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.965576171875,0.0,0.0,7.206945156212896e-05,298.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9666442871094,0.0,0.0,9.757583757163955e-05,298.4329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.96563720703125,0.0,0.0,0.0004628564347513,284.92987060546875,294.1499938964844,287.9075927734375,283.84332275390625,291.2612609863281,288.7266845703125,285.0063781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873356902971,4.383223561887917e-09,0.0009873312665149,-0.0105356639251112,0.0,0.0,0.0,-0.0069857672788202,60.0,2.019170045852661,-0.0,-6.64643806658205e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174360,298.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.966064453125,0.0,0.0,9.261958621209489e-05,298.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9662170410156,0.0,0.0,0.0001267929619643,299.09735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.965087890625,0.0,0.0,7.203772838693112e-05,298.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96612548828125,0.0,0.0,9.753288759384304e-05,298.4320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9651184082031,0.0,0.0,0.0004626527079381,284.9294738769531,294.1499938964844,287.8396301269531,283.8153686523437,291.2314453125,288.65753173828125,285.0076599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869008790701,4.332370906467986e-09,0.0009868965717032,-0.0104024270549416,0.0,0.0,0.0,-0.0069605577737092,60.0,1.970687747001648,-0.0,-6.640583904982122e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174420,298.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.965087890625,0.0,0.0,9.253213647753e-05,298.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9652099609375,0.0,0.0,0.0001266732433577,299.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.964111328125,0.0,0.0,7.196970545919612e-05,298.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.96514892578125,0.0,0.0,9.744080307427794e-05,298.43017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9641418457031,0.0,0.0,0.0004622159176506,284.9287109375,294.1499938964844,287.7074279785156,283.7596435546875,291.1708984375,288.5226135253906,285.0102233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859685087576,4.223347893628215e-09,0.0009859642013907,-0.0101167801767587,0.0,0.0,0.0,-0.0069065103307366,60.0,1.875959753990173,-0.0,-6.628042825695958e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174480,298.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.965087890625,0.0,0.0,9.253213647753e-05,298.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9652099609375,0.0,0.0,0.0001266732433577,299.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.964111328125,0.0,0.0,7.196970545919612e-05,298.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.96514892578125,0.0,0.0,9.744080307427794e-05,298.43017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9641418457031,0.0,0.0,0.0004622159176506,284.9287109375,294.1499938964844,287.7074279785156,283.7596435546875,291.1708984375,288.5226135253906,285.0102233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859685087576,4.223347893628215e-09,0.0009859642013907,-0.0101167801767587,0.0,0.0,0.0,-0.0069065103307366,60.0,1.875959753990173,-0.0,-6.628042825695958e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174540,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9641418457031,0.0,0.0,9.24420528463088e-05,298.4637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9642639160156,0.0,0.0,0.0001265499304281,299.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9631652832031,0.0,0.0,7.189963798737153e-05,298.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9642028808594,0.0,0.0,9.73459391389042e-05,298.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9632263183594,0.0,0.0,0.0004617659433279,284.927978515625,294.1499938964844,287.58062744140625,283.704345703125,291.1092224121094,288.3923645019531,285.0126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850079659372,4.111042173349233e-09,0.0009850038914009,-0.0098225297406315,0.0,0.0,0.0,-0.0068508354015648,60.0,1.7847167253494265,-0.0,-6.615135816900874e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174600,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9641418457031,0.0,0.0,9.24420528463088e-05,298.4637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9642639160156,0.0,0.0,0.0001265499304281,299.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9631652832031,0.0,0.0,7.189963798737153e-05,298.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9642028808594,0.0,0.0,9.73459391389042e-05,298.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9632263183594,0.0,0.0,0.0004617659433279,284.927978515625,294.1499938964844,287.58062744140625,283.704345703125,291.1092224121094,288.3923645019531,285.0126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850079659372,4.111042173349233e-09,0.0009850038914009,-0.0098225297406315,0.0,0.0,0.0,-0.0068508354015648,60.0,1.7847167253494265,-0.0,-6.615135816900874e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174660,298.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9632263183594,0.0,0.0,9.238034544978292e-05,298.4595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9633483886719,0.0,0.0,0.0001264654565602,299.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9622802734375,0.0,0.0,7.185164577094838e-05,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9632873535156,0.0,0.0,9.728095756145194e-05,298.4264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623107910156,0.0,0.0,0.0004614577337633,284.92730712890625,294.1499938964844,287.4598999023437,283.6498107910156,291.0464782714844,288.26666259765625,285.0150756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843497537076,4.034091727334044e-09,0.0009843456791713,-0.0096209133043885,0.0,0.0,0.0,-0.0068126870319247,60.0,1.6979514360427856,-0.0,-6.606299507438963e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
