time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12174720,298.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9632263183594,0.0,0.0,9.238034544978292e-05,298.4595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9633483886719,0.0,0.0,0.0001264654565602,299.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9622802734375,0.0,0.0,7.185164577094838e-05,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9632873535156,0.0,0.0,9.728095756145194e-05,298.4264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623107910156,0.0,0.0,0.0004614577337633,284.92730712890625,294.1499938964844,287.4598999023437,283.6498107910156,291.0464782714844,288.26666259765625,285.0150756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843497537076,4.034091727334044e-09,0.0009843456791713,-0.0096209133043885,0.0,0.0,0.0,-0.0068126870319247,60.0,1.6979514360427856,-0.0,-6.606299507438963e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174780,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,9.23108236747794e-05,298.4556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.96246337890625,0.0,0.0,0.0001263702724827,299.078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9613952636719,0.0,0.0,7.179756357800215e-05,298.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96240234375,0.0,0.0,9.720774687593804e-05,298.42462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9614562988281,0.0,0.0,0.0004611104668583,284.9266967773437,294.1499938964844,287.3458557128906,283.5962219238281,290.9828186035156,288.14483642578125,285.0174255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836085373535,3.9474028490360524e-09,0.0009836045792326,-0.0093937776982784,0.0,0.0,0.0,-0.0067697120830416,60.0,1.6157803535461426,-0.0,-6.59635190913832e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174840,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,9.23108236747794e-05,298.4556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.96246337890625,0.0,0.0,0.0001263702724827,299.078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9613952636719,0.0,0.0,7.179756357800215e-05,298.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96240234375,0.0,0.0,9.720774687593804e-05,298.42462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9614562988281,0.0,0.0,0.0004611104668583,284.9266967773437,294.1499938964844,287.3458557128906,283.5962219238281,290.9828186035156,288.14483642578125,285.0174255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836085373535,3.9474028490360524e-09,0.0009836045792326,-0.0093937776982784,0.0,0.0,0.0,-0.0067697120830416,60.0,1.6157803535461426,-0.0,-6.59635190913832e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174900,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9619140625,0.0,0.0,9.225750545738264e-05,298.45391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9620361328125,0.0,0.0,0.0001262972800759,299.07574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96099853515625,0.0,0.0,7.175609789555892e-05,298.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.96197509765625,0.0,0.0,9.715159831102936e-05,298.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9610290527344,0.0,0.0,0.0004608441377058,284.9263916015625,294.1499938964844,287.2915344238281,283.56988525390625,290.9507141113281,288.0859069824219,285.0185852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830401977524,3.8809391256222625e-09,0.0009830363560467,-0.0092196343466639,0.0,0.0,0.0,-0.0067367632873356,60.0,1.5761924982070925,-0.0,-6.588729917211823e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174960,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96148681640625,0.0,0.0,9.219493222190069e-05,298.4522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9616394042969,0.0,0.0,0.000126211612951,299.0733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9605712890625,0.0,0.0,7.170742173912004e-05,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9615783691406,0.0,0.0,9.708570723887532e-05,298.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.96063232421875,0.0,0.0,0.0004605315625667,284.9261169433594,294.1499938964844,287.2391052246094,283.5438842773437,290.91845703125,288.0287780761719,285.01971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823732543736,3.802943737696296e-09,0.000982369412668,-0.0090152751654386,0.0,0.0,0.0,-0.0066980980336666,60.0,1.537787675857544,-0.0,-6.579792000138697e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175020,298.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.960693359375,0.0,0.0,9.206017421092838e-05,298.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9608154296875,0.0,0.0,0.0001260271383216,299.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.95977783203125,0.0,0.0,7.160261156968772e-05,298.3111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.96075439453125,0.0,0.0,9.694380423752592e-05,298.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9598083496094,0.0,0.0,0.0004598584491759,284.9255676269531,294.1499938964844,287.1402893066406,283.4930419921875,290.8535461425781,287.9200744628906,285.0219116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809368057176,3.6349832033266685e-09,0.0009809331968426,-0.0085751907899975,0.0,0.0,0.0,-0.0066148326732218,60.0,1.4646852016448977,-0.0,-6.560564003166294e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175080,298.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.960693359375,0.0,0.0,9.206017421092838e-05,298.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9608154296875,0.0,0.0,0.0001260271383216,299.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.95977783203125,0.0,0.0,7.160261156968772e-05,298.3111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.96075439453125,0.0,0.0,9.694380423752592e-05,298.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9598083496094,0.0,0.0,0.0004598584491759,284.9255676269531,294.1499938964844,287.1402893066406,283.4930419921875,290.8535461425781,287.9200744628906,285.0219116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809368057176,3.6349832033266685e-09,0.0009809331968426,-0.0085751907899975,0.0,0.0,0.0,-0.0066148326732218,60.0,1.4646852016448977,-0.0,-6.560564003166294e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175140,298.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9598999023437,0.0,0.0,9.192707511829212e-05,298.44647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9600524902344,0.0,0.0,0.0001258449192391,299.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9590148925781,0.0,0.0,7.149908196879551e-05,298.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9599914550781,0.0,0.0,9.680364019004628e-05,298.41943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.95904541015625,0.0,0.0,0.000459193601273,284.9250793457031,294.1499938964844,287.04998779296875,283.4439392089844,290.7882080078125,287.8191223144531,285.0240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795179357752,3.4690843531137716e-09,0.0009795144433155,-0.0081405024975538,0.0,0.0,0.0,-0.0065325889736413,60.0,1.3973793983459473,-0.0,-6.541599617548854e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175200,298.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9598999023437,0.0,0.0,9.192707511829212e-05,298.44647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9600524902344,0.0,0.0,0.0001258449192391,299.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9590148925781,0.0,0.0,7.149908196879551e-05,298.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9599914550781,0.0,0.0,9.680364019004628e-05,298.41943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.95904541015625,0.0,0.0,0.000459193601273,284.9250793457031,294.1499938964844,287.04998779296875,283.4439392089844,290.7882080078125,287.8191223144531,285.0240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795179357752,3.4690843531137716e-09,0.0009795144433155,-0.0081405024975538,0.0,0.0,0.0,-0.0065325889736413,60.0,1.3973793983459473,-0.0,-6.541599617548854e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175260,298.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95916748046875,0.0,0.0,9.178936306852847e-05,298.44403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95928955078125,0.0,0.0,0.0001256563991773,299.0596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9582824707031,0.0,0.0,7.139197259675711e-05,298.303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.959228515625,0.0,0.0,9.6658623078838e-05,298.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95831298828125,0.0,0.0,0.0004585057031363,284.92462158203125,294.1499938964844,286.9642944335937,283.39483642578125,290.7225952148437,287.7254943847656,285.026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780500549823,3.297442763283697e-09,0.0009780467953532,-0.007690763566643,0.0,0.0,0.0,-0.0064474986866116,60.0,1.334527850151062,-0.0,-6.522007112153005e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175320,298.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95916748046875,0.0,0.0,9.178936306852847e-05,298.44403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95928955078125,0.0,0.0,0.0001256563991773,299.0596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9582824707031,0.0,0.0,7.139197259675711e-05,298.303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.959228515625,0.0,0.0,9.6658623078838e-05,298.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95831298828125,0.0,0.0,0.0004585057031363,284.92462158203125,294.1499938964844,286.9642944335937,283.39483642578125,290.7225952148437,287.7254943847656,285.026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780500549823,3.297442763283697e-09,0.0009780467953532,-0.007690763566643,0.0,0.0,0.0,-0.0064474986866116,60.0,1.334527850151062,-0.0,-6.522007112153005e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175380,298.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9584655761719,0.0,0.0,9.161215712083504e-05,298.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9585876464844,0.0,0.0,0.0001254138041986,299.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.95758056640625,0.0,0.0,7.125414413167164e-05,298.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9585266113281,0.0,0.0,9.647201659390704e-05,298.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9576110839844,0.0,0.0,0.0004576205392368,284.9241943359375,294.1499938964844,286.8788452148437,283.3439025878906,290.65673828125,287.6392517089844,285.02813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761615656316,3.07660075193894e-09,0.0009761584806255,-0.0071121011860668,0.0,0.0,0.0,-0.0063380184583365,60.0,1.273220181465149,-0.0,-6.496842530623327e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175440,298.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9584655761719,0.0,0.0,9.161215712083504e-05,298.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9585876464844,0.0,0.0,0.0001254138041986,299.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.95758056640625,0.0,0.0,7.125414413167164e-05,298.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9585266113281,0.0,0.0,9.647201659390704e-05,298.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9576110839844,0.0,0.0,0.0004576205392368,284.9241943359375,294.1499938964844,286.8788452148437,283.3439025878906,290.65673828125,287.6392517089844,285.02813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761615656316,3.07660075193894e-09,0.0009761584806255,-0.0071121011860668,0.0,0.0,0.0,-0.0063380184583365,60.0,1.273220181465149,-0.0,-6.496842530623327e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175500,298.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9581298828125,0.0,0.0,9.149165998678654e-05,298.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.958251953125,0.0,0.0,0.0001252488436875,299.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9572448730469,0.0,0.0,7.116041524568573e-05,298.29791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95819091796875,0.0,0.0,9.634512389311568e-05,298.4156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.957275390625,0.0,0.0,0.0004570186429191,284.92401123046875,294.1499938964844,286.8362121582031,283.3178100585937,290.623779296875,287.5993957519531,285.02911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748775046318,2.9264379808324743e-09,0.0009748745360411,-0.0067186327651143,0.0,0.0,0.0,-0.006263576913625,60.0,1.242544651031494,-0.0,-6.479758951627447e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175560,298.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9577941894531,0.0,0.0,9.137343295151368e-05,298.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9579162597656,0.0,0.0,0.0001250869972864,299.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9569091796875,0.0,0.0,7.106846169335768e-05,298.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9578552246094,0.0,0.0,9.622062498237938e-05,298.4149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9569702148437,0.0,0.0,0.0004564280679915,284.923828125,294.1499938964844,286.793701171875,283.2913513183594,290.5907287597656,287.56231689453125,285.0300598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736174251884,2.779108498884852e-09,0.0009736146894283,-0.0063325846567749,0.0,0.0,0.0,-0.0061905388720333,60.0,1.2118946313858032,-0.0,-6.463019985858409e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175620,298.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9571228027344,0.0,0.0,9.11886672838591e-05,298.4393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9572448730469,0.0,0.0,0.0001248340704478,299.0465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9562683105469,0.0,0.0,7.092475425451994e-05,298.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9571838378906,0.0,0.0,9.602606587577613e-05,298.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9563293457031,0.0,0.0,0.0004555051855277,284.9234924316406,294.1499938964844,286.7089233398437,283.2373962402344,290.5245361328125,287.4928283691406,285.0319519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971648027189,2.548854460826533e-09,0.0009716454660519,-0.0057292440906167,0.0,0.0,0.0,-0.0060763908550143,60.0,1.1511280536651611,-0.0,-6.436902566520075e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175680,298.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9571228027344,0.0,0.0,9.11886672838591e-05,298.4393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9572448730469,0.0,0.0,0.0001248340704478,299.0465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9562683105469,0.0,0.0,7.092475425451994e-05,298.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9571838378906,0.0,0.0,9.602606587577613e-05,298.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9563293457031,0.0,0.0,0.0004555051855277,284.9234924316406,294.1499938964844,286.7089233398437,283.2373962402344,290.5245361328125,287.4928283691406,285.0319519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971648027189,2.548854460826533e-09,0.0009716454660519,-0.0057292440906167,0.0,0.0,0.0,-0.0060763908550143,60.0,1.1511280536651611,-0.0,-6.436902566520075e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175740,298.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9565124511719,0.0,0.0,9.101961768465117e-05,298.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9566345214844,0.0,0.0,0.000124602636788,299.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9556579589844,0.0,0.0,7.079327042447403e-05,298.2890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9565734863281,0.0,0.0,9.584804502082989e-05,298.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9557189941406,0.0,0.0,0.000454660737887,284.9231872558594,294.1499938964844,286.62457275390625,283.1822204589844,290.45819091796875,287.4296264648437,285.0337829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698462090454,2.33817298855854e-09,0.0009698438225314,-0.0051771849393844,0.0,0.0,0.0,-0.0059719462879002,60.0,1.0912806987762451,-0.0,-6.413051778508816e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175800,298.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9565124511719,0.0,0.0,9.101961768465117e-05,298.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9566345214844,0.0,0.0,0.000124602636788,299.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9556579589844,0.0,0.0,7.079327042447403e-05,298.2890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9565734863281,0.0,0.0,9.584804502082989e-05,298.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9557189941406,0.0,0.0,0.000454660737887,284.9231872558594,294.1499938964844,286.62457275390625,283.1822204589844,290.45819091796875,287.4296264648437,285.0337829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698462090454,2.33817298855854e-09,0.0009698438225314,-0.0051771849393844,0.0,0.0,0.0,-0.0059719462879002,60.0,1.0912806987762451,-0.0,-6.413051778508816e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175860,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9559326171875,0.0,0.0,9.08455331227742e-05,298.4390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9560546875,0.0,0.0,0.0001243643200723,299.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.955078125,0.0,0.0,7.065786485327408e-05,298.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9559936523437,0.0,0.0,9.566472726874052e-05,298.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95513916015625,0.0,0.0,0.0004537911736406,284.92291259765625,294.1499938964844,286.540771484375,283.1260681152344,290.3916320800781,287.3725280761719,285.0355529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679908398538,2.121224085271933e-09,0.000967988744378,-0.0046086977235972,0.0,0.0,0.0,-0.0058643957599997,60.0,1.0321166515350342,-0.0,-6.388537343582358e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175920,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9559326171875,0.0,0.0,9.08455331227742e-05,298.4390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9560546875,0.0,0.0,0.0001243643200723,299.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.955078125,0.0,0.0,7.065786485327408e-05,298.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9559936523437,0.0,0.0,9.566472726874052e-05,298.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95513916015625,0.0,0.0,0.0004537911736406,284.92291259765625,294.1499938964844,286.540771484375,283.1260681152344,290.3916320800781,287.3725280761719,285.0355529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679908398538,2.121224085271933e-09,0.000967988744378,-0.0046086977235972,0.0,0.0,0.0,-0.0058643957599997,60.0,1.0321166515350342,-0.0,-6.388537343582358e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175980,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.95538330078125,0.0,0.0,9.063925972441211e-05,298.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9555053710937,0.0,0.0,0.0001240819401573,299.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9545593261719,0.0,0.0,7.049742998788133e-05,298.28228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9554443359375,0.0,0.0,9.54475108301267e-05,298.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.95458984375,0.0,0.0,0.0004527608107309,284.9226989746094,294.1499938964844,286.4574890136719,283.06915283203125,290.3249206542969,287.3235778808594,285.0372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657925693318,1.8641723720236314e-09,0.0009657907066866,-0.003935120999813,0.0,0.0,0.0,-0.0057369638234376,60.0,0.9734078645706176,-0.0,-6.359552884305232e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176040,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.95538330078125,0.0,0.0,9.063925972441211e-05,298.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9555053710937,0.0,0.0,0.0001240819401573,299.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9545593261719,0.0,0.0,7.049742998788133e-05,298.28228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9554443359375,0.0,0.0,9.54475108301267e-05,298.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.95458984375,0.0,0.0,0.0004527608107309,284.9226989746094,294.1499938964844,286.4574890136719,283.06915283203125,290.3249206542969,287.3235778808594,285.0372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657925693318,1.8641723720236314e-09,0.0009657907066866,-0.003935120999813,0.0,0.0,0.0,-0.0057369638234376,60.0,0.9734078645706176,-0.0,-6.359552884305232e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176100,298.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9551086425781,0.0,0.0,9.052468521986155e-05,298.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9552307128906,0.0,0.0,0.000123925085063,299.0321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95428466796875,0.0,0.0,7.040831405902281e-05,298.2806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9551696777344,0.0,0.0,9.53268536250107e-05,298.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9543151855469,0.0,0.0,0.000452188483905,284.922607421875,294.1499938964844,286.4161071777344,283.0404357910156,290.2915344238281,287.3021545410156,285.0380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009645714890211,1.7213939162985523e-09,0.000964569800999,-0.0035609821788966,0.0,0.0,0.0,-0.0056661823764443,60.0,0.9441606998443604,-0.0,-6.343481118165073e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176160,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9548645019531,0.0,0.0,9.041023440659046e-05,298.4413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9549560546875,0.0,0.0,0.0001237684045918,299.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9540405273437,0.0,0.0,7.031929271761328e-05,298.279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9549255371094,0.0,0.0,9.520633466308936e-05,298.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9540710449219,0.0,0.0,0.0004516167973633,284.9225158691406,294.1499938964844,286.3748779296875,283.0116271972656,290.2580871582031,287.2835693359375,285.03887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633517474867,1.578773334287575e-09,0.0009633501758798,-0.0031872559338808,0.0,0.0,0.0,-0.0055954791605472,60.0,0.9150655269622804,-0.0,-6.327448431875382e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176220,298.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.954345703125,0.0,0.0,9.020969446282834e-05,298.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9544677734375,0.0,0.0,0.000123493882711,299.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9535522460937,0.0,0.0,7.016331801423803e-05,298.2759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.95440673828125,0.0,0.0,9.49951572692953e-05,298.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9535827636719,0.0,0.0,0.0004506150726228,284.92236328125,294.1499938964844,286.2929382324219,282.9537353515625,290.191162109375,287.253173828125,285.0404663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612143039703,1.3288709022063472e-09,0.0009612129651941,-0.0025324032176285,0.0,0.0,0.0,-0.0054715904407203,60.0,0.8574823141098022,-0.0,-6.299404020637668e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176280,298.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.954345703125,0.0,0.0,9.020969446282834e-05,298.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9544677734375,0.0,0.0,0.000123493882711,299.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9535522460937,0.0,0.0,7.016331801423803e-05,298.2759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.95440673828125,0.0,0.0,9.49951572692953e-05,298.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9535827636719,0.0,0.0,0.0004506150726228,284.92236328125,294.1499938964844,286.2929382324219,282.9537353515625,290.191162109375,287.253173828125,285.0404663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612143039703,1.3288709022063472e-09,0.0009612129651941,-0.0025324032176285,0.0,0.0,0.0,-0.0054715904407203,60.0,0.8574823141098022,-0.0,-6.299404020637668e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176340,298.4944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9540405273437,0.0,0.0,9.01129242265597e-05,298.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9541320800781,0.0,0.0,0.0001233613875228,299.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9532165527344,0.0,0.0,7.008804095676169e-05,298.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9541015625,0.0,0.0,9.489325020695104e-05,298.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9532775878906,0.0,0.0,0.0004501316871028,284.9222717285156,294.1499938964844,286.2366943359375,282.9135437011719,290.144775390625,287.2366943359375,285.0415344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601826313883,1.2082617129038902e-09,0.0009601814090274,-0.0022163537796586,0.0,0.0,0.0,-0.0054117981344461,60.0,0.8183203935623169,-0.0,-6.285890918888981e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176400,298.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9538879394531,0.0,0.0,9.008179767988622e-05,298.4453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9540100097656,0.0,0.0,0.0001233187795151,299.0222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9530944824219,0.0,0.0,7.00638338457793e-05,298.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9539489746094,0.0,0.0,9.486047201789916e-05,298.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.953125,0.0,0.0,0.0004499762144405,284.9222412109375,294.1499938964844,286.2117919921875,282.8956604003906,290.1241149902344,287.23016357421875,285.0419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009598507895134,1.1694680779328335e-09,0.0009598495671525,-0.0021146973595023,0.0,0.0,0.0,-0.005392565857619,60.0,0.8011128902435303,-0.0,-6.28154737114528e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176460,298.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9534606933594,0.0,0.0,9.00271043065004e-05,298.4475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9535522460937,0.0,0.0,0.0001232439099112,299.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9526672363281,0.0,0.0,7.002129859756678e-05,298.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9534912109375,0.0,0.0,9.48028828133829e-05,298.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95269775390625,0.0,0.0,0.000449703016784,284.9221496582031,294.1499938964844,286.1314697265625,282.8376159667969,290.056884765625,287.21063232421875,285.04345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009592673741281,1.101275071135887e-09,0.0009592662681825,-0.0019360012374818,0.0,0.0,0.0,-0.0053587583824992,60.0,0.7460492849349976,-0.0,-6.273916852705952e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176520,298.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9534606933594,0.0,0.0,9.00271043065004e-05,298.4475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9535522460937,0.0,0.0,0.0001232439099112,299.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9526672363281,0.0,0.0,7.002129859756678e-05,298.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9534912109375,0.0,0.0,9.48028828133829e-05,298.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95269775390625,0.0,0.0,0.000449703016784,284.9221496582031,294.1499938964844,286.1314697265625,282.8376159667969,290.056884765625,287.21063232421875,285.04345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009592673741281,1.101275071135887e-09,0.0009592662681825,-0.0019360012374818,0.0,0.0,0.0,-0.0053587583824992,60.0,0.7460492849349976,-0.0,-6.273916852705952e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176580,298.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95330810546875,0.0,0.0,9.002754813991487e-05,298.4495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9533996582031,0.0,0.0,0.0001232445210916,299.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9525146484375,0.0,0.0,7.002164056757465e-05,298.2665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9533386230469,0.0,0.0,9.48033484746702e-05,298.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9525451660156,0.0,0.0,0.0004497052577789,284.92236328125,294.1499938964844,286.0520324707031,282.7798156738281,289.9914245605469,287.1914978027344,285.0448608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009184592636302,1.060898258131715e-09,0.0009184582158923,-0.0018706583650782,0.0,0.0,0.0,-0.0051353522576391,60.0,0.6770199537277222,-0.0,-6.273972985582077e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176640,298.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95330810546875,0.0,0.0,9.002754813991487e-05,298.4495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9533996582031,0.0,0.0,0.0001232445210916,299.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9525146484375,0.0,0.0,7.002164056757465e-05,298.2665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9533386230469,0.0,0.0,9.48033484746702e-05,298.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9525451660156,0.0,0.0,0.0004497052577789,284.92236328125,294.1499938964844,286.0520324707031,282.7798156738281,289.9914245605469,287.1914978027344,285.0448608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009184592636302,1.060898258131715e-09,0.0009184582158923,-0.0018706583650782,0.0,0.0,0.0,-0.0051353522576391,60.0,0.6770199537277222,-0.0,-6.273972985582077e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176700,298.4787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9551696777344,0.0,0.0,9.007011249195784e-05,298.4504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.95526123046875,0.0,0.0,0.0001233027869602,299.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9544982910156,0.0,0.0,7.005473889876157e-05,298.2650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9551696777344,0.0,0.0,9.484816837357356e-05,298.40386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95440673828125,0.0,0.0,0.0004499178612604,284.92449951171875,294.1499938964844,286.0126647949219,282.75103759765625,289.9627380371094,287.1810302734375,285.0455627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000796680629719,9.91476012401904e-10,0.0007966796401888,-0.0018099250737577,0.0,0.0,0.0,-0.0044917929917573,60.0,0.6036908626556396,-0.0,-6.279903885797469e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176760,298.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9560241699219,0.0,0.0,9.002815932035446e-05,298.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.95611572265625,0.0,0.0,0.0001232453505508,299.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.95538330078125,0.0,0.0,7.002210622886196e-05,298.2633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9560241699219,0.0,0.0,9.480398875894024e-05,298.4031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95526123046875,0.0,0.0,0.0004497083136811,284.9259338378906,294.1499938964844,285.9735717773437,282.7223815917969,289.93182373046875,287.17108154296875,285.0462341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008742351201362,1.017310347073419e-09,0.000874234130606,-0.0018002894939854,0.0,0.0,0.0,-0.0048933215439319,60.0,0.578357994556427,-0.0,-6.274052566368482e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176820,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9570617675781,0.0,0.0,4.195021028863266e-05,298.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9571533203125,0.0,0.0,5.742834400734864e-05,299.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9564819335937,0.0,0.0,3.262803511461243e-05,298.2601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.95703125,0.0,0.0,4.417559102876112e-05,298.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.956298828125,0.0,0.0,0.0002095495292451,284.9271850585937,294.1499938964844,285.8961181640625,282.66558837890625,289.8719482421875,287.1517333984375,285.0475158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008393112220801,9.520214616642875e-10,0.0008393102907575,-0.0016635681968182,0.0,0.0,0.0,-0.0046676872298121,60.0,0.5211725234985352,-0.0,-1.3622579508876242e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176880,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9570617675781,0.0,0.0,4.195021028863266e-05,298.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9571533203125,0.0,0.0,5.742834400734864e-05,299.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9564819335937,0.0,0.0,3.262803511461243e-05,298.2601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.95703125,0.0,0.0,4.417559102876112e-05,298.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.956298828125,0.0,0.0,0.0002095495292451,284.9271850585937,294.1499938964844,285.8961181640625,282.66558837890625,289.8719482421875,287.1517333984375,285.0475158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008393112220801,9.520214616642875e-10,0.0008393102907575,-0.0016635681968182,0.0,0.0,0.0,-0.0046676872298121,60.0,0.5211725234985352,-0.0,-1.3622579508876242e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176940,298.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9588928222656,0.0,0.0,9.003255399875343e-05,298.4505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9590148925781,0.0,0.0,0.0001232513604918,299.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9584045410156,0.0,0.0,7.002552592894062e-05,298.2579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9588623046875,0.0,0.0,9.480861626798288e-05,298.4009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9581604003906,0.0,0.0,0.0004497302870731,284.9292297363281,294.1499938964844,285.8431396484375,282.626708984375,289.8326721191406,287.1387939453125,285.04840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006779006798751,8.260218065103683e-10,0.0006778998649679,-0.0014937241794541,0.0,0.0,0.0,-0.0038198318798094,60.0,0.4595863223075866,-0.0,-6.274657238236614e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177000,298.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9598693847656,0.0,0.0,4.388549496070482e-05,298.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9599609375,0.0,0.0,6.0077683883719146e-05,299.0024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9594116210937,0.0,0.0,3.4133263397961855e-05,298.25689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9598083496094,0.0,0.0,4.621354310074821e-05,298.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9591064453125,0.0,0.0,0.0002192166721215,284.9300537109375,294.1499938964844,285.8197631835937,282.60955810546875,289.8175964355469,287.1332092285156,285.0487670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006955182179808,8.13136391553115e-10,0.0006955174030736,-0.0014422306558117,0.0,0.0,0.0,-0.0038828502874821,60.0,0.4217401444911957,-0.0,-1.4908460244100752e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
