time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12177060,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.964111328125,0.0,0.0,4.311076190788299e-05,298.4478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96417236328125,0.0,0.0,5.901710028410889e-05,298.9985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9638061523437,0.0,0.0,3.3530690416228026e-05,298.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9639587402344,0.0,0.0,4.5397711801342666e-05,298.3992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9633178710937,0.0,0.0,0.0002153467357857,284.9335632324219,294.1499938964844,285.7445678710937,282.5545349121094,289.7829284667969,287.1151428222656,285.0499572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004588515148498,5.740350972338604e-10,0.0004588509327732,-0.0010502968216314,0.0,0.0,0.0,-0.0025846629869192,60.0,0.2679641842842102,-0.0,-1.4386728253157344e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177120,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.964111328125,0.0,0.0,4.311076190788299e-05,298.4478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96417236328125,0.0,0.0,5.901710028410889e-05,298.9985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9638061523437,0.0,0.0,3.3530690416228026e-05,298.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9639587402344,0.0,0.0,4.5397711801342666e-05,298.3992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9633178710937,0.0,0.0,0.0002153467357857,284.9335632324219,294.1499938964844,285.7445678710937,282.5545349121094,289.7829284667969,287.1151428222656,285.0499572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004588515148498,5.740350972338604e-10,0.0004588509327732,-0.0010502968216314,0.0,0.0,0.0,-0.0025846629869192,60.0,0.2679641842842102,-0.0,-1.4386728253157344e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177180,298.46466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97137451171875,0.0,0.0,2.9915085178799927e-05,298.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.971435546875,0.0,0.0,4.0952687413664535e-05,298.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97137451171875,0.0,0.0,2.326735557289794e-05,298.2504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9711303710937,0.0,0.0,3.150202610413544e-05,298.39801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9705505371094,0.0,0.0,0.0001494317257311,284.93994140625,294.1499938964844,285.67059326171875,282.50067138671875,289.760498046875,287.1087951660156,285.05108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003244381805416,4.043749224358351e-10,0.0003244377730879,-0.0007386707584373,0.0,0.0,0.0,-0.0018266012193635,60.0,0.182430550456047,-0.0,-6.927411533297345e-09,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177240,298.46466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97137451171875,0.0,0.0,2.9915085178799927e-05,298.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.971435546875,0.0,0.0,4.0952687413664535e-05,298.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97137451171875,0.0,0.0,2.326735557289794e-05,298.2504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9711303710937,0.0,0.0,3.150202610413544e-05,298.39801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9705505371094,0.0,0.0,0.0001494317257311,284.93994140625,294.1499938964844,285.67059326171875,282.50067138671875,289.760498046875,287.1087951660156,285.05108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003244381805416,4.043749224358351e-10,0.0003244377730879,-0.0007386707584373,0.0,0.0,0.0,-0.0018266012193635,60.0,0.182430550456047,-0.0,-6.927411533297345e-09,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177300,298.463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9740295410156,0.0,0.0,2.476445843058173e-05,298.44342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9740905761719,0.0,0.0,3.390166239114478e-05,298.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.97412109375,0.0,0.0,1.926130062201992e-05,298.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9737243652344,0.0,0.0,2.607816713862121e-05,298.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.97320556640625,0.0,0.0,0.0001237033284269,284.94293212890625,294.1499938964844,285.63409423828125,282.4742736816406,289.7543640136719,287.1092834472656,285.0516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002641791652422,3.3034575075419055e-10,0.0002641788451001,-0.0006043058237992,0.0,0.0,0.0,-0.0014880001544952,60.0,0.1440615206956863,-0.0,-4.7473158737432194e-09,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177360,298.46258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9765014648437,0.0,0.0,2.214084452134557e-05,298.44171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9765625,0.0,0.0,3.031002779607661e-05,298.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9766845703125,0.0,0.0,1.7220705558429472e-05,298.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9761657714844,0.0,0.0,2.3315375074162148e-05,298.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97564697265625,0.0,0.0,0.0001105978662963,284.9456787109375,294.1499938964844,285.5979309082031,282.4481811523437,289.75,287.1107482910156,285.0521545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002024115819949,2.6151447674038764e-10,0.0002024113200604,-0.0004851147823501,0.0,0.0,0.0,-0.001145247137174,60.0,0.1112452074885368,-0.0,-3.794711656013305e-09,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177420,298.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97918701171875,0.0,0.0,1.3027763088757638e-05,298.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.979248046875,0.0,0.0,1.783454354153946e-05,298.98699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9794921875,0.0,0.0,1.0132734132639598e-05,298.2435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.97882080078125,0.0,0.0,1.3718862646783236e-05,298.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.97833251953125,0.0,0.0,6.50762376608327e-05,284.94940185546875,294.1499938964844,285.526611328125,282.3972473144531,289.7448425292969,287.1142272949219,285.0531921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001388163072988,1.7362408732957135e-10,0.0001388161326758,-0.0003176445607095,0.0,0.0,0.0,-0.000781912531238,60.0,0.0647505298256874,-0.0,-1.3138026222492272e-09,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177480,298.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97918701171875,0.0,0.0,1.3027763088757638e-05,298.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.979248046875,0.0,0.0,1.783454354153946e-05,298.98699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9794921875,0.0,0.0,1.0132734132639598e-05,298.2435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.97882080078125,0.0,0.0,1.3718862646783236e-05,298.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.97833251953125,0.0,0.0,6.50762376608327e-05,284.94940185546875,294.1499938964844,285.526611328125,282.3972473144531,289.7448425292969,287.1142272949219,285.0531921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001388163072988,1.7362408732957135e-10,0.0001388161326758,-0.0003176445607095,0.0,0.0,0.0,-0.000781912531238,60.0,0.0647505298256874,-0.0,-1.3138026222492272e-09,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177540,298.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9805908203125,0.0,0.0,8.897119187167846e-06,298.43426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98065185546875,0.0,0.0,1.2179839359305332e-05,298.9831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.98095703125,0.0,0.0,6.920001396792941e-06,298.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9801940917969,0.0,0.0,9.369095096189994e-06,298.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.979736328125,0.0,0.0,4.444285877980292e-05,284.95147705078125,294.1499938964844,285.4566955566406,282.3480224609375,289.7425537109375,287.1166381835937,285.0541381835937,0.0,0.0,0.0,0.0,1.0,1.0,-9.480232984060422e-05,1.18573748042472e-10,9.480220614932476e-05,-0.0002169303043046,0.0,0.0,0.0,-0.00053399434546,60.0,0.0371630936861038,-0.0,-6.127583440651563e-10,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177600,298.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9805908203125,0.0,0.0,8.897119187167846e-06,298.43426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98065185546875,0.0,0.0,1.2179839359305332e-05,298.9831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.98095703125,0.0,0.0,6.920001396792941e-06,298.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9801940917969,0.0,0.0,9.369095096189994e-06,298.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.979736328125,0.0,0.0,4.444285877980292e-05,284.95147705078125,294.1499938964844,285.4566955566406,282.3480224609375,289.7425537109375,287.1166381835937,285.0541381835937,0.0,0.0,0.0,0.0,1.0,1.0,-9.480232984060422e-05,1.18573748042472e-10,9.480220614932476e-05,-0.0002169303043046,0.0,0.0,0.0,-0.00053399434546,60.0,0.0371630936861038,-0.0,-6.127583440651563e-10,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177660,298.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9813232421875,0.0,0.0,6.5498147705511656e-06,298.43023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9813842773437,0.0,0.0,8.96646270120982e-06,298.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9817199707031,0.0,0.0,5.094314929010579e-06,298.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808959960937,0.0,0.0,6.89727039571153e-06,298.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98046875,0.0,0.0,3.271760942880064e-05,284.9526062011719,294.1499938964844,285.3882751464844,282.3007202148437,289.74139404296875,287.1181335449219,285.0550537109375,0.0,0.0,0.0,0.0,1.0,1.0,-6.979081081226468e-05,8.729070938295891e-11,6.979072350077331e-05,-0.000159698043717,0.0,0.0,0.0,-0.0003931116661988,60.0,0.0212486386299133,-0.0,-3.3208436001075365e-10,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177720,298.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9813232421875,0.0,0.0,6.5498147705511656e-06,298.43023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9813842773437,0.0,0.0,8.96646270120982e-06,298.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9817199707031,0.0,0.0,5.094314929010579e-06,298.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808959960937,0.0,0.0,6.89727039571153e-06,298.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98046875,0.0,0.0,3.271760942880064e-05,284.9526062011719,294.1499938964844,285.3882751464844,282.3007202148437,289.74139404296875,287.1181335449219,285.0550537109375,0.0,0.0,0.0,0.0,1.0,1.0,-6.979081081226468e-05,8.729070938295891e-11,6.979072350077331e-05,-0.000159698043717,0.0,0.0,0.0,-0.0003931116661988,60.0,0.0212486386299133,-0.0,-3.3208436001075365e-10,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177780,298.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9817199707031,0.0,0.0,4.893042387266178e-06,298.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9817810058594,0.0,0.0,6.698400738969212e-06,298.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.98211669921875,0.0,0.0,3.805710775850457e-06,298.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812927246094,0.0,0.0,5.152609446668066e-06,298.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808654785156,0.0,0.0,2.444170786475297e-05,284.9532470703125,294.1499938964844,285.3213806152344,282.2555236816406,289.74078369140625,287.1189880371094,285.055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-5.213728582020849e-05,6.521055917474428e-11,5.213722033658996e-05,-0.0001193025382235,0.0,0.0,0.0,-0.0002936743549071,60.0,0.0129629485309124,-0.0,-1.8533112544627528e-10,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177840,298.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9817199707031,0.0,0.0,4.893042387266178e-06,298.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9817810058594,0.0,0.0,6.698400738969212e-06,298.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.98211669921875,0.0,0.0,3.805710775850457e-06,298.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812927246094,0.0,0.0,5.152609446668066e-06,298.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808654785156,0.0,0.0,2.444170786475297e-05,284.9532470703125,294.1499938964844,285.3213806152344,282.2555236816406,289.74078369140625,287.1189880371094,285.055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-5.213728582020849e-05,6.521055917474428e-11,5.213722033658996e-05,-0.0001193025382235,0.0,0.0,0.0,-0.0002936743549071,60.0,0.0129629485309124,-0.0,-1.8533112544627528e-10,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177900,298.4510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818420410156,0.0,0.0,4.122438895137748e-06,298.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9819030761719,0.0,0.0,5.643471922667231e-06,298.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822692871094,0.0,0.0,3.206350584150641e-06,298.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9814147949219,0.0,0.0,4.341126896179048e-06,298.3904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9809875488281,0.0,0.0,2.059239159279969e-05,284.9534606933594,294.1499938964844,285.2885437011719,282.2337646484375,289.7406005859375,287.1192626953125,285.05633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-4.392627670313232e-05,5.4940673538395046e-11,4.392622213345021e-05,-0.0001005137455649,0.0,0.0,0.0,-0.0002474240900482,60.0,0.0100954147055745,-0.0,-1.3155242173379378e-10,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177960,298.449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98193359375,0.0,0.0,3.370732429175405e-06,298.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,4.61441277366248e-06,298.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823608398437,0.0,0.0,2.6216882815788267e-06,298.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,3.549543862391147e-06,298.3896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,1.683746995695401e-05,284.9535827636719,294.1499938964844,285.2561340332031,282.21258544921875,289.740478515625,287.11944580078125,285.0567321777344,0.0,0.0,0.0,0.0,1.0,1.0,-3.59165424015373e-05,4.492252056453872e-11,3.5916498745791614e-05,-8.218556467909366e-05,0.0,0.0,0.0,-0.0002023075649049,60.0,0.0076220268383622,-0.0,-8.795063288769e-11,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178020,298.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,2.0219317775627133e-06,298.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9820556640625,0.0,0.0,2.767952764770598e-06,298.9675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.982421875,0.0,0.0,1.5726182027719917e-06,298.22802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815673828125,0.0,0.0,2.129191670974251e-06,298.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98114013671875,0.0,0.0,1.0099946848640684e-05,284.9537048339844,294.1499938964844,285.1925354003906,282.172119140625,289.7403564453125,287.1196594238281,285.0574645996094,0.0,0.0,0.0,0.0,1.0,1.0,-2.1544656192418188e-05,2.6946859674192848e-11,2.154463072656653e-05,-4.929919305141084e-05,0.0,0.0,0.0,-0.0001213548384839,60.0,0.0033408976159989,-0.0,-3.164633485819301e-11,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178080,298.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,2.0219317775627133e-06,298.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9820556640625,0.0,0.0,2.767952764770598e-06,298.9675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.982421875,0.0,0.0,1.5726182027719917e-06,298.22802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815673828125,0.0,0.0,2.129191670974251e-06,298.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98114013671875,0.0,0.0,1.0099946848640684e-05,284.9537048339844,294.1499938964844,285.1925354003906,282.172119140625,289.7403564453125,287.1196594238281,285.0574645996094,0.0,0.0,0.0,0.0,1.0,1.0,-2.1544656192418188e-05,2.6946859674192848e-11,2.154463072656653e-05,-4.929919305141084e-05,0.0,0.0,0.0,-0.0001213548384839,60.0,0.0033408976159989,-0.0,-3.164633485819301e-11,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178140,298.4435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,1.3048510254520806e-06,298.4146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9820556640625,0.0,0.0,1.7862946606328478e-06,298.96490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.982421875,0.0,0.0,1.0148870615012129e-06,298.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815673828125,0.0,0.0,1.37407107558829e-06,298.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.98114013671875,0.0,0.0,6.517987458209973e-06,284.9537048339844,294.1499938964844,285.1499938964844,282.1458740234375,289.7403259277344,287.11968994140625,285.0579833984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.3903866602049677e-05,1.7390196921374113e-11,1.390384841215564e-05,-3.181525244144723e-05,0.0,0.0,0.0,-7.831647235434502e-05,60.0,0.0016304686432704,-0.0,-1.3179905083982035e-11,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178200,298.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,1.0394238643129938e-06,298.41326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9820556640625,0.0,0.0,1.4229342468752293e-06,298.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.982421875,0.0,0.0,8.084430760391115e-07,298.2250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815673828125,0.0,0.0,1.094563458536868e-06,298.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.98114013671875,0.0,0.0,5.192126081965398e-06,284.9537048339844,294.1499938964844,285.1307067871094,282.1342468261719,289.7403259277344,287.11968994140625,285.0581970214844,0.0,0.0,0.0,0.0,1.0,1.0,-1.1075685506511944e-05,1.3852843351591648e-11,1.1075670954596715e-05,-2.534366649342701e-05,0.0,0.0,0.0,-6.238612695597112e-05,60.0,0.0012151594273746,-0.0,-8.363263206967453e-12,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178260,298.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9819641113281,0.0,0.0,4.48070011316304e-07,298.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9820251464844,0.0,0.0,6.133918759587687e-07,298.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823913574219,0.0,0.0,3.484998956082564e-07,298.2220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815368652344,0.0,0.0,4.718393142866262e-07,298.3851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,2.2381977942131925e-06,284.9536437988281,294.1499938964844,285.0706787109375,282.0992126464844,289.7403259277344,287.11968994140625,285.058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-4.774458830070216e-06,5.971629440937321e-12,4.774452463607304e-06,-1.0925036804110276e-05,0.0,0.0,0.0,-2.6893147150985897e-05,60.0,0.00013823073823,-0.0,-1.5541113318126576e-12,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178320,298.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9819641113281,0.0,0.0,4.48070011316304e-07,298.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9820251464844,0.0,0.0,6.133918759587687e-07,298.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823913574219,0.0,0.0,3.484998956082564e-07,298.2220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815368652344,0.0,0.0,4.718393142866262e-07,298.3851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,2.2381977942131925e-06,284.9536437988281,294.1499938964844,285.0706787109375,282.0992126464844,289.7403259277344,287.11968994140625,285.058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-4.774458830070216e-06,5.971629440937321e-12,4.774452463607304e-06,-1.0925036804110276e-05,0.0,0.0,0.0,-2.6893147150985897e-05,60.0,0.00013823073823,-0.0,-1.5541113318126576e-12,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178380,298.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9819641113281,0.0,0.0,1.5261028352142605e-07,298.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9820251464844,0.0,0.0,2.08918052635454e-07,298.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823913574219,0.0,0.0,1.1869723692825573e-07,298.2190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815368652344,0.0,0.0,1.607059942898559e-07,298.383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9811096191406,0.0,0.0,7.623183932992106e-07,284.9536437988281,294.1499938964844,285.0125427246094,282.0671691894531,289.7403259277344,287.11968994140625,285.0594787597656,0.0,0.0,0.0,0.0,1.0,1.0,-1.6261744804069167e-06,2.033899524495064e-12,1.6261724340438375e-06,-3.721040229720529e-06,0.0,0.0,0.0,-9.159761248156428e-06,60.0,-6.2994904510560445e-06,-0.0,-1.802843491898257e-13,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178440,298.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9819641113281,0.0,0.0,1.5261028352142605e-07,298.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9820251464844,0.0,0.0,2.08918052635454e-07,298.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823913574219,0.0,0.0,1.1869723692825573e-07,298.2190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815368652344,0.0,0.0,1.607059942898559e-07,298.383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9811096191406,0.0,0.0,7.623183932992106e-07,284.9536437988281,294.1499938964844,285.0125427246094,282.0671691894531,289.7403259277344,287.11968994140625,285.0594787597656,0.0,0.0,0.0,0.0,1.0,1.0,-1.6261744804069167e-06,2.033899524495064e-12,1.6261724340438375e-06,-3.721040229720529e-06,0.0,0.0,0.0,-9.159761248156428e-06,60.0,-6.2994904510560445e-06,-0.0,-1.802843491898257e-13,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178500,298.432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9819641113281,0.0,0.0,7.750056596478316e-08,298.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9820251464844,0.0,0.0,1.0609551281959285e-07,298.95391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823608398437,0.0,0.0,6.027838850286571e-08,298.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815368652344,0.0,0.0,8.161183018273732e-08,298.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,3.871305409575143e-07,284.9536437988281,294.1499938964844,284.98419189453125,282.05230712890625,289.7403259277344,287.11968994140625,285.05975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-8.258404022853938e-07,1.0328868836617657e-12,8.258393791038543e-07,-1.8896934079748464e-06,0.0,0.0,0.0,-4.651708877645433e-06,60.0,-2.2677582819596864e-05,-0.0,-4.6494346594332457e-14,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178560,298.430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9819641113281,0.0,0.0,3.3504250041005434e-08,298.39996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9820251464844,0.0,0.0,4.5866126896498827e-08,298.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823608398437,0.0,0.0,2.6058936342110428e-08,298.2159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815368652344,0.0,0.0,3.528159098209471e-08,298.3819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,1.673603122753775e-07,284.9536437988281,294.1499938964844,284.9563293457031,282.0382995605469,289.7403259277344,287.11968994140625,285.0600280761719,0.0,0.0,0.0,0.0,1.0,1.0,-3.570276589925925e-07,4.465566642592594e-13,3.570272042452416e-07,-8.16948613646673e-07,0.0,0.0,0.0,-2.011045580729842e-06,60.0,-2.3724245693301785e-05,-0.0,-8.689408615119697e-15,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178620,298.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.98193359375,0.0,0.0,1.920858805348757e-09,298.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,2.62958743668662e-09,298.94805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823608398437,0.0,0.0,1.494005585911395e-09,298.2128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,2.022756850905693e-09,298.3804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,9.595066963186127e-09,284.95361328125,294.1499938964844,284.9021301269531,282.0127258300781,289.7403259277344,287.11968994140625,285.0605773925781,0.0,0.0,0.0,0.0,1.0,1.0,-2.045775460146616e-08,2.5601199830330334e-14,2.04577297324704e-08,-4.6818779964041823e-08,0.0,0.0,0.0,-1.152366166934371e-07,60.0,-2.884192508645356e-05,-0.0,-2.856151753877403e-17,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178680,298.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.98193359375,0.0,0.0,1.920858805348757e-09,298.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,2.62958743668662e-09,298.94805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823608398437,0.0,0.0,1.494005585911395e-09,298.2128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,2.022756850905693e-09,298.3804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,9.595066963186127e-09,284.95361328125,294.1499938964844,284.9021301269531,282.0127258300781,289.7403259277344,287.11968994140625,285.0605773925781,0.0,0.0,0.0,0.0,1.0,1.0,-2.045775460146616e-08,2.5601199830330334e-14,2.04577297324704e-08,-4.6818779964041823e-08,0.0,0.0,0.0,-1.152366166934371e-07,60.0,-2.884192508645356e-05,-0.0,-2.856151753877403e-17,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178740,298.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.98193359375,0.0,0.0,-3.950194615853775e-10,298.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,0.0,298.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823608398437,0.0,0.0,-3.0723823485345747e-10,298.2096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,-4.1597453259711854e-10,298.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,-1.9731998257555006e-09,284.95361328125,294.1499938964844,284.8500061035156,281.9906921386719,289.7403259277344,287.11968994140625,285.06109619140625,0.0,0.0,0.0,0.0,1.0,1.0,4.195516822846912e-09,-5.272479823478218e-15,-4.195511493776394e-09,9.610860551845237e-09,0.0,0.0,0.0,2.364686224609613e-08,60.0,-3.579292751965113e-06,-0.0,-1.2078899724926758e-18,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178800,298.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.98193359375,0.0,0.0,-3.950194615853775e-10,298.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,0.0,298.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823608398437,0.0,0.0,-3.0723823485345747e-10,298.2096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,-4.1597453259711854e-10,298.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,-1.9731998257555006e-09,284.95361328125,294.1499938964844,284.8500061035156,281.9906921386719,289.7403259277344,287.11968994140625,285.06109619140625,0.0,0.0,0.0,0.0,1.0,1.0,4.195516822846912e-09,-5.272479823478218e-15,-4.195511493776394e-09,9.610860551845237e-09,0.0,0.0,0.0,2.364686224609613e-08,60.0,-3.579292751965113e-06,-0.0,-1.2078899724926758e-18,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178860,298.4187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.98193359375,0.0,0.0,2.5584162609629257e-13,298.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,3.5023806771450354e-13,298.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823608398437,0.0,0.0,1.989884900735137e-13,298.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,2.694135604712489e-13,298.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,1.277979133108842e-12,284.95361328125,294.1499938964844,284.79931640625,281.9725341796875,289.7403259277344,287.11968994140625,285.0615539550781,0.0,0.0,0.0,0.0,1.0,1.0,-1.1565149879433356e-12,1.2704049124284376e-17,1.1565021943577005e-12,-2.748684092834797e-12,0.0,0.0,0.0,0.0,60.0,4.4546691242430825e-06,-0.0,-5.066788513209878e-25,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178920,298.4187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.98193359375,0.0,0.0,2.5584162609629257e-13,298.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,3.5023806771450354e-13,298.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823608398437,0.0,0.0,1.989884900735137e-13,298.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,2.694135604712489e-13,298.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,1.277979133108842e-12,284.95361328125,294.1499938964844,284.79931640625,281.9725341796875,289.7403259277344,287.11968994140625,285.0615539550781,0.0,0.0,0.0,0.0,1.0,1.0,-1.1565149879433356e-12,1.2704049124284376e-17,1.1565021943577005e-12,-2.748684092834797e-12,0.0,0.0,0.0,0.0,60.0,4.4546691242430825e-06,-0.0,-5.066788513209878e-25,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178980,298.4146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.98193359375,0.0,0.0,0.0,298.38153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,0.0,298.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823608398437,0.0,0.0,0.0,298.2033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,0.0,298.3755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,0.0,284.95361328125,294.1499938964844,284.7493896484375,281.958251953125,289.7403259277344,287.11968994140625,285.0619812011719,0.0,0.0,0.0,0.0,1.0,1.0,4.154497492553366e-12,7.384583781034475e-18,-4.154504865128139e-12,5.925277195978351e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.732779754907824e-06,-0.0,-0.0,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179040,298.4146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.98193359375,0.0,0.0,0.0,298.38153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,0.0,298.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823608398437,0.0,0.0,0.0,298.2033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,0.0,298.3755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,0.0,284.95361328125,294.1499938964844,284.7493896484375,281.958251953125,289.7403259277344,287.11968994140625,285.0619812011719,0.0,0.0,0.0,0.0,1.0,1.0,4.154497492553366e-12,7.384583781034475e-18,-4.154504865128139e-12,5.925277195978351e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.732779754907824e-06,-0.0,-0.0,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179100,298.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.98193359375,0.0,0.0,0.0,298.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,0.0,298.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823608398437,0.0,0.0,0.0,298.20172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,0.0,298.3747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,0.0,284.95361328125,294.1499938964844,284.7247314453125,281.9524841308594,289.7403259277344,287.11968994140625,285.06219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2121721812072273e-12,1.2085636490630545e-17,1.2121600381428954e-12,-1.0672075202722286e-12,0.0,0.0,0.0,0.0,60.0,5.731868895963999e-06,-0.0,-0.0,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179160,298.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.98193359375,0.0,0.0,0.0,298.3769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,0.0,298.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823608398437,0.0,0.0,0.0,298.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,0.0,298.3739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,0.0,284.95361328125,294.1499938964844,284.70025634765625,281.9476013183594,289.7403259277344,287.11968994140625,285.0623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2121721812072273e-12,1.2085636490630545e-17,1.2121600381428954e-12,-1.0672075202722286e-12,0.0,0.0,0.0,0.0,60.0,5.624183359032031e-06,-0.0,-0.0,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179220,298.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.98193359375,0.0,0.0,5.116832521925851e-13,298.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,7.00476135429007e-13,298.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823608398437,0.0,0.0,3.979769801470273e-13,298.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,5.388271209424977e-13,298.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,2.555958266217684e-12,284.95361328125,294.1499938964844,284.6519470214844,281.9402160644531,289.7403259277344,287.11968994140625,285.0627746582031,0.0,0.0,0.0,0.0,1.0,1.0,1.5546483371486897e-12,1.0662729499903565e-17,-1.5546590707501973e-12,-9.318011585848081e-14,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.299873464537086e-06,-0.0,-2.0267154052839512e-24,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179280,298.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.98193359375,0.0,0.0,5.116832521925851e-13,298.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,7.00476135429007e-13,298.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823608398437,0.0,0.0,3.979769801470273e-13,298.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,5.388271209424977e-13,298.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,2.555958266217684e-12,284.95361328125,294.1499938964844,284.6519470214844,281.9402160644531,289.7403259277344,287.11968994140625,285.0627746582031,0.0,0.0,0.0,0.0,1.0,1.0,1.5546483371486897e-12,1.0662729499903565e-17,-1.5546590707501973e-12,-9.318011585848081e-14,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.299873464537086e-06,-0.0,-2.0267154052839512e-24,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179340,298.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98193359375,0.0,0.0,0.0,298.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,0.0,298.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823608398437,0.0,0.0,0.0,298.193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,0.0,298.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,0.0,284.95361328125,294.1499938964844,284.6044616699219,281.93585205078125,289.7403259277344,287.11968994140625,285.0631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2121721812072273e-12,1.2085636490630545e-17,1.2121600381428954e-12,-1.0672075202722286e-12,0.0,0.0,0.0,0.0,60.0,4.9345981096848845e-06,-0.0,-0.0,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
