time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12179400,298.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98193359375,0.0,0.0,0.0,298.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,0.0,298.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823608398437,0.0,0.0,0.0,298.193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,0.0,298.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,0.0,284.95361328125,294.1499938964844,284.6044616699219,281.93585205078125,289.7403259277344,287.11968994140625,285.0631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2121721812072273e-12,1.2085636490630545e-17,1.2121600381428954e-12,-1.0672075202722286e-12,0.0,0.0,0.0,0.0,60.0,4.9345981096848845e-06,-0.0,-0.0,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179460,298.3974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98193359375,0.0,0.0,0.0,298.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,0.0,298.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823608398437,0.0,0.0,0.0,298.1903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,0.0,298.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,0.0,284.95361328125,294.1499938964844,284.557861328125,281.9341735839844,289.7403259277344,287.11968994140625,285.0634460449219,0.0,0.0,0.0,0.0,1.0,1.0,4.154497492553366e-12,7.384583781034475e-18,-4.154504865128139e-12,5.925277195978351e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.583668669511098e-06,-0.0,-0.0,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179520,298.3974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98193359375,0.0,0.0,0.0,298.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,0.0,298.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823608398437,0.0,0.0,0.0,298.1903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,0.0,298.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,0.0,284.95361328125,294.1499938964844,284.557861328125,281.9341735839844,289.7403259277344,287.11968994140625,285.0634460449219,0.0,0.0,0.0,0.0,1.0,1.0,4.154497492553366e-12,7.384583781034475e-18,-4.154504865128139e-12,5.925277195978351e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.583668669511098e-06,-0.0,-0.0,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179580,298.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.98193359375,0.0,0.0,5.116832521925851e-13,298.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,7.00476135429007e-13,298.9163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823608398437,0.0,0.0,3.979769801470273e-13,298.1869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,5.388271209424977e-13,298.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,2.555958266217684e-12,284.95361328125,294.1499938964844,284.5121154785156,281.9349365234375,289.7403259277344,287.11968994140625,285.0637512207031,0.0,0.0,0.0,0.0,1.0,1.0,1.5546483371486897e-12,1.0662729499903565e-17,-1.5546590707501973e-12,-9.318011585848081e-14,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.256467491359217e-06,-0.0,-2.0267154052839512e-24,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179640,298.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.98193359375,0.0,0.0,5.116832521925851e-13,298.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,7.00476135429007e-13,298.9163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823608398437,0.0,0.0,3.979769801470273e-13,298.1869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,5.388271209424977e-13,298.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,2.555958266217684e-12,284.95361328125,294.1499938964844,284.5121154785156,281.9349365234375,289.7403259277344,287.11968994140625,285.0637512207031,0.0,0.0,0.0,0.0,1.0,1.0,1.5546483371486897e-12,1.0662729499903565e-17,-1.5546590707501973e-12,-9.318011585848081e-14,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.256467491359217e-06,-0.0,-2.0267154052839512e-24,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179700,298.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98193359375,0.0,0.0,2.5584162609629257e-13,298.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,3.5023806771450354e-13,298.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823608398437,0.0,0.0,1.989884900735137e-13,298.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,2.694135604712489e-13,298.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,1.277979133108842e-12,284.95361328125,294.1499938964844,284.48956298828125,281.9361267089844,289.7403259277344,287.11968994140625,285.0639038085937,0.0,0.0,0.0,0.0,1.0,1.0,1.498991143884798e-12,1.0044316866249733e-17,-1.4990012269650028e-12,1.5882965515717773e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.1018724914465565e-06,-0.0,-5.066788513209878e-25,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179760,298.3885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98193359375,0.0,0.0,0.0,298.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,0.0,298.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823608398437,0.0,0.0,0.0,298.1836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,0.0,298.36480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,0.0,284.95361328125,294.1499938964844,284.4672546386719,281.93780517578125,289.7403259277344,287.11968994140625,285.06402587890625,0.0,0.0,0.0,0.0,1.0,1.0,4.154497492553366e-12,7.384583781034475e-18,-4.154504865128139e-12,5.925277195978351e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.953266514145071e-06,-0.0,-0.0,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179820,298.3840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.98193359375,0.0,0.0,2.5584162609629257e-13,298.3544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,3.5023806771450354e-13,298.9082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823608398437,0.0,0.0,1.989884900735137e-13,298.1802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,2.694135604712489e-13,298.3629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,1.277979133108842e-12,284.95361328125,294.1499938964844,284.42333984375,281.9425354003906,289.7403259277344,287.11968994140625,285.0643005371094,0.0,0.0,0.0,0.0,1.0,1.0,1.498991143884798e-12,1.0044316866249733e-17,-1.4990012269650028e-12,1.5882965515717773e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.671015747386264e-06,-0.0,-5.066788513209878e-25,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179880,298.3840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.98193359375,0.0,0.0,2.5584162609629257e-13,298.3544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,3.5023806771450354e-13,298.9082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823608398437,0.0,0.0,1.989884900735137e-13,298.1802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,2.694135604712489e-13,298.3629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,1.277979133108842e-12,284.95361328125,294.1499938964844,284.42333984375,281.9425354003906,289.7403259277344,287.11968994140625,285.0643005371094,0.0,0.0,0.0,0.0,1.0,1.0,1.498991143884798e-12,1.0044316866249733e-17,-1.4990012269650028e-12,1.5882965515717773e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.671015747386264e-06,-0.0,-5.066788513209878e-25,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179940,298.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.98193359375,0.0,0.0,0.0,298.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,0.0,298.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823608398437,0.0,0.0,0.0,298.1769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,0.0,298.3609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,0.0,284.95361328125,294.1499938964844,284.3803405761719,281.9488220214844,289.7403259277344,287.11968994140625,285.0645446777344,0.0,0.0,0.0,0.0,1.0,1.0,4.154497492553366e-12,7.384583781034475e-18,-4.154504865128139e-12,5.925277195978351e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.409053988434607e-06,-0.0,-0.0,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180000,298.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.98193359375,0.0,0.0,0.0,298.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,0.0,298.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823608398437,0.0,0.0,0.0,298.1769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,0.0,298.3609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,0.0,284.95361328125,294.1499938964844,284.3803405761719,281.9488220214844,289.7403259277344,287.11968994140625,285.0645446777344,0.0,0.0,0.0,0.0,1.0,1.0,4.154497492553366e-12,7.384583781034475e-18,-4.154504865128139e-12,5.925277195978351e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.409053988434607e-06,-0.0,-0.0,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180060,298.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98193359375,0.0,0.0,0.0,298.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,0.0,298.90020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823608398437,0.0,0.0,0.0,298.17352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,0.0,298.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,0.0,284.95361328125,294.1499938964844,284.3383178710937,281.9564208984375,289.7403259277344,287.11968994140625,285.06475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2121721812072273e-12,1.2085636490630545e-17,1.2121600381428954e-12,-1.0672075202722286e-12,0.0,0.0,0.0,0.0,60.0,3.1665390451962594e-06,-0.0,-0.0,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180120,298.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98193359375,0.0,0.0,0.0,298.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,0.0,298.90020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823608398437,0.0,0.0,0.0,298.17352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,0.0,298.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,0.0,284.95361328125,294.1499938964844,284.3383178710937,281.9564208984375,289.7403259277344,287.11968994140625,285.06475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2121721812072273e-12,1.2085636490630545e-17,1.2121600381428954e-12,-1.0672075202722286e-12,0.0,0.0,0.0,0.0,60.0,3.1665390451962594e-06,-0.0,-0.0,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180180,298.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98193359375,0.0,0.0,2.5584162609629257e-13,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,3.5023806771450354e-13,298.89617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823608398437,0.0,0.0,1.989884900735137e-13,298.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,2.694135604712489e-13,298.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,1.277979133108842e-12,284.95361328125,294.1499938964844,284.2972717285156,281.96502685546875,289.7403259277344,287.11968994140625,285.0649719238281,0.0,0.0,0.0,0.0,1.0,1.0,1.498991143884798e-12,1.0044316866249733e-17,-1.4990012269650028e-12,1.5882965515717773e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.9411937703116564e-06,-0.0,-5.066788513209878e-25,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180240,298.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98193359375,0.0,0.0,2.5584162609629257e-13,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,3.5023806771450354e-13,298.89617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823608398437,0.0,0.0,1.989884900735137e-13,298.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,2.694135604712489e-13,298.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,1.277979133108842e-12,284.95361328125,294.1499938964844,284.2972717285156,281.96502685546875,289.7403259277344,287.11968994140625,285.0649719238281,0.0,0.0,0.0,0.0,1.0,1.0,1.498991143884798e-12,1.0044316866249733e-17,-1.4990012269650028e-12,1.5882965515717773e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.9411937703116564e-06,-0.0,-5.066788513209878e-25,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180300,298.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.98193359375,0.0,0.0,0.0,298.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,0.0,298.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823608398437,0.0,0.0,0.0,298.16845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,0.0,298.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,0.0,284.95361328125,294.1499938964844,284.2771301269531,281.9696350097656,289.7403259277344,287.11968994140625,285.0650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2121721812072273e-12,1.2085636490630545e-17,1.2121600381428954e-12,-1.0672075202722286e-12,0.0,0.0,0.0,0.0,60.0,2.8350793854770018e-06,-0.0,-0.0,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180360,298.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.98193359375,0.0,0.0,2.5584162609629257e-13,298.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,3.5023806771450354e-13,298.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823608398437,0.0,0.0,1.989884900735137e-13,298.1667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,2.694135604712489e-13,298.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,1.277979133108842e-12,284.95361328125,294.1499938964844,284.2572326660156,281.974365234375,289.7403259277344,287.11968994140625,285.0651550292969,0.0,0.0,0.0,0.0,1.0,1.0,1.498991143884798e-12,1.0044316866249733e-17,-1.4990012269650028e-12,1.5882965515717773e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.7329951990395784e-06,-0.0,-5.066788513209878e-25,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180420,298.3606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.98193359375,0.0,0.0,0.0,298.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,0.0,298.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823608398437,0.0,0.0,0.0,298.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,0.0,298.3532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,0.0,284.95361328125,294.1499938964844,284.2182006835937,281.9842224121094,289.7403259277344,287.11968994140625,285.0653381347656,0.0,0.0,0.0,0.0,1.0,1.0,-1.2121721812072273e-12,1.2085636490630545e-17,1.2121600381428954e-12,-1.0672075202722286e-12,0.0,0.0,0.0,0.0,60.0,2.53900611824065e-06,-0.0,-0.0,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180480,298.3606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.98193359375,0.0,0.0,0.0,298.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,0.0,298.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823608398437,0.0,0.0,0.0,298.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,0.0,298.3532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,0.0,284.95361328125,294.1499938964844,284.2182006835937,281.9842224121094,289.7403259277344,287.11968994140625,285.0653381347656,0.0,0.0,0.0,0.0,1.0,1.0,-1.2121721812072273e-12,1.2085636490630545e-17,1.2121600381428954e-12,-1.0672075202722286e-12,0.0,0.0,0.0,0.0,60.0,2.53900611824065e-06,-0.0,-0.0,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180540,298.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98193359375,0.0,0.0,2.5584162609629257e-13,298.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,3.5023806771450354e-13,298.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823608398437,0.0,0.0,1.989884900735137e-13,298.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,2.694135604712489e-13,298.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,1.277979133108842e-12,284.95361328125,294.1499938964844,284.1802062988281,281.99432373046875,289.7403259277344,287.11968994140625,285.0655212402344,0.0,0.0,0.0,0.0,1.0,1.0,1.498991143884798e-12,1.0044316866249733e-17,-1.4990012269650028e-12,1.5882965515717773e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.3615943973709363e-06,-0.0,-5.066788513209878e-25,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180600,298.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98193359375,0.0,0.0,2.5584162609629257e-13,298.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,3.5023806771450354e-13,298.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823608398437,0.0,0.0,1.989884900735137e-13,298.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,2.694135604712489e-13,298.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,1.277979133108842e-12,284.95361328125,294.1499938964844,284.1802062988281,281.99432373046875,289.7403259277344,287.11968994140625,285.0655212402344,0.0,0.0,0.0,0.0,1.0,1.0,1.498991143884798e-12,1.0044316866249733e-17,-1.4990012269650028e-12,1.5882965515717773e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.3615943973709363e-06,-0.0,-5.066788513209878e-25,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180660,298.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98193359375,0.0,0.0,0.0,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,0.0,298.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823608398437,0.0,0.0,0.0,298.1566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,0.0,298.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,0.0,284.95361328125,294.1499938964844,284.143310546875,282.0043640136719,289.7403259277344,287.11968994140625,285.065673828125,0.0,0.0,0.0,0.0,1.0,1.0,4.154497492553366e-12,7.384583781034475e-18,-4.154504865128139e-12,5.925277195978351e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.19231219489302e-06,-0.0,-0.0,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180720,298.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98193359375,0.0,0.0,0.0,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,0.0,298.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823608398437,0.0,0.0,0.0,298.1566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,0.0,298.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,0.0,284.95361328125,294.1499938964844,284.143310546875,282.0043640136719,289.7403259277344,287.11968994140625,285.065673828125,0.0,0.0,0.0,0.0,1.0,1.0,4.154497492553366e-12,7.384583781034475e-18,-4.154504865128139e-12,5.925277195978351e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.19231219489302e-06,-0.0,-0.0,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180780,298.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.98193359375,0.0,0.0,0.0,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,0.0,298.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823608398437,0.0,0.0,0.0,298.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,0.0,298.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,0.0,284.95361328125,294.1499938964844,284.10748291015625,282.0141296386719,289.7403259277344,287.11968994140625,285.0658264160156,0.0,0.0,0.0,0.0,1.0,1.0,4.154497492553366e-12,7.384583781034475e-18,-4.154504865128139e-12,5.925277195978351e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.0361690076242667e-06,-0.0,-0.0,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180840,298.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.98193359375,0.0,0.0,0.0,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,0.0,298.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823608398437,0.0,0.0,0.0,298.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,0.0,298.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,0.0,284.95361328125,294.1499938964844,284.10748291015625,282.0141296386719,289.7403259277344,287.11968994140625,285.0658264160156,0.0,0.0,0.0,0.0,1.0,1.0,4.154497492553366e-12,7.384583781034475e-18,-4.154504865128139e-12,5.925277195978351e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.0361690076242667e-06,-0.0,-0.0,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180900,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.98193359375,0.0,0.0,2.5584162609629257e-13,298.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,3.5023806771450354e-13,298.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823608398437,0.0,0.0,1.989884900735137e-13,298.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,2.694135604712489e-13,298.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,1.277979133108842e-12,284.95361328125,294.1499938964844,284.0899658203125,282.0188293457031,289.7403259277344,287.11968994140625,285.0658874511719,0.0,0.0,0.0,0.0,1.0,1.0,1.498991143884798e-12,1.004431603906912e-17,-1.4990012269650028e-12,1.5882965515717773e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.961866018973524e-06,-0.0,-5.066788513209878e-25,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180960,298.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.98193359375,0.0,0.0,2.5584162609629257e-13,298.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,3.5023806771450354e-13,298.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823608398437,0.0,0.0,1.989884900735137e-13,298.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,2.694135604712489e-13,298.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,1.277979133108842e-12,284.95361328125,294.1499938964844,284.07275390625,282.0233764648437,289.7403259277344,287.11968994140625,285.0659484863281,0.0,0.0,0.0,0.0,1.0,1.0,1.498991143884798e-12,1.004431603906912e-17,-1.4990012269650028e-12,1.5882965515717773e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.8906144987340667e-06,-0.0,-5.066788513209878e-25,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181020,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98193359375,0.0,0.0,2.5584162609629257e-13,298.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,3.5023806771450354e-13,298.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823608398437,0.0,0.0,1.989884900735137e-13,298.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,2.694135604712489e-13,298.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,1.277979133108842e-12,284.95361328125,294.1499938964844,284.0391540527344,282.0318298339844,289.7403259277344,287.11968994140625,285.06610107421875,0.0,0.0,0.0,0.0,1.0,1.0,4.210154360556606e-12,8.002996414688307e-18,-4.210162600493117e-12,4.243800623415783e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.7553754787513751e-06,-0.0,-5.066788513209878e-25,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181080,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98193359375,0.0,0.0,2.5584162609629257e-13,298.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,3.5023806771450354e-13,298.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823608398437,0.0,0.0,1.989884900735137e-13,298.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,2.694135604712489e-13,298.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,1.277979133108842e-12,284.95361328125,294.1499938964844,284.0391540527344,282.0318298339844,289.7403259277344,287.11968994140625,285.06610107421875,0.0,0.0,0.0,0.0,1.0,1.0,4.210154360556606e-12,8.002996414688307e-18,-4.210162600493117e-12,4.243800623415783e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.7553754787513751e-06,-0.0,-5.066788513209878e-25,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181140,298.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98193359375,0.0,0.0,0.0,298.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,0.0,298.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823608398437,0.0,0.0,0.0,298.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,0.0,298.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,0.0,284.95361328125,294.1499938964844,284.0067138671875,282.0392761230469,289.7403259277344,287.11968994140625,285.0661926269531,0.0,0.0,0.0,0.0,1.0,1.0,-1.2121721812072273e-12,1.2085636490630545e-17,1.2121600381428954e-12,-1.0672075202722286e-12,0.0,0.0,0.0,0.0,60.0,1.631112127142842e-06,-0.0,-0.0,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181200,298.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98193359375,0.0,0.0,0.0,298.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,0.0,298.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823608398437,0.0,0.0,0.0,298.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,0.0,298.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,0.0,284.95361328125,294.1499938964844,284.0067138671875,282.0392761230469,289.7403259277344,287.11968994140625,285.0661926269531,0.0,0.0,0.0,0.0,1.0,1.0,-1.2121721812072273e-12,1.2085636490630545e-17,1.2121600381428954e-12,-1.0672075202722286e-12,0.0,0.0,0.0,0.0,60.0,1.631112127142842e-06,-0.0,-0.0,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181260,298.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.98193359375,0.0,0.0,2.5584162609629257e-13,298.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,3.5023806771450354e-13,298.8601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823608398437,0.0,0.0,1.989884900735137e-13,298.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,2.694135604712489e-13,298.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,1.277979133108842e-12,284.95361328125,294.1499938964844,283.9754333496094,282.0454406738281,289.7403259277344,287.11968994140625,285.0663146972656,0.0,0.0,0.0,0.0,1.0,1.0,-1.1565149879433356e-12,1.2704049124284376e-17,1.1565021943577005e-12,-2.748684092834797e-12,0.0,0.0,0.0,0.0,60.0,1.514044697614736e-06,-0.0,-5.066788513209878e-25,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181320,298.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.98193359375,0.0,0.0,2.5584162609629257e-13,298.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,3.5023806771450354e-13,298.8601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823608398437,0.0,0.0,1.989884900735137e-13,298.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,2.694135604712489e-13,298.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,1.277979133108842e-12,284.95361328125,294.1499938964844,283.9754333496094,282.0454406738281,289.7403259277344,287.11968994140625,285.0663146972656,0.0,0.0,0.0,0.0,1.0,1.0,-1.1565149879433356e-12,1.2704049124284376e-17,1.1565021943577005e-12,-2.748684092834797e-12,0.0,0.0,0.0,0.0,60.0,1.514044697614736e-06,-0.0,-5.066788513209878e-25,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181380,298.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.98193359375,0.0,0.0,-5.116832521925851e-13,298.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,0.0,298.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823608398437,0.0,0.0,-3.979769801470273e-13,298.1363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,-5.388271209424977e-13,298.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,-2.555958266217684e-12,284.95361328125,294.1499938964844,283.9453430175781,282.0500793457031,289.7403259277344,287.11968994140625,285.06640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3234865677350105e-12,1.0848810396142269e-17,1.3234757257132856e-12,2.295745624852908e-12,0.0,0.0,0.0,0.0,60.0,1.407474655934493e-06,-0.0,-2.0267154052839512e-24,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181440,298.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.98193359375,0.0,0.0,-5.116832521925851e-13,298.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,0.0,298.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823608398437,0.0,0.0,-3.979769801470273e-13,298.1363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,-5.388271209424977e-13,298.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,-2.555958266217684e-12,284.95361328125,294.1499938964844,283.9453430175781,282.0500793457031,289.7403259277344,287.11968994140625,285.06640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3234865677350105e-12,1.0848810396142269e-17,1.3234757257132856e-12,2.295745624852908e-12,0.0,0.0,0.0,0.0,60.0,1.407474655934493e-06,-0.0,-2.0267154052839512e-24,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181500,298.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.98193359375,0.0,0.0,2.5584162609629257e-13,298.3093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,3.5023806771450354e-13,298.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823608398437,0.0,0.0,1.989884900735137e-13,298.1346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,2.694135604712489e-13,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,1.277979133108842e-12,284.95361328125,294.1499938964844,283.9307556152344,282.0517578125,289.7403259277344,287.11968994140625,285.06646728515625,0.0,0.0,0.0,0.0,1.0,1.0,1.498991143884798e-12,1.0044316866249733e-17,-1.4990012269650028e-12,1.5882965515717773e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.3569906514021568e-06,-0.0,-5.066788513209878e-25,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181560,298.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.98193359375,0.0,0.0,0.0,298.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,0.0,298.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823608398437,0.0,0.0,0.0,298.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,0.0,298.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,0.0,284.95361328125,294.1499938964844,283.9164733886719,282.052978515625,289.7403259277344,287.11968994140625,285.0664978027344,0.0,0.0,0.0,0.0,1.0,1.0,-1.2121721812072273e-12,1.2085637317811157e-17,1.2121600381428954e-12,-1.0672075202722286e-12,0.0,0.0,0.0,0.0,60.0,1.308510377384664e-06,-0.0,-0.0,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181620,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.98193359375,0.0,0.0,5.116832521925851e-13,298.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,7.00476135429007e-13,298.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823608398437,0.0,0.0,3.979769801470273e-13,298.1295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,5.388271209424977e-13,298.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,2.555958266217684e-12,284.95361328125,294.1499938964844,283.8888244628906,282.05389404296875,289.7403259277344,287.11968994140625,285.06658935546875,0.0,0.0,0.0,0.0,1.0,1.0,1.5546483371486897e-12,1.0662730327084177e-17,-1.5546590707501973e-12,-9.318011585848081e-14,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.2159675861767028e-06,-0.0,-2.0267154052839512e-24,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181680,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.98193359375,0.0,0.0,5.116832521925851e-13,298.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,7.00476135429007e-13,298.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823608398437,0.0,0.0,3.979769801470273e-13,298.1295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,5.388271209424977e-13,298.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,2.555958266217684e-12,284.95361328125,294.1499938964844,283.8888244628906,282.05389404296875,289.7403259277344,287.11968994140625,285.06658935546875,0.0,0.0,0.0,0.0,1.0,1.0,1.5546483371486897e-12,1.0662730327084177e-17,-1.5546590707501973e-12,-9.318011585848081e-14,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.2159675861767028e-06,-0.0,-2.0267154052839512e-24,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181740,298.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.98193359375,0.0,0.0,0.0,298.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,0.0,298.8439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823608398437,0.0,0.0,0.0,298.1261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,0.0,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,0.0,284.95361328125,294.1499938964844,283.8624267578125,282.05255126953125,289.7403259277344,287.11968994140625,285.0666809082031,0.0,0.0,0.0,0.0,1.0,1.0,-1.2121721812072273e-12,1.2085637317811157e-17,1.2121600381428954e-12,-1.0672075202722286e-12,0.0,0.0,0.0,0.0,60.0,1.1297552191535942e-06,-0.0,-0.0,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
