time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12181800,298.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.98193359375,0.0,0.0,0.0,298.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,0.0,298.8439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823608398437,0.0,0.0,0.0,298.1261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,0.0,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,0.0,284.95361328125,294.1499938964844,283.8624267578125,282.05255126953125,289.7403259277344,287.11968994140625,285.0666809082031,0.0,0.0,0.0,0.0,1.0,1.0,-1.2121721812072273e-12,1.2085637317811157e-17,1.2121600381428954e-12,-1.0672075202722286e-12,0.0,0.0,0.0,0.0,60.0,1.1297552191535942e-06,-0.0,-0.0,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181860,298.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98193359375,0.0,0.0,2.5584162609629257e-13,298.2973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,3.5023806771450354e-13,298.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823608398437,0.0,0.0,1.989884900735137e-13,298.12274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,2.694135604712489e-13,298.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,1.277979133108842e-12,284.95361328125,294.1499938964844,283.8373107910156,282.0487060546875,289.7403259277344,287.11968994140625,285.0667419433594,0.0,0.0,0.0,0.0,1.0,1.0,1.498991143884798e-12,1.0044317693430344e-17,-1.4990012269650028e-12,1.5882965515717773e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.0496911500013084e-06,-0.0,-5.066788513209878e-25,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181920,298.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98193359375,0.0,0.0,2.5584162609629257e-13,298.2973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,3.5023806771450354e-13,298.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823608398437,0.0,0.0,1.989884900735137e-13,298.12274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,2.694135604712489e-13,298.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,1.277979133108842e-12,284.95361328125,294.1499938964844,283.8373107910156,282.0487060546875,289.7403259277344,287.11968994140625,285.0667419433594,0.0,0.0,0.0,0.0,1.0,1.0,1.498991143884798e-12,1.0044317693430344e-17,-1.4990012269650028e-12,1.5882965515717773e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.0496911500013084e-06,-0.0,-5.066788513209878e-25,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181980,298.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98193359375,0.0,0.0,2.5584162609629257e-13,298.2939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,3.5023806771450354e-13,298.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823608398437,0.0,0.0,1.989884900735137e-13,298.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,2.694135604712489e-13,298.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,1.277979133108842e-12,284.95361328125,294.1499938964844,283.8135070800781,282.04217529296875,289.7403259277344,287.11968994140625,285.0668334960937,0.0,0.0,0.0,0.0,1.0,1.0,1.498991143884798e-12,1.0044317693430344e-17,-1.4990012269650028e-12,1.5882965515717773e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.757753787198451e-07,-0.0,-5.066788513209878e-25,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182040,298.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98193359375,0.0,0.0,2.5584162609629257e-13,298.2939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,3.5023806771450354e-13,298.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823608398437,0.0,0.0,1.989884900735137e-13,298.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,2.694135604712489e-13,298.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,1.277979133108842e-12,284.95361328125,294.1499938964844,283.8135070800781,282.04217529296875,289.7403259277344,287.11968994140625,285.0668334960937,0.0,0.0,0.0,0.0,1.0,1.0,1.498991143884798e-12,1.0044317693430344e-17,-1.4990012269650028e-12,1.5882965515717773e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.757753787198451e-07,-0.0,-5.066788513209878e-25,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182100,298.3106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.98193359375,0.0,0.0,0.0,298.2922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,0.0,298.833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823608398437,0.0,0.0,0.0,298.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,0.0,298.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,0.0,284.95361328125,294.1499938964844,283.80206298828125,282.0378112792969,289.7403259277344,287.11968994140625,285.0668640136719,0.0,0.0,0.0,0.0,1.0,1.0,4.154497492553366e-12,7.384584608215089e-18,-4.154504865128139e-12,5.925277195978351e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.409807262272808e-07,-0.0,-0.0,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182160,298.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98193359375,0.0,0.0,0.0,298.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,0.0,298.8316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823608398437,0.0,0.0,0.0,298.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,0.0,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,0.0,284.95361328125,294.1499938964844,283.7909851074219,282.0326843261719,289.7403259277344,287.11968994140625,285.06689453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2121721812072273e-12,1.2085637317811157e-17,1.2121600381428954e-12,-1.0672075202722286e-12,0.0,0.0,0.0,0.0,60.0,9.073929732039688e-07,-0.0,-0.0,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182220,298.30584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98193359375,0.0,0.0,0.0,298.28717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,0.0,298.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823608398437,0.0,0.0,0.0,298.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,0.0,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,0.0,284.95361328125,294.1499938964844,283.7698059082031,282.0199584960937,289.7403259277344,287.11968994140625,285.06695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2121721812072273e-12,1.2085637317811157e-17,1.2121600381428954e-12,-1.0672075202722286e-12,0.0,0.0,0.0,0.0,60.0,8.429272497778584e-07,-0.0,-0.0,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182280,298.30584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98193359375,0.0,0.0,0.0,298.28717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,0.0,298.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823608398437,0.0,0.0,0.0,298.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,0.0,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,0.0,284.95361328125,294.1499938964844,283.7698059082031,282.0199584960937,289.7403259277344,287.11968994140625,285.06695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2121721812072273e-12,1.2085637317811157e-17,1.2121600381428954e-12,-1.0672075202722286e-12,0.0,0.0,0.0,0.0,60.0,8.429272497778584e-07,-0.0,-0.0,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182340,298.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.98193359375,0.0,0.0,2.5584162609629257e-13,298.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,3.5023806771450354e-13,298.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823608398437,0.0,0.0,1.989884900735137e-13,298.1092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,2.694135604712489e-13,298.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,1.277979133108842e-12,284.95361328125,294.1499938964844,283.75,282.0038146972656,289.7403259277344,287.11968994140625,285.0670166015625,0.0,0.0,0.0,0.0,1.0,1.0,4.210154360556606e-12,8.002998069049532e-18,-4.210162600493117e-12,4.243800623415783e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.861127073738317e-07,-0.0,-5.066788513209878e-25,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182400,298.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.98193359375,0.0,0.0,2.5584162609629257e-13,298.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,3.5023806771450354e-13,298.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823608398437,0.0,0.0,1.989884900735137e-13,298.1092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,2.694135604712489e-13,298.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,1.277979133108842e-12,284.95361328125,294.1499938964844,283.75,282.0038146972656,289.7403259277344,287.11968994140625,285.0670166015625,0.0,0.0,0.0,0.0,1.0,1.0,4.210154360556606e-12,8.002998069049532e-18,-4.210162600493117e-12,4.243800623415783e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.861127073738317e-07,-0.0,-5.066788513209878e-25,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182460,298.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98193359375,0.0,0.0,5.116832521925851e-13,298.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,7.00476135429007e-13,298.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823608398437,0.0,0.0,3.979769801470273e-13,298.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,5.388271209424977e-13,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,2.555958266217684e-12,284.95361328125,294.1499938964844,283.73291015625,281.9877624511719,289.7403259277344,287.11968994140625,285.0670471191406,0.0,0.0,0.0,0.0,1.0,1.0,4.265811662240715e-12,8.621410702703365e-18,-4.265820335858095e-12,2.5623240508532152e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.289110612873628e-07,-0.0,-2.0267154052839512e-24,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182520,298.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98193359375,0.0,0.0,5.116832521925851e-13,298.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,7.00476135429007e-13,298.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823608398437,0.0,0.0,3.979769801470273e-13,298.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,5.388271209424977e-13,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,2.555958266217684e-12,284.95361328125,294.1499938964844,283.73291015625,281.9877624511719,289.7403259277344,287.11968994140625,285.0670471191406,0.0,0.0,0.0,0.0,1.0,1.0,4.265811662240715e-12,8.621410702703365e-18,-4.265820335858095e-12,2.5623240508532152e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.289110612873628e-07,-0.0,-2.0267154052839512e-24,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182580,298.2964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.98193359375,0.0,0.0,0.0,298.2772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,0.0,298.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823608398437,0.0,0.0,0.0,298.1028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,0.0,298.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,0.0,284.95361328125,294.1499938964844,283.7197265625,281.9753723144531,289.7403259277344,287.11968994140625,285.0671081542969,0.0,0.0,0.0,0.0,1.0,1.0,4.154497492553366e-12,7.384584608215089e-18,-4.154504865128139e-12,5.925277195978351e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.766963451809715e-07,-0.0,-0.0,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182640,298.2964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.98193359375,0.0,0.0,0.0,298.2772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,0.0,298.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823608398437,0.0,0.0,0.0,298.1028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,0.0,298.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,0.0,284.95361328125,294.1499938964844,283.7197265625,281.9753723144531,289.7403259277344,287.11968994140625,285.0671081542969,0.0,0.0,0.0,0.0,1.0,1.0,4.154497492553366e-12,7.384584608215089e-18,-4.154504865128139e-12,5.925277195978351e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.766963451809715e-07,-0.0,-0.0,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182700,298.294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98193359375,0.0,0.0,2.5584162609629257e-13,298.2756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,3.5023806771450354e-13,298.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823608398437,0.0,0.0,1.989884900735137e-13,298.10125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,2.694135604712489e-13,298.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,1.277979133108842e-12,284.95361328125,294.1499938964844,283.7144775390625,281.970458984375,289.7403259277344,287.11968994140625,285.067138671875,0.0,0.0,0.0,0.0,1.0,1.0,1.498991143884798e-12,1.0044317693430344e-17,-1.4990012269650028e-12,1.5882965515717773e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.525814910673944e-07,-0.0,-5.066788513209878e-25,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182760,298.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.98193359375,0.0,0.0,2.5584162609629257e-13,298.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,3.5023806771450354e-13,298.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823608398437,0.0,0.0,1.989884900735137e-13,298.0997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,2.694135604712489e-13,298.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,1.277979133108842e-12,284.95361328125,294.1499938964844,283.7101135253906,281.9663391113281,289.7403259277344,287.11968994140625,285.067138671875,0.0,0.0,0.0,0.0,1.0,1.0,1.498991143884798e-12,1.0044317693430344e-17,-1.4990012269650028e-12,1.5882965515717773e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.291725753726496e-07,-0.0,-5.066788513209878e-25,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182820,298.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.98193359375,0.0,0.0,2.5584162609629257e-13,298.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,3.5023806771450354e-13,298.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823608398437,0.0,0.0,1.989884900735137e-13,298.0966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,2.694135604712489e-13,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,1.277979133108842e-12,284.95361328125,294.1499938964844,283.7038269042969,281.96044921875,289.7403259277344,287.11968994140625,285.06719970703125,0.0,0.0,0.0,0.0,1.0,1.0,1.498991143884798e-12,1.0044317693430344e-17,-1.4990012269650028e-12,1.5882965515717773e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.846773092343938e-07,-0.0,-5.066788513209878e-25,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182880,298.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.98193359375,0.0,0.0,2.5584162609629257e-13,298.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,3.5023806771450354e-13,298.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823608398437,0.0,0.0,1.989884900735137e-13,298.0966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,2.694135604712489e-13,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,1.277979133108842e-12,284.95361328125,294.1499938964844,283.7038269042969,281.96044921875,289.7403259277344,287.11968994140625,285.06719970703125,0.0,0.0,0.0,0.0,1.0,1.0,1.498991143884798e-12,1.0044317693430344e-17,-1.4990012269650028e-12,1.5882965515717773e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.846773092343938e-07,-0.0,-5.066788513209878e-25,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182940,298.28759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98193359375,0.0,0.0,0.0,298.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,0.0,298.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823608398437,0.0,0.0,0.0,298.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,0.0,298.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,0.0,284.95361328125,294.1499938964844,283.7005615234375,281.9573669433594,289.7403259277344,287.11968994140625,285.0672302246094,0.0,0.0,0.0,0.0,1.0,1.0,4.154497492553366e-12,7.384584608215089e-18,-4.154504865128139e-12,5.925277195978351e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.432106604530418e-07,-0.0,-0.0,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183000,298.28759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98193359375,0.0,0.0,0.0,298.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,0.0,298.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823608398437,0.0,0.0,0.0,298.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,0.0,298.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,0.0,284.95361328125,294.1499938964844,283.7005615234375,281.9573669433594,289.7403259277344,287.11968994140625,285.0672302246094,0.0,0.0,0.0,0.0,1.0,1.0,4.154497492553366e-12,7.384584608215089e-18,-4.154504865128139e-12,5.925277195978351e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.432106604530418e-07,-0.0,-0.0,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183060,298.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.98193359375,0.0,0.0,2.5584162609629257e-13,298.26483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,3.5023806771450354e-13,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823608398437,0.0,0.0,1.989884900735137e-13,298.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,2.694135604712489e-13,298.30780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,1.277979133108842e-12,284.95361328125,294.1499938964844,283.70001220703125,281.95684814453125,289.7403259277344,287.11968994140625,285.0672607421875,0.0,0.0,0.0,0.0,1.0,1.0,1.498991143884798e-12,1.0044317693430344e-17,-1.4990012269650028e-12,1.5882965515717773e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.049775495535869e-07,-0.0,-5.066788513209878e-25,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183120,298.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.98193359375,0.0,0.0,2.5584162609629257e-13,298.26483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,3.5023806771450354e-13,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823608398437,0.0,0.0,1.989884900735137e-13,298.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,2.694135604712489e-13,298.30780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,1.277979133108842e-12,284.95361328125,294.1499938964844,283.70001220703125,281.95684814453125,289.7403259277344,287.11968994140625,285.0672607421875,0.0,0.0,0.0,0.0,1.0,1.0,1.498991143884798e-12,1.0044317693430344e-17,-1.4990012269650028e-12,1.5882965515717773e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.049775495535869e-07,-0.0,-5.066788513209878e-25,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183180,298.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.98193359375,0.0,0.0,0.0,298.2618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,0.0,298.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823608398437,0.0,0.0,0.0,298.0878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,0.0,298.30596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,0.0,284.95361328125,294.1499938964844,283.701904296875,281.9586486816406,289.7403259277344,287.11968994140625,285.0672912597656,0.0,0.0,0.0,0.0,1.0,1.0,-1.2121721812072273e-12,1.2085637317811157e-17,1.2121600381428954e-12,-1.0672075202722286e-12,0.0,0.0,0.0,0.0,60.0,4.692265349603986e-07,-0.0,-0.0,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183240,298.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.98193359375,0.0,0.0,0.0,298.2618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,0.0,298.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823608398437,0.0,0.0,0.0,298.0878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,0.0,298.30596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,0.0,284.95361328125,294.1499938964844,283.701904296875,281.9586486816406,289.7403259277344,287.11968994140625,285.0672912597656,0.0,0.0,0.0,0.0,1.0,1.0,-1.2121721812072273e-12,1.2085637317811157e-17,1.2121600381428954e-12,-1.0672075202722286e-12,0.0,0.0,0.0,0.0,60.0,4.692265349603986e-07,-0.0,-0.0,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183300,298.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98193359375,0.0,0.0,0.0,298.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,0.0,298.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823608398437,0.0,0.0,0.0,298.0864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,0.0,298.3050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,0.0,284.95361328125,294.1499938964844,283.70367431640625,281.9602966308594,289.7403259277344,287.11968994140625,285.0673217773437,0.0,0.0,0.0,0.0,1.0,1.0,-1.2121721812072273e-12,1.2085637317811157e-17,1.2121600381428954e-12,-1.0672075202722286e-12,0.0,0.0,0.0,0.0,60.0,4.524212897649704e-07,-0.0,-0.0,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183360,298.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.98193359375,0.0,0.0,2.5584162609629257e-13,298.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,3.5023806771450354e-13,298.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823608398437,0.0,0.0,1.989884900735137e-13,298.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,2.694135604712489e-13,298.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,1.277979133108842e-12,284.95361328125,294.1499938964844,283.7059326171875,281.9624328613281,289.7403259277344,287.11968994140625,285.0673217773437,0.0,0.0,0.0,0.0,1.0,1.0,1.498991143884798e-12,1.0044317693430344e-17,-1.4990012269650028e-12,1.5882965515717773e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.362536287771946e-07,-0.0,-5.066788513209878e-25,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183420,298.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98193359375,0.0,0.0,2.5584162609629257e-13,298.2560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,3.5023806771450354e-13,298.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823608398437,0.0,0.0,1.989884900735137e-13,298.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,2.694135604712489e-13,298.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,1.277979133108842e-12,284.95361328125,294.1499938964844,283.7118225097656,281.96795654296875,289.7403259277344,287.11968994140625,285.0673522949219,0.0,0.0,0.0,0.0,1.0,1.0,1.498991143884798e-12,1.0044317693430344e-17,-1.4990012269650028e-12,1.5882965515717773e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.057172304783309e-07,-0.0,-5.066788513209878e-25,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183480,298.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98193359375,0.0,0.0,2.5584162609629257e-13,298.2560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,3.5023806771450354e-13,298.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823608398437,0.0,0.0,1.989884900735137e-13,298.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,2.694135604712489e-13,298.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,1.277979133108842e-12,284.95361328125,294.1499938964844,283.7118225097656,281.96795654296875,289.7403259277344,287.11968994140625,285.0673522949219,0.0,0.0,0.0,0.0,1.0,1.0,1.498991143884798e-12,1.0044317693430344e-17,-1.4990012269650028e-12,1.5882965515717773e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.057172304783309e-07,-0.0,-5.066788513209878e-25,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183540,298.2738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.98193359375,0.0,0.0,0.0,298.253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,0.0,298.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823608398437,0.0,0.0,0.0,298.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,0.0,298.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,0.0,284.95361328125,294.1499938964844,283.71929931640625,281.9749755859375,289.7403259277344,287.11968994140625,285.0673828125,0.0,0.0,0.0,0.0,1.0,1.0,4.154497492553366e-12,7.384584608215089e-18,-4.154504865128139e-12,5.925277195978351e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.7684316112063243e-07,-0.0,-0.0,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183600,298.2738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.98193359375,0.0,0.0,0.0,298.253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,0.0,298.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823608398437,0.0,0.0,0.0,298.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,0.0,298.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,0.0,284.95361328125,294.1499938964844,283.71929931640625,281.9749755859375,289.7403259277344,287.11968994140625,285.0673828125,0.0,0.0,0.0,0.0,1.0,1.0,4.154497492553366e-12,7.384584608215089e-18,-4.154504865128139e-12,5.925277195978351e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.7684316112063243e-07,-0.0,-0.0,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183660,298.271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98193359375,0.0,0.0,0.0,298.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,0.0,298.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823608398437,0.0,0.0,0.0,298.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,0.0,298.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,0.0,284.95361328125,294.1499938964844,283.72802734375,281.9831848144531,289.7403259277344,287.11968994140625,285.0674133300781,0.0,0.0,0.0,0.0,1.0,1.0,-1.2121721812072273e-12,1.2085637317811157e-17,1.2121600381428954e-12,-1.0672075202722286e-12,0.0,0.0,0.0,0.0,60.0,3.5188574543099094e-07,-0.0,-0.0,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183720,298.271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98193359375,0.0,0.0,0.0,298.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,0.0,298.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823608398437,0.0,0.0,0.0,298.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,0.0,298.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,0.0,284.95361328125,294.1499938964844,283.72802734375,281.9831848144531,289.7403259277344,287.11968994140625,285.0674133300781,0.0,0.0,0.0,0.0,1.0,1.0,-1.2121721812072273e-12,1.2085637317811157e-17,1.2121600381428954e-12,-1.0672075202722286e-12,0.0,0.0,0.0,0.0,60.0,3.5188574543099094e-07,-0.0,-0.0,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183780,298.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98193359375,0.0,0.0,2.5584162609629257e-13,298.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,3.5023806771450354e-13,298.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823608398437,0.0,0.0,1.989884900735137e-13,298.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,2.694135604712489e-13,298.2976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,1.277979133108842e-12,284.95361328125,294.1499938964844,283.7377624511719,281.9923095703125,289.7403259277344,287.11968994140625,285.06744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1565149879433356e-12,1.27040507786456e-17,1.1565021943577005e-12,-2.748684092834797e-12,0.0,0.0,0.0,0.0,60.0,3.248561597501976e-07,-0.0,-5.066788513209878e-25,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183840,298.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98193359375,0.0,0.0,2.5584162609629257e-13,298.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,3.5023806771450354e-13,298.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823608398437,0.0,0.0,1.989884900735137e-13,298.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,2.694135604712489e-13,298.2976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,1.277979133108842e-12,284.95361328125,294.1499938964844,283.7377624511719,281.9923095703125,289.7403259277344,287.11968994140625,285.06744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1565149879433356e-12,1.27040507786456e-17,1.1565021943577005e-12,-2.748684092834797e-12,0.0,0.0,0.0,0.0,60.0,3.248561597501976e-07,-0.0,-5.066788513209878e-25,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183900,298.2674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98193359375,0.0,0.0,0.0,298.2444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,0.0,298.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823608398437,0.0,0.0,0.0,298.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,0.0,298.29693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,0.0,284.95361328125,294.1499938964844,283.7428894042969,281.99713134765625,289.7403259277344,287.11968994140625,285.06744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2121721812072273e-12,1.2085637317811157e-17,1.2121600381428954e-12,-1.0672075202722286e-12,0.0,0.0,0.0,0.0,60.0,3.1342494821728906e-07,-0.0,-0.0,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183960,298.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98193359375,0.0,0.0,-2.5584162609629257e-13,298.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,0.0,298.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823608398437,0.0,0.0,-1.989884900735137e-13,298.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,-2.694135604712489e-13,298.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,-1.277979133108842e-12,284.95361328125,294.1499938964844,283.7481689453125,282.0021057128906,289.7403259277344,287.11968994140625,285.0674743652344,0.0,0.0,0.0,0.0,1.0,1.0,-1.2678293744711189e-12,1.1467224684157324e-17,1.2678178819280905e-12,6.14269106500448e-13,0.0,0.0,0.0,0.0,60.0,3.024036061560764e-07,-0.0,-5.066788513209878e-25,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184020,298.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98193359375,0.0,0.0,-2.5584162609629257e-13,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,0.0,298.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823608398437,0.0,0.0,-1.989884900735137e-13,298.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,-2.694135604712489e-13,298.294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,-1.277979133108842e-12,284.95361328125,294.1499938964844,283.7590026855469,282.01226806640625,289.7403259277344,287.11968994140625,285.0674743652344,0.0,0.0,0.0,0.0,1.0,1.0,-1.2678293744711189e-12,1.1467224684157324e-17,1.2678178819280905e-12,6.14269106500448e-13,0.0,0.0,0.0,0.0,60.0,2.808391172948177e-07,-0.0,-5.066788513209878e-25,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184080,298.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98193359375,0.0,0.0,-2.5584162609629257e-13,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,0.0,298.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823608398437,0.0,0.0,-1.989884900735137e-13,298.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,-2.694135604712489e-13,298.294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,-1.277979133108842e-12,284.95361328125,294.1499938964844,283.7590026855469,282.01226806640625,289.7403259277344,287.11968994140625,285.0674743652344,0.0,0.0,0.0,0.0,1.0,1.0,-1.2678293744711189e-12,1.1467224684157324e-17,1.2678178819280905e-12,6.14269106500448e-13,0.0,0.0,0.0,0.0,60.0,2.808391172948177e-07,-0.0,-5.066788513209878e-25,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184140,298.2615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.98193359375,0.0,0.0,0.0,298.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,0.0,298.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823608398437,0.0,0.0,0.0,298.0670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,0.0,298.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,0.0,284.95361328125,294.1499938964844,283.7699279785156,282.02252197265625,289.7403259277344,287.11968994140625,285.0675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2121721812072273e-12,1.2085637317811157e-17,1.2121600381428954e-12,-1.0672075202722286e-12,0.0,0.0,0.0,0.0,60.0,2.613012952679128e-07,-0.0,-0.0,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
