time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12184200,298.2615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.98193359375,0.0,0.0,0.0,298.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,0.0,298.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823608398437,0.0,0.0,0.0,298.0670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,0.0,298.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,0.0,284.95361328125,294.1499938964844,283.7699279785156,282.02252197265625,289.7403259277344,287.11968994140625,285.0675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2121721812072273e-12,1.2085637317811157e-17,1.2121600381428954e-12,-1.0672075202722286e-12,0.0,0.0,0.0,0.0,60.0,2.613012952679128e-07,-0.0,-0.0,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184260,298.2592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.98193359375,0.0,0.0,2.5584162609629257e-13,298.229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,3.5023806771450354e-13,298.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823608398437,0.0,0.0,1.989884900735137e-13,298.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,2.694135604712489e-13,298.2924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,1.277979133108842e-12,284.95361328125,294.1499938964844,283.7806701660156,282.0326232910156,289.7403259277344,287.11968994140625,285.0675048828125,0.0,0.0,0.0,0.0,1.0,1.0,1.498991143884798e-12,1.0044317693430344e-17,-1.4990012269650028e-12,1.5882965515717773e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.429475784992974e-07,-0.0,-5.066788513209878e-25,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184320,298.2592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.98193359375,0.0,0.0,2.5584162609629257e-13,298.229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,3.5023806771450354e-13,298.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823608398437,0.0,0.0,1.989884900735137e-13,298.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,2.694135604712489e-13,298.2924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,1.277979133108842e-12,284.95361328125,294.1499938964844,283.7806701660156,282.0326232910156,289.7403259277344,287.11968994140625,285.0675048828125,0.0,0.0,0.0,0.0,1.0,1.0,1.498991143884798e-12,1.0044317693430344e-17,-1.4990012269650028e-12,1.5882965515717773e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.429475784992974e-07,-0.0,-5.066788513209878e-25,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184380,298.2569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.98193359375,0.0,0.0,0.0,298.22540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,0.0,298.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823608398437,0.0,0.0,0.0,298.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,0.0,298.2912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,0.0,284.95361328125,294.1499938964844,283.7909851074219,282.04229736328125,289.7403259277344,287.11968994140625,285.0675354003906,0.0,0.0,0.0,0.0,1.0,1.0,-1.2121721812072273e-12,1.2085637317811157e-17,1.2121600381428954e-12,-1.0672075202722286e-12,0.0,0.0,0.0,0.0,60.0,2.2609678751450701e-07,-0.0,-0.0,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184440,298.2569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.98193359375,0.0,0.0,0.0,298.22540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,0.0,298.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823608398437,0.0,0.0,0.0,298.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,0.0,298.2912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,0.0,284.95361328125,294.1499938964844,283.7909851074219,282.04229736328125,289.7403259277344,287.11968994140625,285.0675354003906,0.0,0.0,0.0,0.0,1.0,1.0,-1.2121721812072273e-12,1.2085637317811157e-17,1.2121600381428954e-12,-1.0672075202722286e-12,0.0,0.0,0.0,0.0,60.0,2.2609678751450701e-07,-0.0,-0.0,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184500,298.2558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.98193359375,0.0,0.0,0.0,298.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,0.0,298.76123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823608398437,0.0,0.0,0.0,298.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,0.0,298.2906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,0.0,284.95361328125,294.1499938964844,283.7958374023437,282.046875,289.7403259277344,287.11968994140625,285.0675354003906,0.0,0.0,0.0,0.0,1.0,1.0,-1.2121721812072273e-12,1.2085637317811157e-17,1.2121600381428954e-12,-1.0672075202722286e-12,0.0,0.0,0.0,0.0,60.0,2.180129570206191e-07,-0.0,-0.0,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184560,298.2547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.98193359375,0.0,0.0,0.0,298.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,0.0,298.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823608398437,0.0,0.0,0.0,298.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,0.0,298.2900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,0.0,284.95361328125,294.1499938964844,283.8005065917969,282.0512390136719,289.7403259277344,287.11968994140625,285.0675354003906,0.0,0.0,0.0,0.0,1.0,1.0,-1.2121721812072273e-12,1.2085637317811157e-17,1.2121600381428954e-12,-1.0672075202722286e-12,0.0,0.0,0.0,0.0,60.0,2.1031624442002802e-07,-0.0,-0.0,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184620,298.2525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.98193359375,0.0,0.0,5.116832521925851e-13,298.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,7.00476135429007e-13,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823608398437,0.0,0.0,3.979769801470273e-13,298.0579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,5.388271209424977e-13,298.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,2.555958266217684e-12,284.95361328125,294.1499938964844,283.8089904785156,282.0592041015625,289.7403259277344,287.11968994140625,285.06756591796875,0.0,0.0,0.0,0.0,1.0,1.0,1.5546483371486897e-12,1.0662730327084177e-17,-1.5546590707501973e-12,-9.318011585848081e-14,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.9544654605851974e-07,-0.0,-2.0267154052839512e-24,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184680,298.2525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.98193359375,0.0,0.0,5.116832521925851e-13,298.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,7.00476135429007e-13,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823608398437,0.0,0.0,3.979769801470273e-13,298.0579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,5.388271209424977e-13,298.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,2.555958266217684e-12,284.95361328125,294.1499938964844,283.8089904785156,282.0592041015625,289.7403259277344,287.11968994140625,285.06756591796875,0.0,0.0,0.0,0.0,1.0,1.0,1.5546483371486897e-12,1.0662730327084177e-17,-1.5546590707501973e-12,-9.318011585848081e-14,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.9544654605851974e-07,-0.0,-2.0267154052839512e-24,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184740,298.2504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.98193359375,0.0,0.0,0.0,298.21258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,0.0,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823608398437,0.0,0.0,0.0,298.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,0.0,298.28778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,0.0,284.95361328125,294.1499938964844,283.8161315917969,282.06591796875,289.7403259277344,287.11968994140625,285.06756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2121721812072273e-12,1.2085637317811157e-17,1.2121600381428954e-12,-1.0672075202722286e-12,0.0,0.0,0.0,0.0,60.0,1.816698755874313e-07,-0.0,-0.0,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184800,298.2504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.98193359375,0.0,0.0,0.0,298.21258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,0.0,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823608398437,0.0,0.0,0.0,298.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,0.0,298.28778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,0.0,284.95361328125,294.1499938964844,283.8161315917969,282.06591796875,289.7403259277344,287.11968994140625,285.06756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2121721812072273e-12,1.2085637317811157e-17,1.2121600381428954e-12,-1.0672075202722286e-12,0.0,0.0,0.0,0.0,60.0,1.816698755874313e-07,-0.0,-0.0,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184860,298.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.98193359375,0.0,0.0,0.0,298.2084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,0.0,298.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823608398437,0.0,0.0,0.0,298.0536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,0.0,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,0.0,284.95361328125,294.1499938964844,283.8216552734375,282.07110595703125,289.7403259277344,287.11968994140625,285.0675964355469,0.0,0.0,0.0,0.0,1.0,1.0,-3.867678313035361e-12,1.47453695758458e-17,3.867663567885815e-12,-5.404188381519237e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.6948719405718293e-07,-0.0,-0.0,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184920,298.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.98193359375,0.0,0.0,0.0,298.2084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,0.0,298.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823608398437,0.0,0.0,0.0,298.0536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,0.0,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,0.0,284.95361328125,294.1499938964844,283.8216552734375,282.07110595703125,289.7403259277344,287.11968994140625,285.0675964355469,0.0,0.0,0.0,0.0,1.0,1.0,-3.867678313035361e-12,1.47453695758458e-17,3.867663567885815e-12,-5.404188381519237e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.6948719405718293e-07,-0.0,-0.0,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184980,298.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98193359375,0.0,0.0,0.0,298.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,0.0,298.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823608398437,0.0,0.0,0.0,298.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,0.0,298.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,0.0,284.95361328125,294.1499938964844,283.8252258300781,282.074462890625,289.7403259277344,287.11968994140625,285.0675964355469,0.0,0.0,0.0,0.0,1.0,1.0,-1.2121721812072273e-12,1.2085637317811157e-17,1.2121600381428954e-12,-1.0672075202722286e-12,0.0,0.0,0.0,0.0,60.0,1.576460988417239e-07,-0.0,-0.0,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185040,298.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98193359375,0.0,0.0,0.0,298.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,0.0,298.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823608398437,0.0,0.0,0.0,298.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,0.0,298.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,0.0,284.95361328125,294.1499938964844,283.8252258300781,282.074462890625,289.7403259277344,287.11968994140625,285.0675964355469,0.0,0.0,0.0,0.0,1.0,1.0,-1.2121721812072273e-12,1.2085637317811157e-17,1.2121600381428954e-12,-1.0672075202722286e-12,0.0,0.0,0.0,0.0,60.0,1.576460988417239e-07,-0.0,-0.0,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185100,298.2450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.98193359375,0.0,0.0,0.0,298.2021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,0.0,298.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823608398437,0.0,0.0,0.0,298.05035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,0.0,298.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,0.0,284.95361328125,294.1499938964844,283.82623291015625,282.07537841796875,289.7403259277344,287.11968994140625,285.0675964355469,0.0,0.0,0.0,0.0,1.0,1.0,-1.2121721812072273e-12,1.2085637317811157e-17,1.2121600381428954e-12,-1.0672075202722286e-12,0.0,0.0,0.0,0.0,60.0,1.5199879044303088e-07,-0.0,-0.0,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185160,298.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98193359375,0.0,0.0,2.5584162609629257e-13,298.2001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,3.5023806771450354e-13,298.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823608398437,0.0,0.0,1.989884900735137e-13,298.0492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,2.694135604712489e-13,298.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,1.277979133108842e-12,284.95361328125,294.1499938964844,283.8266296386719,282.0757751464844,289.7403259277344,287.11968994140625,285.0675964355469,0.0,0.0,0.0,0.0,1.0,1.0,1.498991143884798e-12,1.0044317693430344e-17,-1.4990012269650028e-12,1.5882965515717773e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.46579210991149e-07,-0.0,-5.066788513209878e-25,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185220,298.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.98193359375,0.0,0.0,0.0,298.1960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,0.0,298.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823608398437,0.0,0.0,0.0,298.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815368652344,0.0,0.0,0.0,298.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,0.0,284.95361328125,294.1499938964844,283.82550048828125,282.07470703125,289.7403259277344,287.11968994140625,285.067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2121721812072273e-12,1.2085637317811157e-17,1.2121600381428954e-12,-1.0672075202722286e-12,0.0,0.0,0.0,0.0,60.0,-7.036257557047065e-06,-0.0,-0.0,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185280,298.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.98193359375,0.0,0.0,0.0,298.1960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,0.0,298.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823608398437,0.0,0.0,0.0,298.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815368652344,0.0,0.0,0.0,298.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,0.0,284.95361328125,294.1499938964844,283.82550048828125,282.07470703125,289.7403259277344,287.11968994140625,285.067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2121721812072273e-12,1.2085637317811157e-17,1.2121600381428954e-12,-1.0672075202722286e-12,0.0,0.0,0.0,0.0,60.0,-7.036257557047065e-06,-0.0,-0.0,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185340,298.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98193359375,0.0,0.0,0.0,298.1919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,0.0,298.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823608398437,0.0,0.0,0.0,298.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815368652344,0.0,0.0,0.0,298.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,0.0,284.95361328125,294.1499938964844,283.82159423828125,282.071044921875,289.7403259277344,287.11968994140625,285.067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2121721812072273e-12,1.2085638144991768e-17,1.2121600381428954e-12,-1.0672075202722286e-12,0.0,0.0,0.0,0.0,60.0,-2.4625853711768286e-06,-0.0,-0.0,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185400,298.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98193359375,0.0,0.0,0.0,298.1919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,0.0,298.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823608398437,0.0,0.0,0.0,298.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815368652344,0.0,0.0,0.0,298.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,0.0,284.95361328125,294.1499938964844,283.82159423828125,282.071044921875,289.7403259277344,287.11968994140625,285.067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2121721812072273e-12,1.2085638144991768e-17,1.2121600381428954e-12,-1.0672075202722286e-12,0.0,0.0,0.0,0.0,60.0,-2.4625853711768286e-06,-0.0,-0.0,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185460,298.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.98193359375,0.0,0.0,2.5584162609629257e-13,298.1878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,3.5023806771450354e-13,298.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823608398437,0.0,0.0,1.989884900735137e-13,298.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815368652344,0.0,0.0,2.694135604712489e-13,298.2809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,1.277979133108842e-12,284.95361328125,294.1499938964844,283.8146057128906,282.0644836425781,289.7403259277344,287.11968994140625,285.067626953125,0.0,0.0,0.0,0.0,1.0,1.0,4.210154360556606e-12,8.002998069049532e-18,-4.210162600493117e-12,4.243800623415783e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.012776339048287e-07,-0.0,-5.066788513209878e-25,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185520,298.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.98193359375,0.0,0.0,2.5584162609629257e-13,298.1878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,3.5023806771450354e-13,298.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823608398437,0.0,0.0,1.989884900735137e-13,298.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815368652344,0.0,0.0,2.694135604712489e-13,298.2809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,1.277979133108842e-12,284.95361328125,294.1499938964844,283.8146057128906,282.0644836425781,289.7403259277344,287.11968994140625,285.067626953125,0.0,0.0,0.0,0.0,1.0,1.0,4.210154360556606e-12,8.002998069049532e-18,-4.210162600493117e-12,4.243800623415783e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.012776339048287e-07,-0.0,-5.066788513209878e-25,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185580,298.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.98193359375,0.0,0.0,2.5584162609629257e-13,298.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,3.5023806771450354e-13,298.73199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823608398437,0.0,0.0,1.989884900735137e-13,298.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815368652344,0.0,0.0,2.694135604712489e-13,298.2798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,1.277979133108842e-12,284.95361328125,294.1499938964844,283.8042297363281,282.05474853515625,289.7403259277344,287.11968994140625,285.067626953125,0.0,0.0,0.0,0.0,1.0,1.0,4.210154360556606e-12,8.002998069049532e-18,-4.210162600493117e-12,4.243800623415783e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-9.149530910690373e-08,-0.0,-5.066788513209878e-25,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185640,298.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.98193359375,0.0,0.0,2.5584162609629257e-13,298.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,3.5023806771450354e-13,298.73199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823608398437,0.0,0.0,1.989884900735137e-13,298.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815368652344,0.0,0.0,2.694135604712489e-13,298.2798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,1.277979133108842e-12,284.95361328125,294.1499938964844,283.8042297363281,282.05474853515625,289.7403259277344,287.11968994140625,285.067626953125,0.0,0.0,0.0,0.0,1.0,1.0,4.210154360556606e-12,8.002998069049532e-18,-4.210162600493117e-12,4.243800623415783e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-9.149530910690373e-08,-0.0,-5.066788513209878e-25,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185700,298.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.98193359375,0.0,0.0,0.0,298.1817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,0.0,298.73046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823608398437,0.0,0.0,0.0,298.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815368652344,0.0,0.0,0.0,298.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,0.0,284.95361328125,294.1499938964844,283.7976989746094,282.0486145019531,289.7403259277344,287.11968994140625,285.0676574707031,0.0,0.0,0.0,0.0,1.0,1.0,-1.2121721812072273e-12,1.2085638144991768e-17,1.2121600381428954e-12,-1.0672075202722286e-12,0.0,0.0,0.0,0.0,60.0,-1.4232097278465972e-08,-0.0,-0.0,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185760,298.2330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98193359375,0.0,0.0,0.0,298.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,0.0,298.7289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823608398437,0.0,0.0,0.0,298.0382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815368652344,0.0,0.0,0.0,298.2786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,0.0,284.95361328125,294.1499938964844,283.79022216796875,282.04156494140625,289.7403259277344,287.11968994140625,285.0676574707031,0.0,0.0,0.0,0.0,1.0,1.0,4.154497492553366e-12,7.3845854353957e-18,-4.154504865128139e-12,5.925277195978351e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.014927330013961e-08,-0.0,-0.0,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185820,298.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.98193359375,0.0,0.0,5.116832521925851e-13,298.1757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,7.00476135429007e-13,298.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823608398437,0.0,0.0,3.979769801470273e-13,298.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815368652344,0.0,0.0,5.388271209424977e-13,298.2774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,2.555958266217684e-12,284.95361328125,294.1499938964844,283.772216796875,282.0246887207031,289.7403259277344,287.11968994140625,285.0676574707031,0.0,0.0,0.0,0.0,1.0,1.0,1.5546483371486897e-12,1.06627319814454e-17,-1.5546590707501973e-12,-9.318011585848081e-14,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.59197007482726e-08,-0.0,-2.0267154052839512e-24,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185880,298.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.98193359375,0.0,0.0,5.116832521925851e-13,298.1757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,7.00476135429007e-13,298.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823608398437,0.0,0.0,3.979769801470273e-13,298.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815368652344,0.0,0.0,5.388271209424977e-13,298.2774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,2.555958266217684e-12,284.95361328125,294.1499938964844,283.772216796875,282.0246887207031,289.7403259277344,287.11968994140625,285.0676574707031,0.0,0.0,0.0,0.0,1.0,1.0,1.5546483371486897e-12,1.06627319814454e-17,-1.5546590707501973e-12,-9.318011585848081e-14,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.59197007482726e-08,-0.0,-2.0267154052839512e-24,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185940,298.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.98193359375,0.0,0.0,1.364659163449744e-09,298.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,1.8681698410460967e-09,298.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823608398437,0.0,0.0,1.0614046308532463e-09,298.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,1.437051921904242e-09,298.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,6.816740505399821e-09,284.95361328125,294.1499938964844,283.75,282.0038146972656,289.7403259277344,287.11968994140625,285.0676574707031,0.0,0.0,0.0,0.0,1.0,1.0,-1.4541022608227653e-08,1.8198643479227887e-14,1.4541004844659255e-08,-3.327405195818756e-08,0.0,0.0,0.0,-8.191273082047702e-08,60.0,-1.6203869108721849e-06,-0.0,-1.4415800967469972e-17,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186000,298.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.98193359375,0.0,0.0,1.364659163449744e-09,298.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,1.8681698410460967e-09,298.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823608398437,0.0,0.0,1.0614046308532463e-09,298.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,1.437051921904242e-09,298.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,6.816740505399821e-09,284.95361328125,294.1499938964844,283.75,282.0038146972656,289.7403259277344,287.11968994140625,285.0676574707031,0.0,0.0,0.0,0.0,1.0,1.0,-1.4541022608227653e-08,1.8198643479227887e-14,1.4541004844659255e-08,-3.327405195818756e-08,0.0,0.0,0.0,-8.191273082047702e-08,60.0,-1.6203869108721849e-06,-0.0,-1.4415800967469972e-17,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186060,298.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98193359375,0.0,0.0,8.195885747852572e-09,298.1675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,1.1219876583368205e-08,298.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823608398437,0.0,0.0,6.374596406288901e-09,298.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,8.630663295150498e-09,298.27508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,4.0940062007166496e-08,284.95361328125,294.1499938964844,283.7240295410156,281.9794311523437,289.7403259277344,287.11968994140625,285.0676574707031,0.0,0.0,0.0,0.0,1.0,1.0,-8.73288570346631e-08,1.0923855949581537e-13,8.732875045325272e-08,-1.9983183108251978e-07,0.0,0.0,0.0,-4.919129423797131e-07,60.0,-1.2125268767704256e-05,-0.0,-5.199747327758978e-16,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186120,298.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98193359375,0.0,0.0,8.195885747852572e-09,298.1675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,1.1219876583368205e-08,298.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823608398437,0.0,0.0,6.374596406288901e-09,298.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,8.630663295150498e-09,298.27508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,4.0940062007166496e-08,284.95361328125,294.1499938964844,283.7240295410156,281.9794311523437,289.7403259277344,287.11968994140625,285.0676574707031,0.0,0.0,0.0,0.0,1.0,1.0,-8.73288570346631e-08,1.0923855949581537e-13,8.732875045325272e-08,-1.9983183108251978e-07,0.0,0.0,0.0,-4.919129423797131e-07,60.0,-1.2125268767704256e-05,-0.0,-5.199747327758978e-16,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186180,298.2239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818725585937,0.0,0.0,1.2517921277321878e-07,298.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98193359375,0.0,0.0,1.713658832613874e-07,298.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822998046875,0.0,0.0,9.736188388842493e-08,298.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9814453125,0.0,0.0,1.3181974622966666e-07,298.2738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.98101806640625,0.0,0.0,6.252947173379653e-07,284.9535217285156,294.1499938964844,283.6951599121094,281.9523010253906,289.7403259277344,287.1196594238281,285.06768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3337795508050476e-06,1.6682467039730309e-12,1.3337778455024818e-06,-3.05204252981639e-06,0.0,0.0,0.0,-7.512819138355553e-06,60.0,-0.0005352075095288,-0.0,-1.212983299957518e-13,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186240,298.2239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818725585937,0.0,0.0,1.2517921277321878e-07,298.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98193359375,0.0,0.0,1.713658832613874e-07,298.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822998046875,0.0,0.0,9.736188388842493e-08,298.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9814453125,0.0,0.0,1.3181974622966666e-07,298.2738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.98101806640625,0.0,0.0,6.252947173379653e-07,284.9535217285156,294.1499938964844,283.6951599121094,281.9523010253906,289.7403259277344,287.1196594238281,285.06768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3337795508050476e-06,1.6682467039730309e-12,1.3337778455024818e-06,-3.05204252981639e-06,0.0,0.0,0.0,-7.512819138355553e-06,60.0,-0.0005352075095288,-0.0,-1.212983299957518e-13,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186300,298.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818725585937,0.0,0.0,2.836602845945891e-07,298.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98193359375,0.0,0.0,3.8832084214845963e-07,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822998046875,0.0,0.0,2.2062531002120522e-07,298.02783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9814758300781,0.0,0.0,2.987079597005504e-07,298.2732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.98101806640625,0.0,0.0,1.416938857801142e-06,284.9535217285156,294.1499938964844,283.6797180175781,281.93780517578125,289.7403259277344,287.1196594238281,285.06768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.0223955036490224e-06,3.780261693953069e-12,3.02239163829654e-06,-6.916036909387913e-06,0.0,0.0,0.0,-1.7024300177581608e-05,60.0,-0.0016493811272084,-0.0,-6.22855770866099e-13,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186360,298.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818725585937,0.0,0.0,5.533634066523518e-07,298.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.98193359375,0.0,0.0,7.575347922283981e-07,298.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822998046875,0.0,0.0,4.303950049688865e-07,298.0265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9814758300781,0.0,0.0,5.827183713336126e-07,298.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98101806640625,0.0,0.0,2.764159034995828e-06,284.9535217285156,294.1499938964844,283.6636047363281,281.92266845703125,289.7403259277344,287.11968994140625,285.06768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-5.896099992241943e-06,7.374593991027467e-12,5.896092716284329e-06,-1.349181547993794e-05,0.0,0.0,0.0,-3.321106487419456e-05,60.0,-0.0035981060937047,-0.0,-2.370343504809469e-12,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186420,298.2190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9819030761719,0.0,0.0,1.5789971712365514e-06,298.15496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9819641113281,0.0,0.0,2.161590828109184e-06,298.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823303222656,0.0,0.0,1.2281124099899898e-06,298.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,1.66276004165411e-06,298.27130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810485839844,0.0,0.0,7.887400897743646e-06,284.9535827636719,294.1499938964844,283.6295471191406,281.89068603515625,289.74029541015625,287.1197204589844,285.06768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6824320482555777e-05,2.104308394201837e-11,1.6824300473672338e-05,-3.849839049507864e-05,0.0,0.0,0.0,-9.476662671659142e-05,60.0,-0.0114245247095823,-0.0,-1.929981174875195e-11,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186480,298.2190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9819030761719,0.0,0.0,1.5789971712365514e-06,298.15496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9819641113281,0.0,0.0,2.161590828109184e-06,298.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823303222656,0.0,0.0,1.2281124099899898e-06,298.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,1.66276004165411e-06,298.27130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810485839844,0.0,0.0,7.887400897743646e-06,284.9535827636719,294.1499938964844,283.6295471191406,281.89068603515625,289.74029541015625,287.1197204589844,285.06768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6824320482555777e-05,2.104308394201837e-11,1.6824300473672338e-05,-3.849839049507864e-05,0.0,0.0,0.0,-9.476662671659142e-05,60.0,-0.0114245247095823,-0.0,-1.929981174875195e-11,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186540,298.2164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9820556640625,0.0,0.0,3.366860028108931e-06,298.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9820861816406,0.0,0.0,4.609111329045845e-06,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98248291015625,0.0,0.0,2.6186764898739057e-06,298.0211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98162841796875,0.0,0.0,3.5454659155220725e-06,298.2699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9811706542969,0.0,0.0,1.6818126823636703e-05,284.95379638671875,294.1499938964844,283.5932006835937,281.8565673828125,289.74005126953125,287.1199645996094,285.06768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.587430910556577e-05,4.486990640151234e-11,3.587426181184128e-05,-8.208956569433212e-05,0.0,0.0,0.0,-0.0002020698157139,60.0,-0.0267516411840915,-0.0,-8.774866944172288e-11,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
