time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12186600,298.2164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9820556640625,0.0,0.0,3.366860028108931e-06,298.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9820861816406,0.0,0.0,4.609111329045845e-06,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98248291015625,0.0,0.0,2.6186764898739057e-06,298.0211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98162841796875,0.0,0.0,3.5454659155220725e-06,298.2699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9811706542969,0.0,0.0,1.6818126823636703e-05,284.95379638671875,294.1499938964844,283.5932006835937,281.8565673828125,289.74005126953125,287.1199645996094,285.06768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.587430910556577e-05,4.486990640151234e-11,3.587426181184128e-05,-8.208956569433212e-05,0.0,0.0,0.0,-0.0002020698157139,60.0,-0.0267516411840915,-0.0,-8.774866944172288e-11,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186660,298.2134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823608398437,0.0,0.0,5.536877779377392e-06,298.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.982421875,0.0,0.0,7.57978841647855e-06,298.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9827880859375,0.0,0.0,4.306472874304745e-06,298.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.98193359375,0.0,0.0,5.830599093314959e-06,298.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,2.765779208857566e-05,284.95428466796875,294.1499938964844,283.5548095703125,281.82049560546875,289.73944091796875,287.12042236328125,285.06768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-5.899638927076012e-05,7.378990474204983e-11,5.899631651118398e-05,-0.0001349985977867,0.0,0.0,0.0,-0.000332309922669,60.0,-0.0484371557831764,-0.0,-2.3731230869294956e-10,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186720,298.2134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823608398437,0.0,0.0,5.536877779377392e-06,298.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.982421875,0.0,0.0,7.57978841647855e-06,298.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9827880859375,0.0,0.0,4.306472874304745e-06,298.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.98193359375,0.0,0.0,5.830599093314959e-06,298.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,2.765779208857566e-05,284.95428466796875,294.1499938964844,283.5548095703125,281.82049560546875,289.73944091796875,287.12042236328125,285.06768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-5.899638927076012e-05,7.378990474204983e-11,5.899631651118398e-05,-0.0001349985977867,0.0,0.0,0.0,-0.000332309922669,60.0,-0.0484371557831764,-0.0,-2.3731230869294956e-10,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186780,298.20947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9829406738281,0.0,0.0,8.428803994320333e-06,298.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9830017089844,0.0,0.0,1.1538732906046787e-05,298.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,6.555755589943146e-06,298.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9825134277344,0.0,0.0,8.875937055563554e-06,298.2671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9820861816406,0.0,0.0,4.210353290545754e-05,284.9552307128906,294.1499938964844,283.5145263671875,281.7826538085937,289.7381286621094,287.1212463378906,285.06768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-8.981031714938581e-05,1.1233051988579487e-10,8.98102080100216e-05,-0.000205508666113,0.0,0.0,0.0,-0.0005058760871179,60.0,-0.0795167610049247,-0.0,-5.499488642257685e-10,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186840,298.20947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9829406738281,0.0,0.0,8.428803994320333e-06,298.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9830017089844,0.0,0.0,1.1538732906046787e-05,298.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,6.555755589943146e-06,298.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9825134277344,0.0,0.0,8.875937055563554e-06,298.2671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9820861816406,0.0,0.0,4.210353290545754e-05,284.9552307128906,294.1499938964844,283.5145263671875,281.7826538085937,289.7381286621094,287.1212463378906,285.06768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-8.981031714938581e-05,1.1233051988579487e-10,8.98102080100216e-05,-0.000205508666113,0.0,0.0,0.0,-0.0005058760871179,60.0,-0.0795167610049247,-0.0,-5.499488642257685e-10,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186900,298.20709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98358154296875,0.0,0.0,1.0900708730332552e-05,298.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.983642578125,0.0,0.0,1.4922681657481007e-05,298.6972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.98406982421875,0.0,0.0,8.478353265672922e-06,298.0133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9831237792969,0.0,0.0,1.1478971828182694e-05,298.266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98272705078125,0.0,0.0,5.4451182222692296e-05,284.9561767578125,294.1499938964844,283.4937438964844,281.7631530761719,289.7367858886719,287.1217956542969,285.06768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001161485852207,1.4527325176150183e-10,0.0001161484397016,-0.0002657774602994,0.0,0.0,0.0,-0.0006542321643792,60.0,-0.099772498011589,-0.0,-9.198136696753068e-10,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186960,298.2044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.984619140625,0.0,0.0,1.4729655958944932e-05,298.1376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9846496582031,0.0,0.0,2.0164374291198328e-05,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,1.1456431820988657e-05,298.0116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841613769531,0.0,0.0,1.551103741803672e-05,298.2655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9837646484375,0.0,0.0,7.357752474490553e-05,284.9576721191406,294.1499938964844,283.4725952148437,281.7432861328125,289.73443603515625,287.1222839355469,285.06768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001569462183397,1.9630111425250616e-10,0.0001569460146129,-0.000359133031452,0.0,0.0,0.0,-0.0008840338559821,60.0,-0.1307756602764129,-0.0,-1.6794828860966502e-09,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187020,298.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9886474609375,0.0,0.0,2.7614447390078567e-05,298.13336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9886779785156,0.0,0.0,3.7803194572916254e-05,298.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98931884765625,0.0,0.0,2.1477964764926583e-05,298.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9881286621094,0.0,0.0,2.9079345040372573e-05,298.26397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9878234863281,0.0,0.0,0.0001379395835101,284.9627990722656,294.1499938964844,283.42919921875,281.7025451660156,289.722900390625,287.1193542480469,285.06768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00029423518572,3.6801592329105404e-10,0.0002942348073702,-0.0006732853362336,0.0,0.0,0.0,-0.0016573450993746,60.0,-0.2418738156557083,-0.0,-5.902867972196191e-09,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187080,298.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9886474609375,0.0,0.0,2.7614447390078567e-05,298.13336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9886779785156,0.0,0.0,3.7803194572916254e-05,298.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98931884765625,0.0,0.0,2.1477964764926583e-05,298.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9881286621094,0.0,0.0,2.9079345040372573e-05,298.26397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9878234863281,0.0,0.0,0.0001379395835101,284.9627990722656,294.1499938964844,283.42919921875,281.7025451660156,289.722900390625,287.1193542480469,285.06768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00029423518572,3.6801592329105404e-10,0.0002942348073702,-0.0006732853362336,0.0,0.0,0.0,-0.0016573450993746,60.0,-0.2418738156557083,-0.0,-5.902867972196191e-09,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187140,298.19110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9961853027344,0.0,0.0,4.59655057056807e-05,298.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.99615478515625,0.0,0.0,6.292513717198744e-05,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99713134765625,0.0,0.0,3.57510507456027e-05,298.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9955444335937,0.0,0.0,4.840389374294318e-05,298.2622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9953918457031,0.0,0.0,0.0002296067250426,284.9686279296875,294.1499938964844,283.38458251953125,281.6606140136719,289.6889343261719,287.0936279296875,285.06768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004986890708096,6.215150616384332e-10,0.0004986884305253,-0.0011352847795933,0.0,0.0,0.0,-0.0028076188173145,60.0,-0.4391633868217468,-0.0,-1.635514301767671e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187200,298.19110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9961853027344,0.0,0.0,4.59655057056807e-05,298.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.99615478515625,0.0,0.0,6.292513717198744e-05,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99713134765625,0.0,0.0,3.57510507456027e-05,298.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9955444335937,0.0,0.0,4.840389374294318e-05,298.2622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9953918457031,0.0,0.0,0.0002296067250426,284.9686279296875,294.1499938964844,283.38458251953125,281.6606140136719,289.6889343261719,287.0936279296875,285.06768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004986890708096,6.215150616384332e-10,0.0004986884305253,-0.0011352847795933,0.0,0.0,0.0,-0.0028076188173145,60.0,-0.4391633868217468,-0.0,-1.635514301767671e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187260,298.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00018310546875,0.0,0.0,9.005076572066173e-05,298.1240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0001525878906,0.0,0.0,0.0001232762879226,298.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0012512207031,0.0,0.0,7.003968494245782e-05,298.0026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.99951171875,0.0,0.0,9.482779569225386e-05,298.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9994201660156,0.0,0.0,0.0004498212656471,284.9731140136719,294.1499938964844,283.3388977050781,281.6177062988281,289.623291015625,287.04833984375,285.0676574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000630720402114,8.011560304055362e-10,0.0006307195872068,-0.0014755319571122,0.0,0.0,0.0,-0.0035714216064661,60.0,-0.6930350661277771,-0.0,-6.277183928204978e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187320,298.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00018310546875,0.0,0.0,9.005076572066173e-05,298.1240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0001525878906,0.0,0.0,0.0001232762879226,298.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0012512207031,0.0,0.0,7.003968494245782e-05,298.0026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.99951171875,0.0,0.0,9.482779569225386e-05,298.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9994201660156,0.0,0.0,0.0004498212656471,284.9731140136719,294.1499938964844,283.3388977050781,281.6177062988281,289.623291015625,287.04833984375,285.0676574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000630720402114,8.011560304055362e-10,0.0006307195872068,-0.0014755319571122,0.0,0.0,0.0,-0.0035714216064661,60.0,-0.6930350661277771,-0.0,-6.277183928204978e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187380,298.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0026550292969,0.0,0.0,9.003835293697193e-05,298.1189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.00262451171875,0.0,0.0,0.0001232592912856,298.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038452148437,0.0,0.0,7.00300297467038e-05,297.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0019836425781,0.0,0.0,9.481472807237878e-05,298.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0019226074219,0.0,0.0,0.0004497592744883,284.9750061035156,294.1499938964844,283.2923889160156,281.57403564453125,289.5445251464844,286.9920349121094,285.067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007324634934775,8.87701412377595e-10,0.0007324626203626,-0.0016013176646083,0.0,0.0,0.0,-0.0041220183484256,60.0,-0.8381954431533813,-0.0,-6.275450203929722e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187440,298.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0026550292969,0.0,0.0,9.003835293697193e-05,298.1189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.00262451171875,0.0,0.0,0.0001232592912856,298.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038452148437,0.0,0.0,7.00300297467038e-05,297.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0019836425781,0.0,0.0,9.481472807237878e-05,298.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0019226074219,0.0,0.0,0.0004497592744883,284.9750061035156,294.1499938964844,283.2923889160156,281.57403564453125,289.5445251464844,286.9920349121094,285.067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007324634934775,8.87701412377595e-10,0.0007324626203626,-0.0016013176646083,0.0,0.0,0.0,-0.0041220183484256,60.0,-0.8381954431533813,-0.0,-6.275450203929722e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187500,298.1706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,9.003892046166584e-05,298.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036315917969,0.0,0.0,0.000123260077089,298.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0049133300781,0.0,0.0,7.003046630416065e-05,297.99755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.00299072265625,0.0,0.0,9.481532470090316e-05,298.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0029602050781,0.0,0.0,0.0004497621266636,284.9757385253906,294.1499938964844,283.2688903808594,281.5519714355469,289.5018920898437,286.9638977050781,285.067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007387567893601,8.94685603380907e-10,0.0007387559162452,-0.0016133859753608,0.0,0.0,0.0,-0.0041568139567971,60.0,-0.8938612341880798,-0.0,-6.275526942545184e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187560,298.1670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0059509277344,0.0,0.0,9.006196341942996e-05,298.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0058898925781,0.0,0.0,0.0001232916256412,298.6749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0072631835937,0.0,0.0,7.0048394263722e-05,297.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0052185058594,0.0,0.0,9.483959001954644e-05,298.2561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0052185058594,0.0,0.0,0.0004498772323131,284.9784851074219,294.1499938964844,283.2452697753906,281.52978515625,289.45977783203125,286.93426513671875,285.0675964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007549540023319,9.393550381986415e-10,0.0007549530710093,-0.0017146251630038,0.0,0.0,0.0,-0.004258454311639,60.0,-0.9239341616630554,-0.0,-6.278737885168084e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187620,298.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0136413574219,0.0,0.0,9.020107245305552e-05,298.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0135498046875,0.0,0.0,0.0001234820520039,298.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0152587890625,0.0,0.0,7.015658775344491e-05,297.991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0128173828125,0.0,0.0,9.49860768741928e-05,298.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01300048828125,0.0,0.0,0.0004505721153691,284.989990234375,294.1499938964844,283.19775390625,281.4851379394531,289.3592529296875,286.85626220703125,285.0675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283635929226,1.3849809077370872e-09,0.0010283621959388,-0.0026127675082534,0.0,0.0,0.0,-0.0058345277793705,60.0,-1.1317230463027954,-0.0,-6.298143517824428e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187680,298.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0136413574219,0.0,0.0,9.020107245305552e-05,298.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0135498046875,0.0,0.0,0.0001234820520039,298.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0152587890625,0.0,0.0,7.015658775344491e-05,297.991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0128173828125,0.0,0.0,9.49860768741928e-05,298.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01300048828125,0.0,0.0,0.0004505721153691,284.989990234375,294.1499938964844,283.19775390625,281.4851379394531,289.3592529296875,286.85626220703125,285.0675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283635929226,1.3849809077370872e-09,0.0010283621959388,-0.0026127675082534,0.0,0.0,0.0,-0.0058345277793705,60.0,-1.1317230463027954,-0.0,-6.298143517824428e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187740,298.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01300048828125,0.0,0.0,9.058139403350653e-05,298.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0129089355469,0.0,0.0,0.0001240027049789,298.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0146179199219,0.0,0.0,7.045239181024954e-05,297.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0121765136719,0.0,0.0,9.538657468510792e-05,298.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0123596191406,0.0,0.0,0.0004524719261098,284.9894714355469,294.1499938964844,283.1499938964844,281.4403076171875,289.25396728515625,286.71063232421875,285.06744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651687578298,1.791416015528568e-09,0.0009651670115999,-0.0037444706540554,0.0,0.0,0.0,-0.005700887646526,60.0,-1.2384576797485352,-0.0,-6.351361037104652e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187800,298.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01300048828125,0.0,0.0,9.058139403350653e-05,298.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0129089355469,0.0,0.0,0.0001240027049789,298.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0146179199219,0.0,0.0,7.045239181024954e-05,297.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0121765136719,0.0,0.0,9.538657468510792e-05,298.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0123596191406,0.0,0.0,0.0004524719261098,284.9894714355469,294.1499938964844,283.1499938964844,281.4403076171875,289.25396728515625,286.71063232421875,285.06744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651687578298,1.791416015528568e-09,0.0009651670115999,-0.0037444706540554,0.0,0.0,0.0,-0.005700887646526,60.0,-1.2384576797485352,-0.0,-6.351361037104652e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187860,298.1543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.01239013671875,0.0,0.0,9.092388791032135e-05,298.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0122985839844,0.0,0.0,0.0001244715531356,298.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.01397705078125,0.0,0.0,7.07187718944624e-05,297.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0115661621094,0.0,0.0,9.574723662808536e-05,298.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0117492675781,0.0,0.0,0.0004541827656794,284.9889831542969,294.1499938964844,283.1022644042969,281.3954467773437,289.14898681640625,286.50299072265625,285.0673217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688177960924,2.218077055360368e-09,0.0009688155842013,-0.0048624905757606,0.0,0.0,0.0,-0.0059124031104147,60.0,-1.283808946609497,-0.0,-6.399476148999383e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187920,298.1543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.01239013671875,0.0,0.0,9.092388791032135e-05,298.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0122985839844,0.0,0.0,0.0001244715531356,298.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.01397705078125,0.0,0.0,7.07187718944624e-05,297.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0115661621094,0.0,0.0,9.574723662808536e-05,298.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0117492675781,0.0,0.0,0.0004541827656794,284.9889831542969,294.1499938964844,283.1022644042969,281.3954467773437,289.14898681640625,286.50299072265625,285.0673217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688177960924,2.218077055360368e-09,0.0009688155842013,-0.0048624905757606,0.0,0.0,0.0,-0.0059124031104147,60.0,-1.283808946609497,-0.0,-6.399476148999383e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187980,298.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01177978515625,0.0,0.0,9.101088653551416e-05,298.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0116882324219,0.0,0.0,0.0001245906460098,298.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0133361816406,0.0,0.0,7.07864310243167e-05,297.9796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.010986328125,0.0,0.0,9.583884821040556e-05,298.2449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0111694335937,0.0,0.0,0.0004546173149719,284.9885559082031,294.1499938964844,283.0547180175781,281.3507995605469,289.0447998046875,286.2672424316406,285.0671691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697448113001,2.3264159487723646e-09,0.0009697424829937,-0.0051463781856,0.0,0.0,0.0,-0.0059661138802766,60.0,-1.319231390953064,-0.0,-6.41172235305021e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188040,298.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01177978515625,0.0,0.0,9.101088653551416e-05,298.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0116882324219,0.0,0.0,0.0001245906460098,298.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0133361816406,0.0,0.0,7.07864310243167e-05,297.9796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.010986328125,0.0,0.0,9.583884821040556e-05,298.2449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0111694335937,0.0,0.0,0.0004546173149719,284.9885559082031,294.1499938964844,283.0547180175781,281.3507995605469,289.0447998046875,286.2672424316406,285.0671691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697448113001,2.3264159487723646e-09,0.0009697424829937,-0.0051463781856,0.0,0.0,0.0,-0.0059661138802766,60.0,-1.319231390953064,-0.0,-6.41172235305021e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188100,298.1466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0115051269531,0.0,0.0,9.099376620724796e-05,298.0482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.01141357421875,0.0,0.0,0.0001245672174263,298.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130615234375,0.0,0.0,7.077311602188274e-05,297.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0106811523437,0.0,0.0,9.58208183874376e-05,298.24322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0108642578125,0.0,0.0,0.0004545318079181,284.98834228515625,294.1499938964844,283.0310974121094,281.32861328125,288.9930419921875,286.149658203125,285.06707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695629705674,2.305063029339749e-09,0.0009695607004687,-0.0050904247909784,0.0,0.0,0.0,-0.0059555321931838,60.0,-1.335759162902832,-0.0,-6.40930721829136e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188160,298.1440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0111999511719,0.0,0.0,9.08912334125489e-05,298.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0111083984375,0.0,0.0,0.000124426849652,298.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.01275634765625,0.0,0.0,7.069337152643129e-05,297.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0104064941406,0.0,0.0,9.571285045240074e-05,298.24151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0105895996094,0.0,0.0,0.0004540196678135,284.9881286621094,294.1499938964844,283.0075988769531,281.3065490722656,288.9415588378906,286.0414733886719,285.06695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684705291874,2.1772976754874662e-09,0.000968468375504,-0.004755632020533,0.0,0.0,0.0,-0.0058921943418681,60.0,-1.351119875907898,-0.0,-6.394868989900715e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188220,298.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0106506347656,0.0,0.0,9.087591752177104e-05,298.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.01055908203125,0.0,0.0,0.0001244058803422,298.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0121765136719,0.0,0.0,7.068145350785926e-05,297.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0098876953125,0.0,0.0,9.569672693032771e-05,298.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0100402832031,0.0,0.0,0.0004539431829471,284.9877624511719,294.1499938964844,282.9610900878906,281.2628479003906,288.8393859863281,285.8486022949219,285.0667419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683054522611,2.1581683107285703e-09,0.0009683032985776,-0.0047055073082447,0.0,0.0,0.0,-0.0058827036991715,60.0,-1.3806867599487305,-0.0,-6.392708939984004e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188280,298.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0106506347656,0.0,0.0,9.087591752177104e-05,298.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.01055908203125,0.0,0.0,0.0001244058803422,298.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0121765136719,0.0,0.0,7.068145350785926e-05,297.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0098876953125,0.0,0.0,9.569672693032771e-05,298.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0100402832031,0.0,0.0,0.0004539431829471,284.9877624511719,294.1499938964844,282.9610900878906,281.2628479003906,288.8393859863281,285.8486022949219,285.0667419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683054522611,2.1581683107285703e-09,0.0009683032985776,-0.0047055073082447,0.0,0.0,0.0,-0.0058827036991715,60.0,-1.3806867599487305,-0.0,-6.392708939984004e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188340,298.1297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0101318359375,0.0,0.0,9.139271423919126e-05,298.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0100402832031,0.0,0.0,0.0001251133508048,298.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0116577148437,0.0,0.0,7.108340651029721e-05,297.9647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0093688964844,0.0,0.0,9.624093218008056e-05,298.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.009521484375,0.0,0.0,0.0004565246636047,284.9873962402344,294.1499938964844,282.9154357910156,281.219970703125,288.7379150390625,285.6224975585937,285.06646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973810092546,2.8019879749763277e-09,0.0009738072985783,-0.0063925390131771,0.0,0.0,0.0,-0.0062018665485084,60.0,-1.4151482582092283,-0.0,-6.465618440643084e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188400,298.1297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0101318359375,0.0,0.0,9.139271423919126e-05,298.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0100402832031,0.0,0.0,0.0001251133508048,298.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0116577148437,0.0,0.0,7.108340651029721e-05,297.9647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0093688964844,0.0,0.0,9.624093218008056e-05,298.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.009521484375,0.0,0.0,0.0004565246636047,284.9873962402344,294.1499938964844,282.9154357910156,281.219970703125,288.7379150390625,285.6224975585937,285.06646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973810092546,2.8019879749763277e-09,0.0009738072985783,-0.0063925390131771,0.0,0.0,0.0,-0.0062018665485084,60.0,-1.4151482582092283,-0.0,-6.465618440643084e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188460,298.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0096435546875,0.0,0.0,9.211745782522485e-05,298.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0095520019531,0.0,0.0,0.0001261055003851,298.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0111083984375,0.0,0.0,7.164709677454084e-05,297.9586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0088806152344,0.0,0.0,9.700412192614748e-05,298.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.009033203125,0.0,0.0,0.0004601449181791,284.987060546875,294.1499938964844,282.87078857421875,281.17803955078125,288.6366577148437,285.3180847167969,285.066162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815321536734,3.704900830570068e-09,0.0009815284283831,-0.008758389391005,0.0,0.0,0.0,-0.0066494806669652,60.0,-1.4548665285110474,-0.0,-6.56856471437095e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188520,298.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0096435546875,0.0,0.0,9.211745782522485e-05,298.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0095520019531,0.0,0.0,0.0001261055003851,298.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0111083984375,0.0,0.0,7.164709677454084e-05,297.9586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0088806152344,0.0,0.0,9.700412192614748e-05,298.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.009033203125,0.0,0.0,0.0004601449181791,284.987060546875,294.1499938964844,282.87078857421875,281.17803955078125,288.6366577148437,285.3180847167969,285.066162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815321536734,3.704900830570068e-09,0.0009815284283831,-0.008758389391005,0.0,0.0,0.0,-0.0066494806669652,60.0,-1.4548665285110474,-0.0,-6.56856471437095e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188580,298.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0091552734375,0.0,0.0,9.267598943552002e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0090637207031,0.0,0.0,0.000126870101667,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0106201171875,0.0,0.0,7.208150054793805e-05,297.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0083923339844,0.0,0.0,9.759228123584762e-05,298.2275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0085754394531,0.0,0.0,0.0004629348986782,284.9867553710937,294.1499938964844,282.8274230957031,281.13726806640625,288.5356750488281,284.9584045410156,285.0658264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987485400401,4.4007282262725775e-09,0.0009874809766188,-0.0105815259739756,0.0,0.0,0.0,-0.0069944448769092,60.0,-1.4948259592056274,-0.0,-6.648453876323401e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188640,298.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0091552734375,0.0,0.0,9.267598943552002e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0090637207031,0.0,0.0,0.000126870101667,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0106201171875,0.0,0.0,7.208150054793805e-05,297.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0083923339844,0.0,0.0,9.759228123584762e-05,298.2275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0085754394531,0.0,0.0,0.0004629348986782,284.9867553710937,294.1499938964844,282.8274230957031,281.13726806640625,288.5356750488281,284.9584045410156,285.0658264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987485400401,4.4007282262725775e-09,0.0009874809766188,-0.0105815259739756,0.0,0.0,0.0,-0.0069944448769092,60.0,-1.4948259592056274,-0.0,-6.648453876323401e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188700,298.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0089111328125,0.0,0.0,9.262994717573748e-05,298.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0088195800781,0.0,0.0,0.0001268070773221,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0103759765625,0.0,0.0,7.204569556051865e-05,297.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0081481933594,0.0,0.0,9.754380153026432e-05,298.2256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0083312988281,0.0,0.0,0.0004627049202099,284.98663330078125,294.1499938964844,282.8062438964844,281.1174011230469,288.4854431152344,284.7845764160156,285.0656433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869947098195,4.34334657128943e-09,0.0009869902860373,-0.010431183502078,0.0,0.0,0.0,-0.0069659985601902,60.0,-1.5118135213851929,-0.0,-6.641847249966304e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188760,298.09503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0086669921875,0.0,0.0,9.254933684132992e-05,298.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.00860595703125,0.0,0.0,0.000126696715597,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0101318359375,0.0,0.0,7.198299135779962e-05,297.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0079345703125,0.0,0.0,9.745891293277964e-05,298.2237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.00811767578125,0.0,0.0,0.0004623022396117,284.98651123046875,294.1499938964844,282.78546142578125,281.0978698730469,288.4355163574219,284.6258239746094,285.0654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986136146821,4.242884710237149e-09,0.0009861318394541,-0.0101679684594273,0.0,0.0,0.0,-0.006916198413819,60.0,-1.5264215469360352,-0.0,-6.630288851283694e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188820,298.0869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0082397460937,0.0,0.0,9.22444451134652e-05,298.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0081481933594,0.0,0.0,0.0001262793375644,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0096740722656,0.0,0.0,7.174585334723815e-05,297.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00750732421875,0.0,0.0,9.713784675113855e-05,298.2199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0076599121094,0.0,0.0,0.0004607792652677,284.9862670898437,294.1499938964844,282.7452087402344,281.06005859375,288.3366394042969,284.3587646484375,285.06500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828872280195,3.862973496637778e-09,0.0009828833863139,-0.0091725597158074,0.0,0.0,0.0,-0.0067278603091835,60.0,-1.55095112323761,-0.0,-6.586670764363589e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188880,298.0869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0082397460937,0.0,0.0,9.22444451134652e-05,298.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0081481933594,0.0,0.0,0.0001262793375644,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0096740722656,0.0,0.0,7.174585334723815e-05,297.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00750732421875,0.0,0.0,9.713784675113855e-05,298.2199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0076599121094,0.0,0.0,0.0004607792652677,284.9862670898437,294.1499938964844,282.7452087402344,281.06005859375,288.3366394042969,284.3587646484375,285.06500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828872280195,3.862973496637778e-09,0.0009828833863139,-0.0091725597158074,0.0,0.0,0.0,-0.0067278603091835,60.0,-1.55095112323761,-0.0,-6.586670764363589e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
