time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12188940,298.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0078125,0.0,0.0,9.197361214319244e-05,298.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0077514648437,0.0,0.0,0.0001259085693163,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0092468261719,0.0,0.0,7.153519982239231e-05,297.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0071105957031,0.0,0.0,9.68526437645778e-05,298.2158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0072631835937,0.0,0.0,0.0004594264028128,284.9860534667969,294.1499938964844,282.706787109375,281.0239562988281,288.2391052246094,284.1494445800781,285.0645446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800004772841,3.525495673173395e-09,0.0009799969848245,-0.0082883117720484,0.0,0.0,0.0,-0.0065605551935732,60.0,-1.5723345279693604,-0.0,-6.548044950704934e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189000,298.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0078125,0.0,0.0,9.197361214319244e-05,298.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0077514648437,0.0,0.0,0.0001259085693163,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0092468261719,0.0,0.0,7.153519982239231e-05,297.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0071105957031,0.0,0.0,9.68526437645778e-05,298.2158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0072631835937,0.0,0.0,0.0004594264028128,284.9860534667969,294.1499938964844,282.706787109375,281.0239562988281,288.2391052246094,284.1494445800781,285.0645446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800004772841,3.525495673173395e-09,0.0009799969848245,-0.0082883117720484,0.0,0.0,0.0,-0.0065605551935732,60.0,-1.5723345279693604,-0.0,-6.548044950704934e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189060,298.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0074462890625,0.0,0.0,9.193620644509792e-05,298.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0073547363281,0.0,0.0,0.0001258573611266,298.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0088195800781,0.0,0.0,7.150611054385081e-05,297.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0067138671875,0.0,0.0,9.681325900601224e-05,298.2112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0068664550781,0.0,0.0,0.0004592395853251,284.9858703613281,294.1499938964844,282.6704406738281,280.9898376464844,288.142822265625,283.973876953125,285.06402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796008234843,3.478850318927584e-09,0.0009795973310247,-0.0081660924479365,0.0,0.0,0.0,-0.0065374271944165,60.0,-1.594498634338379,-0.0,-6.542715169643999e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189120,298.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0074462890625,0.0,0.0,9.193620644509792e-05,298.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0073547363281,0.0,0.0,0.0001258573611266,298.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0088195800781,0.0,0.0,7.150611054385081e-05,297.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0067138671875,0.0,0.0,9.681325900601224e-05,298.2112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0068664550781,0.0,0.0,0.0004592395853251,284.9858703613281,294.1499938964844,282.6704406738281,280.9898376464844,288.142822265625,283.973876953125,285.06402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796008234843,3.478850318927584e-09,0.0009795973310247,-0.0081660924479365,0.0,0.0,0.0,-0.0065374271944165,60.0,-1.594498634338379,-0.0,-6.542715169643999e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189180,298.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0070495605469,0.0,0.0,9.21135870157741e-05,298.0279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0069885253906,0.0,0.0,0.0001261001889361,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0084533691406,0.0,0.0,7.164406997617334e-05,297.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.00634765625,0.0,0.0,9.700004738988356e-05,298.2062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0065002441406,0.0,0.0,0.0004601256514433,284.9857177734375,294.1499938964844,282.63641357421875,280.95782470703125,288.0475158691406,283.8095703125,285.0634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814898949116,3.699803796664014e-09,0.0009814862860366,-0.0087450323626399,0.0,0.0,0.0,-0.0066469609737396,60.0,-1.619052171707153,-0.0,-6.567981358784891e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189240,298.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0070495605469,0.0,0.0,9.21135870157741e-05,298.0279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0069885253906,0.0,0.0,0.0001261001889361,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0084533691406,0.0,0.0,7.164406997617334e-05,297.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.00634765625,0.0,0.0,9.700004738988356e-05,298.2062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0065002441406,0.0,0.0,0.0004601256514433,284.9857177734375,294.1499938964844,282.63641357421875,280.95782470703125,288.0475158691406,283.8095703125,285.0634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814898949116,3.699803796664014e-09,0.0009814862860366,-0.0087450323626399,0.0,0.0,0.0,-0.0066469609737396,60.0,-1.619052171707153,-0.0,-6.567981358784891e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189300,298.0624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0068664550781,0.0,0.0,9.223945380654186e-05,298.0254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0068054199219,0.0,0.0,0.0001262724981643,298.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0082397460937,0.0,0.0,7.174196070991457e-05,297.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.00616455078125,0.0,0.0,9.713258623378351e-05,298.20367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0063171386719,0.0,0.0,0.0004607543523889,284.9856262207031,294.1499938964844,282.62030029296875,280.9427185058594,288.0001525878906,283.7284240722656,285.0632019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828307665884,3.856597263762751e-09,0.0009828269248828,-0.0091558564454317,0.0,0.0,0.0,-0.0067246900871396,60.0,-1.6318440437316897,-0.0,-6.585940326431229e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189360,298.05828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0067138671875,0.0,0.0,9.23633560887538e-05,298.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0066223144531,0.0,0.0,0.0001264421152882,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.008056640625,0.0,0.0,7.183833076851442e-05,297.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0060119628906,0.0,0.0,9.726306598167866e-05,298.20098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00616455078125,0.0,0.0,0.0004613733035512,284.9855651855469,294.1499938964844,282.6048278808594,280.9281921386719,287.9530639648437,283.64813232421875,285.0628967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841509163379,4.010948018162708e-09,0.000984146958217,-0.0095602748915553,0.0,0.0,0.0,-0.0068012089468538,60.0,-1.6445294618606567,-0.0,-6.603642788149956e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189420,298.04986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0063781738281,0.0,0.0,9.255777695216238e-05,298.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0062866210937,0.0,0.0,0.0001267082698177,298.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0077209472656,0.0,0.0,7.198954699561e-05,297.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.00567626953125,0.0,0.0,9.746779687702656e-05,298.195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0058288574219,0.0,0.0,0.0004623444692697,284.9854736328125,294.1499938964844,282.5759582519531,280.90106201171875,287.8594665527344,283.49237060546875,285.062255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862224105745,4.253132068754439e-09,0.0009862182196229,-0.0101948175579309,0.0,0.0,0.0,-0.0069212717935442,60.0,-1.668601632118225,-0.0,-6.63146764168232e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189480,298.04986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0063781738281,0.0,0.0,9.255777695216238e-05,298.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0062866210937,0.0,0.0,0.0001267082698177,298.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0077209472656,0.0,0.0,7.198954699561e-05,297.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.00567626953125,0.0,0.0,9.746779687702656e-05,298.195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0058288574219,0.0,0.0,0.0004623444692697,284.9854736328125,294.1499938964844,282.5759582519531,280.90106201171875,287.8594665527344,283.49237060546875,285.062255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862224105745,4.253132068754439e-09,0.0009862182196229,-0.0101948175579309,0.0,0.0,0.0,-0.0069212717935442,60.0,-1.668601632118225,-0.0,-6.63146764168232e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189540,298.0419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00604248046875,0.0,0.0,9.263000538339838e-05,298.0106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0059814453125,0.0,0.0,0.0001268071355298,298.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.00738525390625,0.0,0.0,7.204572466434911e-05,297.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.00537109375,0.0,0.0,9.754385973792525e-05,298.1901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0055236816406,0.0,0.0,0.0004627052694559,284.9853820800781,294.1499938964844,282.54998779296875,280.8766784667969,287.7669372558594,283.3498229980469,285.0616149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869921486824,4.343078341406681e-09,0.0009869878413155,-0.0104304812848567,0.0,0.0,0.0,-0.0069658644497394,60.0,-1.6892231702804563,-0.0,-6.641816696628666e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189600,298.0419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00604248046875,0.0,0.0,9.263000538339838e-05,298.0106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0059814453125,0.0,0.0,0.0001268071355298,298.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.00738525390625,0.0,0.0,7.204572466434911e-05,297.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.00537109375,0.0,0.0,9.754385973792525e-05,298.1901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0055236816406,0.0,0.0,0.0004627052694559,284.9853820800781,294.1499938964844,282.54998779296875,280.8766784667969,287.7669372558594,283.3498229980469,285.0616149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869921486824,4.343078341406681e-09,0.0009869878413155,-0.0104304812848567,0.0,0.0,0.0,-0.0069658644497394,60.0,-1.6892231702804563,-0.0,-6.641816696628666e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189660,298.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0057373046875,0.0,0.0,9.256592602469028e-05,298.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.00567626953125,0.0,0.0,0.0001267194165848,298.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.007080078125,0.0,0.0,7.199588435469195e-05,297.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00506591796875,0.0,0.0,9.74763825070113e-05,298.1849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0052185058594,0.0,0.0,0.0004623851855285,284.9853210449219,294.1499938964844,282.52618408203125,280.85565185546875,287.67559814453125,283.22564697265625,285.0609130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863093728199,4.2632013474985805e-09,0.0009863051818683,-0.0102211982011795,0.0,0.0,0.0,-0.0069262678734958,60.0,-1.705766201019287,-0.0,-6.63262582634161e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189720,298.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0057373046875,0.0,0.0,9.256592602469028e-05,298.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.00567626953125,0.0,0.0,0.0001267194165848,298.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.007080078125,0.0,0.0,7.199588435469195e-05,297.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00506591796875,0.0,0.0,9.74763825070113e-05,298.1849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0052185058594,0.0,0.0,0.0004623851855285,284.9853210449219,294.1499938964844,282.52618408203125,280.85565185546875,287.67559814453125,283.22564697265625,285.0609130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863093728199,4.2632013474985805e-09,0.0009863051818683,-0.0102211982011795,0.0,0.0,0.0,-0.0069262678734958,60.0,-1.705766201019287,-0.0,-6.63262582634161e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189780,298.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0054626464844,0.0,0.0,9.238975326297803e-05,298.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0054016113281,0.0,0.0,0.0001264782331418,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0067749023437,0.0,0.0,7.185885624494404e-05,297.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0047912597656,0.0,0.0,9.729086013976485e-05,298.1799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.00494384765625,0.0,0.0,0.000461505173007,284.9852600097656,294.1499938964844,282.5036315917969,280.83837890625,287.5855712890625,283.1211853027344,285.0602111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844321757555,4.043662737984732e-09,0.0009844281012192,-0.00964598916471,0.0,0.0,0.0,-0.0068174344487488,60.0,-1.7189208269119265,-0.0,-6.607398006508447e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189840,298.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0054626464844,0.0,0.0,9.238975326297803e-05,298.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0054016113281,0.0,0.0,0.0001264782331418,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0067749023437,0.0,0.0,7.185885624494404e-05,297.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0047912597656,0.0,0.0,9.729086013976485e-05,298.1799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.00494384765625,0.0,0.0,0.000461505173007,284.9852600097656,294.1499938964844,282.5036315917969,280.83837890625,287.5855712890625,283.1211853027344,285.0602111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844321757555,4.043662737984732e-09,0.0009844281012192,-0.00964598916471,0.0,0.0,0.0,-0.0068174344487488,60.0,-1.7189208269119265,-0.0,-6.607398006508447e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189900,298.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0053405761719,0.0,0.0,9.227426926372571e-05,297.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0052490234375,0.0,0.0,0.0001263201556866,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0066223144531,0.0,0.0,7.176903454819694e-05,297.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0046691894531,0.0,0.0,9.716924978420138e-05,298.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048217773437,0.0,0.0,0.0004609283350873,284.9852600097656,294.1499938964844,282.4927673339844,280.8310546875,287.54107666015625,283.0765075683594,285.059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832015493884,3.8997645113170165e-09,0.0009831977076828,-0.0092689590528607,0.0,0.0,0.0,-0.006746097933501,60.0,-1.7244280576705933,-0.0,-6.590888546043061e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189960,298.0246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0052185058594,0.0,0.0,9.215482714353128e-05,297.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.005126953125,0.0,0.0,0.0001261566358152,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0065002441406,0.0,0.0,7.167613512137905e-05,297.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0045471191406,0.0,0.0,9.70434775808826e-05,298.1753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.00469970703125,0.0,0.0,0.000460331706563,284.9852294921875,294.1499938964844,282.4822082519531,280.8246154785156,287.4969787597656,283.0361022949219,285.0594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819287806749,3.750932453527866e-09,0.0009819249389693,-0.0088789975270628,0.0,0.0,0.0,-0.0066723152995109,60.0,-1.7294741868972778,-0.0,-6.573834809842083e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190020,298.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00494384765625,0.0,0.0,9.196227620122954e-05,297.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0001258930424228,298.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0062255859375,0.0,0.0,7.15263668098487e-05,297.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0043029785156,0.0,0.0,9.684071119409056e-05,298.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.00445556640625,0.0,0.0,0.000459369883174,284.9852294921875,294.1499938964844,282.4618835449219,280.8140869140625,287.4096984863281,282.9651184082031,285.05865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798763785511,3.5109912754904822e-09,0.0009798728860914,-0.0082503072917461,0.0,0.0,0.0,-0.0065533639863133,60.0,-1.739032506942749,-0.0,-6.546387254502406e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190080,298.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00494384765625,0.0,0.0,9.196227620122954e-05,297.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0001258930424228,298.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0062255859375,0.0,0.0,7.15263668098487e-05,297.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0043029785156,0.0,0.0,9.684071119409056e-05,298.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.00445556640625,0.0,0.0,0.000459369883174,284.9852294921875,294.1499938964844,282.4618835449219,280.8140869140625,287.4096984863281,282.9651184082031,285.05865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798763785511,3.5109912754904822e-09,0.0009798728860914,-0.0082503072917461,0.0,0.0,0.0,-0.0065533639863133,60.0,-1.739032506942749,-0.0,-6.546387254502406e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190140,298.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0047302246094,0.0,0.0,9.194284939439969e-05,297.9892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.004638671875,0.0,0.0,0.0001258664415217,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0059814453125,0.0,0.0,7.151125464588404e-05,297.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00408935546875,0.0,0.0,9.682025120127946e-05,298.16754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0042419433594,0.0,0.0,0.0004592728510033,284.9852600097656,294.1499938964844,282.4425048828125,280.8065795898437,287.3236999511719,282.90350341796875,285.0578308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979668344371,3.4867464471233234e-09,0.0009796648519113,-0.0081867817789316,0.0,0.0,0.0,-0.0065413415431976,60.0,-1.7498111724853516,-0.0,-6.543616848375677e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190200,298.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0047302246094,0.0,0.0,9.194284939439969e-05,297.9892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.004638671875,0.0,0.0,0.0001258664415217,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0059814453125,0.0,0.0,7.151125464588404e-05,297.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00408935546875,0.0,0.0,9.682025120127946e-05,298.16754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0042419433594,0.0,0.0,0.0004592728510033,284.9852600097656,294.1499938964844,282.4425048828125,280.8065795898437,287.3236999511719,282.90350341796875,285.0578308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979668344371,3.4867464471233234e-09,0.0009796648519113,-0.0081867817789316,0.0,0.0,0.0,-0.0065413415431976,60.0,-1.7498111724853516,-0.0,-6.543616848375677e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190260,298.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0045166015625,0.0,0.0,9.215009777108207e-05,297.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0044250488281,0.0,0.0,0.000126150160213,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0057373046875,0.0,0.0,7.167244621086866e-05,297.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,9.70384935499169e-05,298.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0040283203125,0.0,0.0,0.0004603081033565,284.9852905273437,294.1499938964844,282.424072265625,280.8018798828125,287.2388000488281,282.844482421875,285.0569763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818755788728,3.744915488823608e-09,0.0009818718535825,-0.0088632330298423,0.0,0.0,0.0,-0.0066693238914012,60.0,-1.7636500597000122,-0.0,-6.573145583388397e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190320,298.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0045166015625,0.0,0.0,9.215009777108207e-05,297.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0044250488281,0.0,0.0,0.000126150160213,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0057373046875,0.0,0.0,7.167244621086866e-05,297.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,9.70384935499169e-05,298.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0040283203125,0.0,0.0,0.0004603081033565,284.9852905273437,294.1499938964844,282.424072265625,280.8018798828125,287.2388000488281,282.844482421875,285.0569763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818755788728,3.744915488823608e-09,0.0009818718535825,-0.0088632330298423,0.0,0.0,0.0,-0.0066693238914012,60.0,-1.7636500597000122,-0.0,-6.573145583388397e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190380,298.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0043029785156,0.0,0.0,9.246437548426913e-05,297.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0042419433594,0.0,0.0,0.0001265804021386,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0055236816406,0.0,0.0,7.191688928287476e-05,297.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,9.736944775795564e-05,298.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038146972656,0.0,0.0,0.0004618779930751,284.9853210449219,294.1499938964844,282.406494140625,280.7996826171875,287.1547546386719,282.7846069335937,285.0561218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852240327745,4.136440523438978e-09,0.0009852198418229,-0.0098890773952007,0.0,0.0,0.0,-0.0068634203635156,60.0,-1.7802386283874512,-0.0,-6.618054015916641e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190440,298.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0043029785156,0.0,0.0,9.246437548426913e-05,297.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0042419433594,0.0,0.0,0.0001265804021386,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0055236816406,0.0,0.0,7.191688928287476e-05,297.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,9.736944775795564e-05,298.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038146972656,0.0,0.0,0.0004618779930751,284.9853210449219,294.1499938964844,282.406494140625,280.7996826171875,287.1547546386719,282.7846069335937,285.0561218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852240327745,4.136440523438978e-09,0.0009852198418229,-0.0098890773952007,0.0,0.0,0.0,-0.0068634203635156,60.0,-1.7802386283874512,-0.0,-6.618054015916641e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190500,298.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.00421142578125,0.0,0.0,9.258552745450288e-05,297.97760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.004150390625,0.0,0.0,0.0001267462357645,298.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00543212890625,0.0,0.0,7.201111293397844e-05,297.8454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.00360107421875,0.0,0.0,9.749701712280512e-05,298.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00372314453125,0.0,0.0,0.0004624831490218,284.9853515625,294.1499938964844,282.3979797363281,280.7994689941406,287.11309814453125,282.7547607421875,285.0556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865149622783,4.287357580068374e-09,0.0009865106549113,-0.0102844908833503,0.0,0.0,0.0,-0.0069382381625473,60.0,-1.788548469543457,-0.0,-6.635404758981167e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190560,298.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0041198730469,0.0,0.0,9.265312110073864e-05,297.9750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0040588378906,0.0,0.0,0.0001268387859454,298.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0053405761719,0.0,0.0,7.206368900369853e-05,297.8502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0035095214844,0.0,0.0,9.756820509210228e-05,298.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036315917969,0.0,0.0,0.0004628208407666,284.9853820800781,294.1499938964844,282.3896484375,280.7998046875,287.0716857910156,282.7256774902344,285.0552062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987235456705,4.371560002880415e-09,0.0009872311493381,-0.0105051044374704,0.0,0.0,0.0,-0.0069799828343093,60.0,-1.7962219715118408,-0.0,-6.645095140811463e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190620,297.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,9.243345266440885e-05,297.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0001265380560653,298.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0051574707031,0.0,0.0,7.189282769104466e-05,297.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0033264160156,0.0,0.0,9.733687329571694e-05,298.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.00347900390625,0.0,0.0,0.0004617235390469,284.9854736328125,294.1499938964844,282.3734741210937,280.802001953125,286.9897155761719,282.672607421875,285.0542907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848974877968,4.097831851623823e-09,0.0009848934132605,-0.0097879152745008,0.0,0.0,0.0,-0.0068442989140748,60.0,-1.8075588941574097,-0.0,-6.613618097617291e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190680,297.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,9.243345266440885e-05,297.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0001265380560653,298.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0051574707031,0.0,0.0,7.189282769104466e-05,297.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0033264160156,0.0,0.0,9.733687329571694e-05,298.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.00347900390625,0.0,0.0,0.0004617235390469,284.9854736328125,294.1499938964844,282.3734741210937,280.802001953125,286.9897155761719,282.672607421875,285.0542907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848974877968,4.097831851623823e-09,0.0009848934132605,-0.0097879152745008,0.0,0.0,0.0,-0.0068442989140748,60.0,-1.8075588941574097,-0.0,-6.613618097617291e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190740,297.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0037841796875,0.0,0.0,9.1781526862178e-05,297.96844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00372314453125,0.0,0.0,0.0001256455871043,298.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0049743652344,0.0,0.0,7.138577348086983e-05,297.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.003173828125,0.0,0.0,9.66503721429035e-05,298.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0033264160156,0.0,0.0,0.0004584670532494,284.9855651855469,294.1499938964844,282.35791015625,280.8059997558594,286.90936279296875,282.6333312988281,285.0533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779502870514,3.285567373723097e-09,0.0009779470274224,-0.0076596452854573,0.0,0.0,0.0,-0.0064416206441819,60.0,-1.808415770530701,-0.0,-6.520652817698648e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190800,297.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0037841796875,0.0,0.0,9.1781526862178e-05,297.96844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00372314453125,0.0,0.0,0.0001256455871043,298.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0049743652344,0.0,0.0,7.138577348086983e-05,297.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.003173828125,0.0,0.0,9.66503721429035e-05,298.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0033264160156,0.0,0.0,0.0004584670532494,284.9855651855469,294.1499938964844,282.35791015625,280.8059997558594,286.90936279296875,282.6333312988281,285.0533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779502870514,3.285567373723097e-09,0.0009779470274224,-0.0076596452854573,0.0,0.0,0.0,-0.0064416206441819,60.0,-1.808415770530701,-0.0,-6.520652817698648e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190860,297.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.003662109375,0.0,0.0,9.112627594731748e-05,297.9621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0035705566406,0.0,0.0,0.0001247485779458,298.48321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048217773437,0.0,0.0,7.087613630574197e-05,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0030517578125,0.0,0.0,9.596035670256242e-05,298.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.003173828125,0.0,0.0,0.0004551939491648,284.9856872558594,294.1499938964844,282.3428649902344,280.8116149902344,286.8306884765625,282.606689453125,285.0523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709676378406,2.469163096208149e-09,0.0009709651931189,-0.0055204248055815,0.0,0.0,0.0,-0.0060368902049958,60.0,-1.8053302764892576,-0.0,-6.427875831604979e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190920,297.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.003662109375,0.0,0.0,9.112627594731748e-05,297.9621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0035705566406,0.0,0.0,0.0001247485779458,298.48321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048217773437,0.0,0.0,7.087613630574197e-05,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0030517578125,0.0,0.0,9.596035670256242e-05,298.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.003173828125,0.0,0.0,0.0004551939491648,284.9856872558594,294.1499938964844,282.3428649902344,280.8116149902344,286.8306884765625,282.606689453125,285.0523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709676378406,2.469163096208149e-09,0.0009709651931189,-0.0055204248055815,0.0,0.0,0.0,-0.0060368902049958,60.0,-1.8053302764892576,-0.0,-6.427875831604979e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190980,297.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0035095214844,0.0,0.0,9.083213080884887e-05,297.9511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0034484863281,0.0,0.0,0.0001243458973476,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0046691894531,0.0,0.0,7.064735109452158e-05,297.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0029296875,0.0,0.0,9.56506046350114e-05,298.15594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0030517578125,0.0,0.0,0.0004537246422842,284.9858093261719,294.1499938964844,282.3282470703125,280.81854248046875,286.7535400390625,282.5882263183594,285.0513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678315254859,2.1026522745160037e-09,0.0009678293718025,-0.0045600333251059,0.0,0.0,0.0,-0.0058551859110593,60.0,-1.8049246072769165,-0.0,-6.386441242511864e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191040,297.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0035095214844,0.0,0.0,9.083213080884887e-05,297.9511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0034484863281,0.0,0.0,0.0001243458973476,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0046691894531,0.0,0.0,7.064735109452158e-05,297.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0029296875,0.0,0.0,9.56506046350114e-05,298.15594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0030517578125,0.0,0.0,0.0004537246422842,284.9858093261719,294.1499938964844,282.3282470703125,280.81854248046875,286.7535400390625,282.5882263183594,285.0513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678315254859,2.1026522745160037e-09,0.0009678293718025,-0.0045600333251059,0.0,0.0,0.0,-0.0058551859110593,60.0,-1.8049246072769165,-0.0,-6.386441242511864e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191100,297.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0034484863281,0.0,0.0,9.087949729291722e-05,297.94500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0033874511719,0.0,0.0,0.0001244107406819,298.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0046081542969,0.0,0.0,7.068419654387981e-05,297.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0028686523437,0.0,0.0,9.570049587637186e-05,298.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.00299072265625,0.0,0.0,0.0004539612564258,284.9858703613281,294.1499938964844,282.32110595703125,280.8224792480469,286.71539306640625,282.57977294921875,285.0508728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683354292064,2.161653966936683e-09,0.000968333275523,-0.0047146407887339,0.0,0.0,0.0,-0.00588443223387,60.0,-1.8077634572982788,-0.0,-6.393102580659615e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191160,298.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0033874511719,0.0,0.0,9.098337613977492e-05,297.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0033264160156,0.0,0.0,0.0001245529565494,298.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0045471191406,0.0,0.0,7.07649887772277e-05,297.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0028076171875,0.0,0.0,9.58098826231435e-05,298.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0029602050781,0.0,0.0,0.000454480148619,284.9859313964844,294.1499938964844,282.3139953613281,280.8266296386719,286.6775207519531,282.5706787109375,285.05035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694420150481,2.2910555674826583e-09,0.0009694397449493,-0.0050537213683128,0.0,0.0,0.0,-0.0059485821984708,60.0,-1.8126375675201416,-0.0,-6.407724129076088e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191220,298.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0032958984375,0.0,0.0,9.099635644815862e-05,297.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00323486328125,0.0,0.0,0.0001245707244379,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0044250488281,0.0,0.0,7.077508053043857e-05,297.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0027160644531,0.0,0.0,9.582354687154292e-05,298.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0028381347656,0.0,0.0,0.0004545450210571,284.986083984375,294.1499938964844,282.300048828125,280.8355712890625,286.6024780273437,282.5516357421875,285.04931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695813059806,2.307194657547028e-09,0.0009695789776742,-0.0050960108637809,0.0,0.0,0.0,-0.005956589244306,60.0,-1.822956800460816,-0.0,-6.40954880282152e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
