time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12191280,298.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0032958984375,0.0,0.0,9.099635644815862e-05,297.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00323486328125,0.0,0.0,0.0001245707244379,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0044250488281,0.0,0.0,7.077508053043857e-05,297.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0027160644531,0.0,0.0,9.582354687154292e-05,298.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0028381347656,0.0,0.0,0.0004545450210571,284.986083984375,294.1499938964844,282.300048828125,280.8355712890625,286.6024780273437,282.5516357421875,285.04931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695813059806,2.307194657547028e-09,0.0009695789776742,-0.0050960108637809,0.0,0.0,0.0,-0.005956589244306,60.0,-1.822956800460816,-0.0,-6.40954880282152e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191340,298.000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0032043457031,0.0,0.0,9.087688522413372e-05,297.9241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.00311279296875,0.0,0.0,0.0001244071754626,298.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0043029785156,0.0,0.0,7.068215927574784e-05,297.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.00262451171875,0.0,0.0,9.56977455643937e-05,298.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.00274658203125,0.0,0.0,0.0004539482470136,284.9862365722656,294.1499938964844,282.2862854003906,280.8451843261719,286.5285339355469,282.5340881347656,285.0482788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683089447207,2.1583170806138692e-09,0.0009683067910373,-0.004705895204097,0.0,0.0,0.0,-0.0058827889151871,60.0,-1.8303276300430296,-0.0,-6.392725282466928e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191400,298.000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0032043457031,0.0,0.0,9.087688522413372e-05,297.9241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.00311279296875,0.0,0.0,0.0001244071754626,298.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0043029785156,0.0,0.0,7.068215927574784e-05,297.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.00262451171875,0.0,0.0,9.56977455643937e-05,298.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.00274658203125,0.0,0.0,0.0004539482470136,284.9862365722656,294.1499938964844,282.2862854003906,280.8451843261719,286.5285339355469,282.5340881347656,285.0482788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683089447207,2.1583170806138692e-09,0.0009683067910373,-0.004705895204097,0.0,0.0,0.0,-0.0058827889151871,60.0,-1.8303276300430296,-0.0,-6.392725282466928e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191460,298.0002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.00311279296875,0.0,0.0,9.05422493815422e-05,297.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0030517578125,0.0,0.0,0.0001239490520674,298.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.00421142578125,0.0,0.0,7.042187644401565e-05,297.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0025329589844,0.0,0.0,9.534534910926595e-05,298.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0026550292969,0.0,0.0,0.0004522766394075,284.98638916015625,294.1499938964844,282.27264404296875,280.8551940917969,286.4557800292969,282.5204162597656,285.0472106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647424449212,1.7413621655748555e-09,0.0009647406986914,-0.0036133073735982,0.0,0.0,0.0,-0.0056760823354125,60.0,-1.8336899280548096,-0.0,-6.345727854295546e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191520,298.0002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.00311279296875,0.0,0.0,9.05422493815422e-05,297.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0030517578125,0.0,0.0,0.0001239490520674,298.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.00421142578125,0.0,0.0,7.042187644401565e-05,297.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0025329589844,0.0,0.0,9.534534910926595e-05,298.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0026550292969,0.0,0.0,0.0004522766394075,284.98638916015625,294.1499938964844,282.27264404296875,280.8551940917969,286.4557800292969,282.5204162597656,285.0472106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647424449212,1.7413621655748555e-09,0.0009647406986914,-0.0036133073735982,0.0,0.0,0.0,-0.0056760823354125,60.0,-1.8336899280548096,-0.0,-6.345727854295546e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191580,297.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0030212402344,0.0,0.0,9.018745186040178e-05,297.9299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0029602050781,0.0,0.0,0.0001234633527928,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0041198730469,0.0,0.0,7.014592119958252e-05,297.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0024719238281,0.0,0.0,9.497172868577763e-05,298.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0025939941406,0.0,0.0,0.0004505043616518,284.986572265625,294.1499938964844,282.259033203125,280.8653869628906,286.3843688964844,282.5113220214844,285.0461120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609619737602,1.299297447410197e-09,0.0009609606931917,-0.0024549074005335,0.0,0.0,0.0,-0.0054569323547184,60.0,-1.8356568813323968,-0.0,-6.296089338775347e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191640,297.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0030212402344,0.0,0.0,9.018745186040178e-05,297.9299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0029602050781,0.0,0.0,0.0001234633527928,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0041198730469,0.0,0.0,7.014592119958252e-05,297.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0024719238281,0.0,0.0,9.497172868577763e-05,298.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0025939941406,0.0,0.0,0.0004505043616518,284.986572265625,294.1499938964844,282.259033203125,280.8653869628906,286.3843688964844,282.5113220214844,285.0461120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609619737602,1.299297447410197e-09,0.0009609606931917,-0.0024549074005335,0.0,0.0,0.0,-0.0054569323547184,60.0,-1.8356568813323968,-0.0,-6.296089338775347e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191700,297.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.00299072265625,0.0,0.0,9.005043102661148e-05,297.9336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0029296875,0.0,0.0,0.0001232757786056,298.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0040588378906,0.0,0.0,7.003935024840757e-05,297.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.00244140625,0.0,0.0,9.482744644628838e-05,298.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0025634765625,0.0,0.0,0.0004498199559748,284.9866638183594,294.1499938964844,282.2522277832031,280.8704833984375,286.3490905761719,282.508544921875,285.0455627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009595013689249,1.1285755663337227e-09,0.0009595002629794,-0.0020075403153896,0.0,0.0,0.0,-0.0053722951561212,60.0,-1.8364355564117432,-0.0,-6.27697076538425e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191760,297.9950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0035095214844,0.0,0.0,7.934409222798422e-05,297.9376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0034484863281,0.0,0.0,0.000108619184175,298.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0046081542969,0.0,0.0,6.171218410599977e-05,297.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0029602050781,0.0,0.0,8.355314639629796e-05,298.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00311279296875,0.0,0.0,0.0003963396302424,284.9872131347656,294.1499938964844,282.2453918457031,280.8755187988281,286.31707763671875,282.5063781738281,285.0450134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008694035350345,9.98151450382067e-10,0.0008694024872966,-0.001754752243869,0.0,0.0,0.0,-0.0048558013513684,60.0,-1.7561289072036743,-0.0,-4.87312448171906e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191820,297.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0061340332031,0.0,0.0,8.923870336730033e-05,297.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.00604248046875,0.0,0.0,0.000122164550703,298.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00732421875,0.0,0.0,6.940800813026726e-05,297.8533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00555419921875,0.0,0.0,9.39726596698165e-05,298.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0057373046875,0.0,0.0,0.0004457652103155,284.99041748046875,294.1499938964844,282.23162841796875,280.8853759765625,286.2718200683594,282.5062561035156,285.0439147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008555173990316,9.855799509850272e-10,0.0008555164095014,-0.0017355877207592,0.0,0.0,0.0,-0.0047845360822975,60.0,-1.3730170726776123,-0.0,-6.164314925172222e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191880,297.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0061340332031,0.0,0.0,8.923870336730033e-05,297.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.00604248046875,0.0,0.0,0.000122164550703,298.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00732421875,0.0,0.0,6.940800813026726e-05,297.8533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00555419921875,0.0,0.0,9.39726596698165e-05,298.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0057373046875,0.0,0.0,0.0004457652103155,284.99041748046875,294.1499938964844,282.23162841796875,280.8853759765625,286.2718200683594,282.5062561035156,285.0439147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008555173990316,9.855799509850272e-10,0.0008555164095014,-0.0017355877207592,0.0,0.0,0.0,-0.0047845360822975,60.0,-1.3730170726776123,-0.0,-6.164314925172222e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191940,297.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.00885009765625,0.0,0.0,9.003945160657167e-05,297.9508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0087585449219,0.0,0.0,0.0001232607464771,298.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0101318359375,0.0,0.0,7.003081555012614e-05,297.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0082397460937,0.0,0.0,9.481588494963944e-05,298.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0085144042969,0.0,0.0,0.0004497651243582,284.9925842285156,294.1499938964844,282.2176818847656,280.89471435546875,286.21661376953125,282.50213623046875,285.0428161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006932309479452,8.482640700968601e-10,0.000693230133038,-0.001536869094707,0.0,0.0,0.0,-0.0039069601334631,60.0,-1.439175367355347,-0.0,-6.275434571989535e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192000,297.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.00885009765625,0.0,0.0,9.003945160657167e-05,297.9508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0087585449219,0.0,0.0,0.0001232607464771,298.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0101318359375,0.0,0.0,7.003081555012614e-05,297.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0082397460937,0.0,0.0,9.481588494963944e-05,298.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0085144042969,0.0,0.0,0.0004497651243582,284.9925842285156,294.1499938964844,282.2176818847656,280.89471435546875,286.21661376953125,282.50213623046875,285.0428161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006932309479452,8.482640700968601e-10,0.000693230133038,-0.001536869094707,0.0,0.0,0.0,-0.0039069601334631,60.0,-1.439175367355347,-0.0,-6.275434571989535e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192060,297.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02398681640625,0.0,0.0,9.014438546728344e-05,297.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0238647460937,0.0,0.0,0.0001234043884323,298.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0258178710937,0.0,0.0,7.011242269072682e-05,297.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0232849121094,0.0,0.0,9.492637764196844e-05,298.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0238342285156,0.0,0.0,0.0004502892843447,285.0148620605469,294.1499938964844,282.2034606933594,280.9032897949219,286.1792907714844,282.4397888183594,285.04168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001771542010828,4.6095255390454776e-10,0.0001771537354215,-0.0010346979834139,0.0,0.0,0.0,-0.0011375602334737,60.0,-1.0311237573623655,-0.0,-6.290066778547043e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192120,297.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02398681640625,0.0,0.0,9.014438546728344e-05,297.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0238647460937,0.0,0.0,0.0001234043884323,298.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0258178710937,0.0,0.0,7.011242269072682e-05,297.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0232849121094,0.0,0.0,9.492637764196844e-05,298.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0238342285156,0.0,0.0,0.0004502892843447,285.0148620605469,294.1499938964844,282.2034606933594,280.9032897949219,286.1792907714844,282.4397888183594,285.04168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001771542010828,4.6095255390454776e-10,0.0001771537354215,-0.0010346979834139,0.0,0.0,0.0,-0.0011375602334737,60.0,-1.0311237573623655,-0.0,-6.290066778547043e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192180,297.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0302734375,0.0,0.0,3.082945113419555e-05,297.9549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0301208496094,0.0,0.0,4.2204399505862966e-05,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0323181152344,0.0,0.0,2.3978504032129425e-05,297.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0295104980469,0.0,0.0,3.246489723096602e-05,298.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0301818847656,0.0,0.0,0.0001539992954349,285.02008056640625,294.1499938964844,282.1888732910156,280.9109191894531,286.1560974121094,282.4426574707031,285.04058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000312797143124,3.95141669384813e-10,0.0003127967647742,-0.0007260373677127,0.0,0.0,0.0,-0.0017642972525209,60.0,-0.8099787831306458,-0.0,-7.357146891706634e-09,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192240,297.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0302734375,0.0,0.0,3.082945113419555e-05,297.9549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0301208496094,0.0,0.0,4.2204399505862966e-05,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0323181152344,0.0,0.0,2.3978504032129425e-05,297.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0295104980469,0.0,0.0,3.246489723096602e-05,298.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0301818847656,0.0,0.0,0.0001539992954349,285.02008056640625,294.1499938964844,282.1888732910156,280.9109191894531,286.1560974121094,282.4426574707031,285.04058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000312797143124,3.95141669384813e-10,0.0003127967647742,-0.0007260373677127,0.0,0.0,0.0,-0.0017642972525209,60.0,-0.8099787831306458,-0.0,-7.357146891706634e-09,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192300,297.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03277587890625,0.0,0.0,2.230628888355568e-05,297.955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326232910156,0.0,0.0,3.0536499252775684e-05,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.034912109375,0.0,0.0,1.734936813591048e-05,297.8487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0319519042969,0.0,0.0,2.348959787923377e-05,298.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326843261719,0.0,0.0,0.0001114243932534,285.0228881835937,294.1499938964844,282.1814270019531,280.9142761230469,286.1511535644531,282.447021484375,285.0400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002376807242399,2.9727817429936465e-10,0.0002376804186496,-0.0005438689840957,0.0,0.0,0.0,-0.0013387878425419,60.0,-0.643569827079773,-0.0,-3.851523100451004e-09,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192360,297.9891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0345153808594,0.0,0.0,1.6562731616431847e-05,297.9554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03436279296875,0.0,0.0,2.267377931275405e-05,298.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367431640625,0.0,0.0,1.2882148439530283e-05,297.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0337219238281,0.0,0.0,1.7441354430047795e-05,298.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03448486328125,0.0,0.0,8.273417188320309e-05,285.0252685546875,294.1499938964844,282.1738586425781,280.91729736328125,286.148681640625,282.451171875,285.0394897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001740916486596,2.1833977681406928e-10,0.0001740914303809,-0.0003999276086688,0.0,0.0,0.0,-0.0009809735929593,60.0,-0.4942547678947449,-0.0,-2.123448750168677e-09,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192420,297.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0355834960937,0.0,0.0,1.2086773494957017e-05,297.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0354309082031,0.0,0.0,1.6546355254831724e-05,298.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.037841796875,0.0,0.0,9.400841008755378e-06,297.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03472900390625,0.0,0.0,1.2727955436275806e-05,298.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0355529785156,0.0,0.0,6.0375859902706e-05,285.0267639160156,294.1499938964844,282.1658630371094,280.9200744628906,286.1473388671875,282.4543762207031,285.0389099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001287883496843,1.6108152312011015e-10,0.0001287881896132,-0.0002946978784166,0.0,0.0,0.0,-0.0007254278170876,60.0,-0.3687175214290619,-0.0,-1.1308333158766e-09,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192480,297.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.03619384765625,0.0,0.0,9.44528801483102e-06,297.9552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0360412597656,0.0,0.0,1.2930256161780562e-05,298.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0384826660156,0.0,0.0,7.346347956627142e-06,297.8462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0353698730469,0.0,0.0,9.946343197952956e-06,298.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0361633300781,0.0,0.0,4.718110722023994e-05,285.0276794433594,294.1499938964844,282.1583557128906,280.9222717285156,286.1465759277344,282.4564514160156,285.03839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001006421662168,1.258778775659053e-10,0.0001006420425255,-0.0002302930224686,0.0,0.0,0.0,-0.0005668884259648,60.0,-0.2809862792491913,-0.0,-6.90570711725513e-10,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192540,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03692626953125,0.0,0.0,6.299007964116754e-06,297.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367736816406,0.0,0.0,8.62311298988061e-06,298.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03924560546875,0.0,0.0,4.899236955679953e-06,297.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0361022949219,0.0,0.0,6.633159046032233e-06,298.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.03692626953125,0.0,0.0,3.146480958093889e-05,285.0288391113281,294.1499938964844,282.1422424316406,280.9255676269531,286.14581298828125,282.4590148925781,285.0373229980469,0.0,0.0,0.0,0.0,1.0,1.0,-6.711748574161902e-05,8.3947002127438e-11,6.711739843012765e-05,-0.000153580767801,0.0,0.0,0.0,-0.0003780535189434,60.0,-0.1727174669504165,-0.0,-3.0712990484182967e-10,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192600,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03692626953125,0.0,0.0,6.299007964116754e-06,297.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367736816406,0.0,0.0,8.62311298988061e-06,298.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03924560546875,0.0,0.0,4.899236955679953e-06,297.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0361022949219,0.0,0.0,6.633159046032233e-06,298.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.03692626953125,0.0,0.0,3.146480958093889e-05,285.0288391113281,294.1499938964844,282.1422424316406,280.9255676269531,286.14581298828125,282.4590148925781,285.0373229980469,0.0,0.0,0.0,0.0,1.0,1.0,-6.711748574161902e-05,8.3947002127438e-11,6.711739843012765e-05,-0.000153580767801,0.0,0.0,0.0,-0.0003780535189434,60.0,-0.1727174669504165,-0.0,-3.0712990484182967e-10,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192660,297.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372619628906,0.0,0.0,4.028998318972299e-06,297.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.037109375,0.0,0.0,5.515552857104922e-06,298.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0395812988281,0.0,0.0,3.133671043542563e-06,297.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0364074707031,0.0,0.0,4.242729573888937e-06,298.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372619628906,0.0,0.0,2.012565528275445e-05,285.0293884277344,294.1499938964844,282.1254577636719,280.92694091796875,286.1455078125,282.4602355957031,285.0362854003906,0.0,0.0,0.0,0.0,1.0,1.0,-4.2930223571602255e-05,5.3694788199054587e-11,4.293016900192015e-05,-9.823439904721454e-05,0.0,0.0,0.0,-0.000241813599132,60.0,-0.1142542362213134,-0.0,-1.2565275209208688e-10,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192720,297.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372619628906,0.0,0.0,4.028998318972299e-06,297.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.037109375,0.0,0.0,5.515552857104922e-06,298.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0395812988281,0.0,0.0,3.133671043542563e-06,297.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0364074707031,0.0,0.0,4.242729573888937e-06,298.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372619628906,0.0,0.0,2.012565528275445e-05,285.0293884277344,294.1499938964844,282.1254577636719,280.92694091796875,286.1455078125,282.4602355957031,285.0362854003906,0.0,0.0,0.0,0.0,1.0,1.0,-4.2930223571602255e-05,5.3694788199054587e-11,4.293016900192015e-05,-9.823439904721454e-05,0.0,0.0,0.0,-0.000241813599132,60.0,-0.1142542362213134,-0.0,-1.2565275209208688e-10,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192780,297.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.037353515625,0.0,0.0,1.990231339732418e-06,297.9522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03717041015625,0.0,0.0,2.7245544060861e-06,298.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0396728515625,0.0,0.0,1.5479604371648747e-06,297.8428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0364990234375,0.0,0.0,2.095809350066702e-06,298.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0373229980469,0.0,0.0,9.94160473055672e-06,285.0295104980469,294.1499938964844,282.10791015625,280.9262084960937,286.1453857421875,282.4606628417969,285.0353088378906,0.0,0.0,0.0,0.0,1.0,1.0,-2.1206722522038035e-05,2.6524161339525062e-11,2.1206697056186385e-05,-4.852581696468405e-05,0.0,0.0,0.0,-0.0001194513170048,60.0,-0.067335769534111,-0.0,-3.0660900901535726e-11,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192840,297.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.037353515625,0.0,0.0,1.990231339732418e-06,297.9522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03717041015625,0.0,0.0,2.7245544060861e-06,298.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0396728515625,0.0,0.0,1.5479604371648747e-06,297.8428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0364990234375,0.0,0.0,2.095809350066702e-06,298.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0373229980469,0.0,0.0,9.94160473055672e-06,285.0295104980469,294.1499938964844,282.10791015625,280.9262084960937,286.1453857421875,282.4606628417969,285.0353088378906,0.0,0.0,0.0,0.0,1.0,1.0,-2.1206722522038035e-05,2.6524161339525062e-11,2.1206697056186385e-05,-4.852581696468405e-05,0.0,0.0,0.0,-0.0001194513170048,60.0,-0.067335769534111,-0.0,-3.0660900901535726e-11,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192900,297.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0373229980469,0.0,0.0,1.2317243545112433e-06,297.9515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.03717041015625,0.0,0.0,1.6861858966876753e-06,298.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0396423339844,0.0,0.0,9.580095365890884e-07,297.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0364685058594,0.0,0.0,1.297065068683878e-06,298.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0373229980469,0.0,0.0,6.152710284368368e-06,285.0295104980469,294.1499938964844,282.0988464355469,280.9249572753906,286.1453857421875,282.4607238769531,285.0348205566406,0.0,0.0,0.0,0.0,1.0,1.0,-1.3124620636517648e-05,1.6415532128055688e-11,1.3124604265613016e-05,-3.003206074936316e-05,0.0,0.0,0.0,-7.392717816401273e-05,60.0,-0.0473786294460296,-0.0,-1.1743697160560007e-11,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192960,297.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0373229980469,0.0,0.0,7.00016357768618e-07,297.95086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0371398925781,0.0,0.0,9.582969369148486e-07,298.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0396423339844,0.0,0.0,5.444581461233611e-07,297.8419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0364685058594,0.0,0.0,7.371509695985878e-07,298.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.03729248046875,0.0,0.0,3.496722001727904e-06,285.02947998046875,294.1499938964844,282.08953857421875,280.9231262207031,286.1453857421875,282.4607238769531,285.0343322753906,0.0,0.0,0.0,0.0,1.0,1.0,-7.459078005922493e-06,9.329352394782386e-12,7.459068456228124e-06,-1.706799230305478e-05,0.0,0.0,0.0,-4.2014813516289e-05,60.0,-0.0315031446516513,-0.0,-3.793099081356166e-12,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193020,297.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372619628906,0.0,0.0,1.3156103761957638e-07,297.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.037109375,0.0,0.0,1.801022904146521e-07,298.4873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0395812988281,0.0,0.0,1.0232543701249597e-07,297.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0364074707031,0.0,0.0,1.3854011626790452e-07,298.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372619628906,0.0,0.0,6.571737571903213e-07,285.0293884277344,294.1499938964844,282.0702514648437,280.9174499511719,286.1453857421875,282.460693359375,285.033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4019302625456476e-06,1.7534205424413196e-12,1.4019285572430815e-06,-3.2078744425234618e-06,0.0,0.0,0.0,-7.896655006334186e-06,60.0,-0.0109067913144826,-0.0,-1.3397765427462793e-13,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193080,297.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372619628906,0.0,0.0,1.3156103761957638e-07,297.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.037109375,0.0,0.0,1.801022904146521e-07,298.4873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0395812988281,0.0,0.0,1.0232543701249597e-07,297.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0364074707031,0.0,0.0,1.3854011626790452e-07,298.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372619628906,0.0,0.0,6.571737571903213e-07,285.0293884277344,294.1499938964844,282.0702514648437,280.9174499511719,286.1453857421875,282.460693359375,285.033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4019302625456476e-06,1.7534205424413196e-12,1.4019285572430815e-06,-3.2078744425234618e-06,0.0,0.0,0.0,-7.896655006334186e-06,60.0,-0.0109067913144826,-0.0,-1.3397765427462793e-13,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193140,297.9836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,1.9728232381055477e-09,297.9476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0370483398437,0.0,0.0,2.7007236447218474e-09,298.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.03955078125,0.0,0.0,1.5344209236545223e-09,297.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.036376953125,0.0,0.0,2.077477967432628e-09,298.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,9.854647764484524e-09,285.0293273925781,294.1499938964844,282.04998779296875,280.9089660644531,286.1453857421875,282.4606628417969,285.0325622558594,0.0,0.0,0.0,0.0,1.0,1.0,-2.1037228847831105e-08,2.629688831870102e-14,2.103720220247851e-08,-4.8127361651495455e-08,0.0,0.0,0.0,-1.1849624570459129e-07,60.0,-0.0028661715332418,-0.0,-3.012688074741428e-17,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193200,297.9836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,1.9728232381055477e-09,297.9476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0370483398437,0.0,0.0,2.7007236447218474e-09,298.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.03955078125,0.0,0.0,1.5344209236545223e-09,297.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.036376953125,0.0,0.0,2.077477967432628e-09,298.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,9.854647764484524e-09,285.0293273925781,294.1499938964844,282.04998779296875,280.9089660644531,286.1453857421875,282.4606628417969,285.0325622558594,0.0,0.0,0.0,0.0,1.0,1.0,-2.1037228847831105e-08,2.629688831870102e-14,2.103720220247851e-08,-4.8127361651495455e-08,0.0,0.0,0.0,-1.1849624570459129e-07,60.0,-0.0028661715332418,-0.0,-3.012688074741428e-17,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193260,297.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,0.0,297.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0370483398437,0.0,0.0,0.0,298.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03955078125,0.0,0.0,0.0,297.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.036376953125,0.0,0.0,0.0,298.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,0.0,285.0293273925781,294.1499938964844,282.027587890625,280.89703369140625,286.1453857421875,282.4606628417969,285.03173828125,0.0,0.0,0.0,0.0,1.0,1.0,1.3916930216746617e-13,-1.1503149138160502e-17,-1.3915779607191064e-13,5.20579673118915e-13,0.0,0.0,0.0,0.0,60.0,-0.0006704977713525,-0.0,-0.0,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193320,297.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,0.0,297.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0370483398437,0.0,0.0,0.0,298.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03955078125,0.0,0.0,0.0,297.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.036376953125,0.0,0.0,0.0,298.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,0.0,285.0293273925781,294.1499938964844,282.027587890625,280.89703369140625,286.1453857421875,282.4606628417969,285.03173828125,0.0,0.0,0.0,0.0,1.0,1.0,1.3916930216746617e-13,-1.1503149138160502e-17,-1.3915779607191064e-13,5.20579673118915e-13,0.0,0.0,0.0,0.0,60.0,-0.0006704977713525,-0.0,-0.0,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193380,297.9794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,-2.5584533948873334e-13,297.9440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0370483398437,0.0,0.0,0.0,298.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.03955078125,0.0,0.0,-1.989911599213634e-13,297.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.036376953125,0.0,0.0,-2.694174635990698e-13,298.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,-1.277998757168164e-12,285.0293273925781,294.1499938964844,282.00201416015625,280.8813171386719,286.1453857421875,282.4606628417969,285.0309753417969,0.0,0.0,0.0,0.0,1.0,1.0,8.351210212731094e-14,-1.2121562598994946e-17,-8.349997939176985e-14,2.202056245681483e-12,0.0,0.0,0.0,0.0,60.0,-0.000144743360579,-0.0,-5.066788513209878e-25,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193440,297.9794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,-2.5584533948873334e-13,297.9440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0370483398437,0.0,0.0,0.0,298.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.03955078125,0.0,0.0,-1.989911599213634e-13,297.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.036376953125,0.0,0.0,-2.694174635990698e-13,298.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,-1.277998757168164e-12,285.0293273925781,294.1499938964844,282.00201416015625,280.8813171386719,286.1453857421875,282.4606628417969,285.0309753417969,0.0,0.0,0.0,0.0,1.0,1.0,8.351210212731094e-14,-1.2121562598994946e-17,-8.349997939176985e-14,2.202056245681483e-12,0.0,0.0,0.0,0.0,60.0,-0.000144743360579,-0.0,-5.066788513209878e-25,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193500,297.9783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,2.5584533948873334e-13,297.9429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0370483398437,0.0,0.0,3.50242973729334e-13,298.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03955078125,0.0,0.0,1.989911599213634e-13,297.8357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.036376953125,0.0,0.0,2.694174635990698e-13,298.1457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,1.277998757168164e-12,285.0293273925781,294.1499938964844,281.9881286621094,280.8721008300781,286.1453857421875,282.4606628417969,285.0306091308594,0.0,0.0,0.0,0.0,1.0,1.0,2.850332600154437e-12,-1.3544468762541317e-17,-2.850319156047499e-12,3.176083744962921e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.546775304945186e-05,-0.0,-5.066788513209878e-25,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193560,297.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,-2.5584533948873334e-13,297.94195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0370483398437,0.0,0.0,0.0,298.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03955078125,0.0,0.0,-1.989911599213634e-13,297.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.036376953125,0.0,0.0,-2.694174635990698e-13,298.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,-1.277998757168164e-12,285.0293273925781,294.1499938964844,281.9735717773437,280.862060546875,286.1453857421875,282.4606628417969,285.0302429199219,0.0,0.0,0.0,0.0,1.0,1.0,8.351210212731094e-14,-1.2121561771814337e-17,-8.349997939176985e-14,2.202056245681483e-12,0.0,0.0,0.0,0.0,60.0,-4.1475588659523055e-05,-0.0,-5.066788513209878e-25,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
