time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12193620,297.97564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,0.0,297.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0370483398437,0.0,0.0,0.0,298.47576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03955078125,0.0,0.0,0.0,297.8337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.036376953125,0.0,0.0,0.0,298.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,0.0,285.0293273925781,294.1499938964844,281.9552001953125,280.848876953125,286.1453857421875,282.4606628417969,285.0298156738281,0.0,0.0,0.0,0.0,1.0,1.0,1.3916930216746617e-13,-1.1503149138160502e-17,-1.3915779607191064e-13,5.20579673118915e-13,0.0,0.0,0.0,0.0,60.0,-2.248359305667691e-05,-0.0,-0.0,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193680,297.974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,0.0,297.93975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0370483398437,0.0,0.0,0.0,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.03955078125,0.0,0.0,0.0,297.8329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.036376953125,0.0,0.0,0.0,298.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,0.0,285.0293273925781,294.1499938964844,281.94244384765625,280.8394775390625,286.1453857421875,282.4606628417969,285.029541015625,0.0,0.0,0.0,0.0,1.0,1.0,1.3916930216746617e-13,-1.1503149138160502e-17,-1.3915779607191064e-13,5.20579673118915e-13,0.0,0.0,0.0,0.0,60.0,-1.5265552065102383e-05,-0.0,-0.0,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193740,297.97198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,0.0,297.9374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0370483398437,0.0,0.0,0.0,298.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.03955078125,0.0,0.0,0.0,297.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.036376953125,0.0,0.0,0.0,298.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,0.0,285.0293273925781,294.1499938964844,281.90887451171875,280.81378173828125,286.1453857421875,282.4606628417969,285.0289001464844,0.0,0.0,0.0,0.0,1.0,1.0,1.3916930216746617e-13,-1.1503149138160502e-17,-1.3915779607191064e-13,5.20579673118915e-13,0.0,0.0,0.0,0.0,60.0,-9.288914043281691e-06,-0.0,-0.0,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193800,297.97198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,0.0,297.9374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0370483398437,0.0,0.0,0.0,298.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.03955078125,0.0,0.0,0.0,297.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.036376953125,0.0,0.0,0.0,298.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,0.0,285.0293273925781,294.1499938964844,281.90887451171875,280.81378173828125,286.1453857421875,282.4606628417969,285.0289001464844,0.0,0.0,0.0,0.0,1.0,1.0,1.3916930216746617e-13,-1.1503149138160502e-17,-1.3915779607191064e-13,5.20579673118915e-13,0.0,0.0,0.0,0.0,60.0,-9.288914043281691e-06,-0.0,-0.0,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193860,297.9692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,0.0,297.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0370483398437,0.0,0.0,0.0,298.4687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.03955078125,0.0,0.0,0.0,297.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.036376953125,0.0,0.0,0.0,298.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,0.0,285.0293273925781,294.1499938964844,281.87310791015625,280.7852783203125,286.1453857421875,282.4606628417969,285.0283203125,0.0,0.0,0.0,0.0,1.0,1.0,1.3916930216746617e-13,-1.1503149138160502e-17,-1.3915779607191064e-13,5.20579673118915e-13,0.0,0.0,0.0,0.0,60.0,-7.586368155898526e-06,-0.0,-0.0,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193920,297.9692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,0.0,297.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0370483398437,0.0,0.0,0.0,298.4687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.03955078125,0.0,0.0,0.0,297.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.036376953125,0.0,0.0,0.0,298.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,0.0,285.0293273925781,294.1499938964844,281.87310791015625,280.7852783203125,286.1453857421875,282.4606628417969,285.0283203125,0.0,0.0,0.0,0.0,1.0,1.0,1.3916930216746617e-13,-1.1503149138160502e-17,-1.3915779607191064e-13,5.20579673118915e-13,0.0,0.0,0.0,0.0,60.0,-7.586368155898526e-06,-0.0,-0.0,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193980,297.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,0.0,297.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0370483398437,0.0,0.0,0.0,298.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.03955078125,0.0,0.0,0.0,297.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.036376953125,0.0,0.0,0.0,298.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,0.0,285.0293273925781,294.1499938964844,281.8353576660156,280.7541198730469,286.1453857421875,282.4606628417969,285.0277404785156,0.0,0.0,0.0,0.0,1.0,1.0,1.3916930216746617e-13,-1.1503149138160502e-17,-1.3915779607191064e-13,5.20579673118915e-13,0.0,0.0,0.0,0.0,60.0,-6.820453563705087e-06,-0.0,-0.0,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194040,297.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,0.0,297.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0370483398437,0.0,0.0,0.0,298.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.03955078125,0.0,0.0,0.0,297.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.036376953125,0.0,0.0,0.0,298.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,0.0,285.0293273925781,294.1499938964844,281.8353576660156,280.7541198730469,286.1453857421875,282.4606628417969,285.0277404785156,0.0,0.0,0.0,0.0,1.0,1.0,1.3916930216746617e-13,-1.1503149138160502e-17,-1.3915779607191064e-13,5.20579673118915e-13,0.0,0.0,0.0,0.0,60.0,-6.820453563705087e-06,-0.0,-0.0,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194100,297.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,2.5584533948873334e-13,297.93115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0370483398437,0.0,0.0,3.50242973729334e-13,298.4641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.03955078125,0.0,0.0,1.989911599213634e-13,297.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.036376953125,0.0,0.0,2.694174635990698e-13,298.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,1.277998757168164e-12,285.0293273925781,294.1499938964844,281.8158264160156,280.7376403808594,286.1453857421875,282.4606628417969,285.0274658203125,0.0,0.0,0.0,0.0,1.0,1.0,2.850332600154437e-12,-1.3544468762541317e-17,-2.850319156047499e-12,3.176083744962921e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.538180059578735e-06,-0.0,-5.066788513209878e-25,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194160,297.9634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,-2.5584533948873334e-13,297.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0370483398437,0.0,0.0,0.0,298.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.03955078125,0.0,0.0,-1.989911599213634e-13,297.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.036376953125,0.0,0.0,-2.694174635990698e-13,298.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,-1.277998757168164e-12,285.0293273925781,294.1499938964844,281.7958679199219,280.7206115722656,286.1453857421875,282.4606628417969,285.0272216796875,0.0,0.0,0.0,0.0,1.0,1.0,8.351210212731094e-14,-1.2121561771814337e-17,-8.349997939176985e-14,2.202056245681483e-12,0.0,0.0,0.0,0.0,60.0,-6.281501100602327e-06,-0.0,-5.066788513209878e-25,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194220,297.9604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,0.0,297.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0370483398437,0.0,0.0,0.0,298.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.03955078125,0.0,0.0,0.0,297.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.036376953125,0.0,0.0,0.0,298.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,0.0,285.0293273925781,294.1499938964844,281.7548522949219,280.6849365234375,286.1453857421875,282.4606628417969,285.0267028808594,0.0,0.0,0.0,0.0,1.0,1.0,1.3916930216746617e-13,-1.1503149138160502e-17,-1.3915779607191064e-13,5.20579673118915e-13,0.0,0.0,0.0,0.0,60.0,-5.82079110245104e-06,-0.0,-0.0,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194280,297.9604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,0.0,297.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0370483398437,0.0,0.0,0.0,298.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.03955078125,0.0,0.0,0.0,297.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.036376953125,0.0,0.0,0.0,298.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,0.0,285.0293273925781,294.1499938964844,281.7548522949219,280.6849365234375,286.1453857421875,282.4606628417969,285.0267028808594,0.0,0.0,0.0,0.0,1.0,1.0,1.3916930216746617e-13,-1.1503149138160502e-17,-1.3915779607191064e-13,5.20579673118915e-13,0.0,0.0,0.0,0.0,60.0,-5.82079110245104e-06,-0.0,-0.0,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194340,297.95733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,2.5584533948873334e-13,297.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0370483398437,0.0,0.0,3.50242973729334e-13,298.4560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.03955078125,0.0,0.0,1.989911599213634e-13,297.81903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.036376953125,0.0,0.0,2.694174635990698e-13,298.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,1.277998757168164e-12,285.0293273925781,294.1499938964844,281.7125549316406,280.6473388671875,286.1453857421875,282.4606628417969,285.0262451171875,0.0,0.0,0.0,0.0,1.0,1.0,2.850332600154437e-12,-1.3544468762541317e-17,-2.850319156047499e-12,3.176083744962921e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.402230726758717e-06,-0.0,-5.066788513209878e-25,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194400,297.95733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,2.5584533948873334e-13,297.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0370483398437,0.0,0.0,3.50242973729334e-13,298.4560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.03955078125,0.0,0.0,1.989911599213634e-13,297.81903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.036376953125,0.0,0.0,2.694174635990698e-13,298.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,1.277998757168164e-12,285.0293273925781,294.1499938964844,281.7125549316406,280.6473388671875,286.1453857421875,282.4606628417969,285.0262451171875,0.0,0.0,0.0,0.0,1.0,1.0,2.850332600154437e-12,-1.3544468762541317e-17,-2.850319156047499e-12,3.176083744962921e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.402230726758717e-06,-0.0,-5.066788513209878e-25,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194460,297.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,0.0,297.9214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0370483398437,0.0,0.0,0.0,298.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03955078125,0.0,0.0,0.0,297.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.036376953125,0.0,0.0,0.0,298.13397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,0.0,285.0293273925781,294.1499938964844,281.669189453125,280.6080627441406,286.1453857421875,282.4606628417969,285.0258178710937,0.0,0.0,0.0,0.0,1.0,1.0,1.3916930216746617e-13,-1.1503149138160502e-17,-1.3915779607191064e-13,5.20579673118915e-13,0.0,0.0,0.0,0.0,60.0,-5.015482201997656e-06,-0.0,-0.0,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194520,297.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,0.0,297.9214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0370483398437,0.0,0.0,0.0,298.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03955078125,0.0,0.0,0.0,297.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.036376953125,0.0,0.0,0.0,298.13397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,0.0,285.0293273925781,294.1499938964844,281.669189453125,280.6080627441406,286.1453857421875,282.4606628417969,285.0258178710937,0.0,0.0,0.0,0.0,1.0,1.0,1.3916930216746617e-13,-1.1503149138160502e-17,-1.3915779607191064e-13,5.20579673118915e-13,0.0,0.0,0.0,0.0,60.0,-5.015482201997656e-06,-0.0,-0.0,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194580,297.9510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,0.0,297.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0370483398437,0.0,0.0,0.0,298.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03955078125,0.0,0.0,0.0,297.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.036376953125,0.0,0.0,0.0,298.1322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,0.0,285.0293273925781,294.1499938964844,281.6249694824219,280.5673217773437,286.1453857421875,282.4606628417969,285.0254211425781,0.0,0.0,0.0,0.0,1.0,1.0,1.3916930216746617e-13,-1.1503149138160502e-17,-1.3915779607191064e-13,5.20579673118915e-13,0.0,0.0,0.0,0.0,60.0,-4.656628334487323e-06,-0.0,-0.0,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194640,297.9510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,0.0,297.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0370483398437,0.0,0.0,0.0,298.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03955078125,0.0,0.0,0.0,297.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.036376953125,0.0,0.0,0.0,298.1322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,0.0,285.0293273925781,294.1499938964844,281.6249694824219,280.5673217773437,286.1453857421875,282.4606628417969,285.0254211425781,0.0,0.0,0.0,0.0,1.0,1.0,1.3916930216746617e-13,-1.1503149138160502e-17,-1.3915779607191064e-13,5.20579673118915e-13,0.0,0.0,0.0,0.0,60.0,-4.656628334487323e-06,-0.0,-0.0,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194700,297.9495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,0.0,297.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0370483398437,0.0,0.0,0.0,298.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.03955078125,0.0,0.0,0.0,297.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.036376953125,0.0,0.0,0.0,298.1314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,0.0,285.0293273925781,294.1499938964844,281.6026611328125,280.5465087890625,286.1453857421875,282.4606628417969,285.0252380371094,0.0,0.0,0.0,0.0,1.0,1.0,1.3916930216746617e-13,-1.1503149138160502e-17,-1.3915779607191064e-13,5.20579673118915e-13,0.0,0.0,0.0,0.0,60.0,-4.4875964704260696e-06,-0.0,-0.0,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194760,297.9480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,2.5584533948873334e-13,297.9154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0370483398437,0.0,0.0,3.50242973729334e-13,298.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.03955078125,0.0,0.0,1.989911599213634e-13,297.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.036376953125,0.0,0.0,2.694174635990698e-13,298.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,1.277998757168164e-12,285.0293273925781,294.1499938964844,281.5802001953125,280.525390625,286.1453857421875,282.4606628417969,285.0250549316406,0.0,0.0,0.0,0.0,1.0,1.0,1.9482649543135777e-13,-1.0884735677326059e-17,-1.9481561275205145e-13,-1.1608970078638705e-12,0.0,0.0,0.0,0.0,60.0,-4.3241439016128425e-06,-0.0,-5.066788513209878e-25,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194820,297.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,5.116906789774667e-13,297.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0370483398437,0.0,0.0,7.00485947458668e-13,298.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.03955078125,0.0,0.0,3.979823198427268e-13,297.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.036376953125,0.0,0.0,5.388349271981396e-13,298.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,2.555997514336328e-12,285.0293273925781,294.1499938964844,281.54949951171875,280.4963073730469,286.1453857421875,282.4606628417969,285.0248107910156,0.0,0.0,0.0,0.0,1.0,1.0,2.905989901838546e-12,-1.292605530170687e-17,-2.9059768914124758e-12,1.4946070639801357e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.111937414563727e-06,-0.0,-2.026489396634605e-24,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194880,297.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,2.5584533948873334e-13,297.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0370483398437,0.0,0.0,3.50242973729334e-13,298.44219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03955078125,0.0,0.0,1.989911599213634e-13,297.8074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.036376953125,0.0,0.0,2.694174635990698e-13,298.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,1.277998757168164e-12,285.0293273925781,294.1499938964844,281.5350341796875,280.48248291015625,286.1453857421875,282.4606628417969,285.0246887207031,0.0,0.0,0.0,0.0,1.0,1.0,1.9482649543135777e-13,-1.0884735677326059e-17,-1.9481561275205145e-13,-1.1608970078638705e-12,0.0,0.0,0.0,0.0,60.0,-4.016616458102362e-06,-0.0,-5.066788513209878e-25,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194940,297.9419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,-2.5584533948873334e-13,297.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0370483398437,0.0,0.0,0.0,298.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.03955078125,0.0,0.0,-1.989911599213634e-13,297.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.036376953125,0.0,0.0,-2.694174635990698e-13,298.126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,-1.277998757168164e-12,285.0293273925781,294.1499938964844,281.48974609375,280.4388427734375,286.1453857421875,282.4606628417969,285.0243835449219,0.0,0.0,0.0,0.0,1.0,1.0,8.351210212731094e-14,-1.2121561771814337e-17,-8.349997939176985e-14,2.202056245681483e-12,0.0,0.0,0.0,0.0,60.0,-3.73195189240505e-06,-0.0,-5.066788513209878e-25,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195000,297.9419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,-2.5584533948873334e-13,297.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0370483398437,0.0,0.0,0.0,298.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.03955078125,0.0,0.0,-1.989911599213634e-13,297.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.036376953125,0.0,0.0,-2.694174635990698e-13,298.126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,-1.277998757168164e-12,285.0293273925781,294.1499938964844,281.48974609375,280.4388427734375,286.1453857421875,282.4606628417969,285.0243835449219,0.0,0.0,0.0,0.0,1.0,1.0,8.351210212731094e-14,-1.2121561771814337e-17,-8.349997939176985e-14,2.202056245681483e-12,0.0,0.0,0.0,0.0,60.0,-3.73195189240505e-06,-0.0,-5.066788513209878e-25,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195060,297.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,0.0,297.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0370483398437,0.0,0.0,0.0,298.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.03955078125,0.0,0.0,0.0,297.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.036376953125,0.0,0.0,0.0,298.1251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,0.0,285.0293273925781,294.1499938964844,281.44451904296875,280.3946838378906,286.1453857421875,282.4606628417969,285.0240783691406,0.0,0.0,0.0,0.0,1.0,1.0,1.3916930216746617e-13,-1.1503149138160502e-17,-1.3915779607191064e-13,5.20579673118915e-13,0.0,0.0,0.0,0.0,60.0,-3.467622036623652e-06,-0.0,-0.0,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195120,297.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,0.0,297.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0370483398437,0.0,0.0,0.0,298.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.03955078125,0.0,0.0,0.0,297.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.036376953125,0.0,0.0,0.0,298.1251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,0.0,285.0293273925781,294.1499938964844,281.44451904296875,280.3946838378906,286.1453857421875,282.4606628417969,285.0240783691406,0.0,0.0,0.0,0.0,1.0,1.0,1.3916930216746617e-13,-1.1503149138160502e-17,-1.3915779607191064e-13,5.20579673118915e-13,0.0,0.0,0.0,0.0,60.0,-3.467622036623652e-06,-0.0,-0.0,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195180,297.93572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,0.0,297.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0370483398437,0.0,0.0,0.0,298.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03955078125,0.0,0.0,0.0,297.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.036376953125,0.0,0.0,0.0,298.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,0.0,285.0293273925781,294.1499938964844,281.3996276855469,280.3502502441406,286.1453857421875,282.4606628417969,285.0238037109375,0.0,0.0,0.0,0.0,1.0,1.0,1.3916930216746617e-13,-1.1503149138160502e-17,-1.3915779607191064e-13,5.20579673118915e-13,0.0,0.0,0.0,0.0,60.0,-3.2216685212915763e-06,-0.0,-0.0,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195240,297.93572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,0.0,297.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0370483398437,0.0,0.0,0.0,298.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03955078125,0.0,0.0,0.0,297.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.036376953125,0.0,0.0,0.0,298.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,0.0,285.0293273925781,294.1499938964844,281.3996276855469,280.3502502441406,286.1453857421875,282.4606628417969,285.0238037109375,0.0,0.0,0.0,0.0,1.0,1.0,1.3916930216746617e-13,-1.1503149138160502e-17,-1.3915779607191064e-13,5.20579673118915e-13,0.0,0.0,0.0,0.0,60.0,-3.2216685212915763e-06,-0.0,-0.0,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195300,297.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,0.0,297.9014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0370483398437,0.0,0.0,0.0,298.4295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03955078125,0.0,0.0,0.0,297.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.036376953125,0.0,0.0,0.0,298.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,0.0,285.0293273925781,294.1499938964844,281.3773803710937,280.3280029296875,286.1453857421875,282.4606628417969,285.0236511230469,0.0,0.0,0.0,0.0,1.0,1.0,1.3916930216746617e-13,-1.1503149138160502e-17,-1.3915779607191064e-13,5.20579673118915e-13,0.0,0.0,0.0,0.0,60.0,-3.105990117546753e-06,-0.0,-0.0,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195360,297.9326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,0.0,297.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0370483398437,0.0,0.0,0.0,298.4277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.03955078125,0.0,0.0,0.0,297.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.036376953125,0.0,0.0,0.0,298.1213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,0.0,285.0293273925781,294.1499938964844,281.35528564453125,280.3057861328125,286.1453857421875,282.4606628417969,285.0235290527344,0.0,0.0,0.0,0.0,1.0,1.0,1.3916930216746617e-13,-1.1503149138160502e-17,-1.3915779607191064e-13,5.20579673118915e-13,0.0,0.0,0.0,0.0,60.0,-2.9945242658868665e-06,-0.0,-0.0,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195420,297.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,0.0,297.8966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0370483398437,0.0,0.0,0.0,298.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.03955078125,0.0,0.0,0.0,297.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.036376953125,0.0,0.0,0.0,298.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,0.0,285.0293273925781,294.1499938964844,281.3117370605469,280.2615051269531,286.1453857421875,282.4606628417969,285.0232849121094,0.0,0.0,0.0,0.0,1.0,1.0,1.3916930216746617e-13,-1.1503149138160502e-17,-1.3915779607191064e-13,5.20579673118915e-13,0.0,0.0,0.0,0.0,60.0,-2.783069476208766e-06,-0.0,-0.0,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195480,297.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,0.0,297.8966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0370483398437,0.0,0.0,0.0,298.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.03955078125,0.0,0.0,0.0,297.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.036376953125,0.0,0.0,0.0,298.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,0.0,285.0293273925781,294.1499938964844,281.3117370605469,280.2615051269531,286.1453857421875,282.4606628417969,285.0232849121094,0.0,0.0,0.0,0.0,1.0,1.0,1.3916930216746617e-13,-1.1503149138160502e-17,-1.3915779607191064e-13,5.20579673118915e-13,0.0,0.0,0.0,0.0,60.0,-2.783069476208766e-06,-0.0,-0.0,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195540,297.9263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,0.0,297.8934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0370483398437,0.0,0.0,0.0,298.4203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.03955078125,0.0,0.0,0.0,297.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.036376953125,0.0,0.0,0.0,298.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,0.0,285.0293273925781,294.1499938964844,281.2691955566406,280.2176818847656,286.1453857421875,282.4606628417969,285.0230712890625,0.0,0.0,0.0,0.0,1.0,1.0,1.3916930216746617e-13,-1.1503149138160502e-17,-1.3915779607191064e-13,5.20579673118915e-13,0.0,0.0,0.0,0.0,60.0,-2.58652994489239e-06,-0.0,-0.0,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195600,297.9263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,0.0,297.8934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0370483398437,0.0,0.0,0.0,298.4203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.03955078125,0.0,0.0,0.0,297.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.036376953125,0.0,0.0,0.0,298.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,0.0,285.0293273925781,294.1499938964844,281.2691955566406,280.2176818847656,286.1453857421875,282.4606628417969,285.0230712890625,0.0,0.0,0.0,0.0,1.0,1.0,1.3916930216746617e-13,-1.1503149138160502e-17,-1.3915779607191064e-13,5.20579673118915e-13,0.0,0.0,0.0,0.0,60.0,-2.58652994489239e-06,-0.0,-0.0,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195660,297.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,0.0,297.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0370483398437,0.0,0.0,0.0,298.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03955078125,0.0,0.0,0.0,297.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.036376953125,0.0,0.0,0.0,298.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,0.0,285.0293273925781,294.1499938964844,281.2279052734375,280.17449951171875,286.1453857421875,282.4606628417969,285.0228576660156,0.0,0.0,0.0,0.0,1.0,1.0,1.3916930216746617e-13,-1.1503149138160502e-17,-1.3915779607191064e-13,5.20579673118915e-13,0.0,0.0,0.0,0.0,60.0,-2.4039263735176064e-06,-0.0,-0.0,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195720,297.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,0.0,297.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0370483398437,0.0,0.0,0.0,298.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03955078125,0.0,0.0,0.0,297.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.036376953125,0.0,0.0,0.0,298.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,0.0,285.0293273925781,294.1499938964844,281.2279052734375,280.17449951171875,286.1453857421875,282.4606628417969,285.0228576660156,0.0,0.0,0.0,0.0,1.0,1.0,1.3916930216746617e-13,-1.1503149138160502e-17,-1.3915779607191064e-13,5.20579673118915e-13,0.0,0.0,0.0,0.0,60.0,-2.4039263735176064e-06,-0.0,-0.0,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195780,297.9200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,0.0,297.8869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0370483398437,0.0,0.0,0.0,298.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03955078125,0.0,0.0,0.0,297.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.036376953125,0.0,0.0,0.0,298.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,0.0,285.0293273925781,294.1499938964844,281.1880798339844,280.1322326660156,286.1453857421875,282.4606628417969,285.0226745605469,0.0,0.0,0.0,0.0,1.0,1.0,1.3916930216746617e-13,-1.1503149138160502e-17,-1.3915779607191064e-13,5.20579673118915e-13,0.0,0.0,0.0,0.0,60.0,-2.23427991841163e-06,-0.0,-0.0,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195840,297.9200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,0.0,297.8869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0370483398437,0.0,0.0,0.0,298.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03955078125,0.0,0.0,0.0,297.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.036376953125,0.0,0.0,0.0,298.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,0.0,285.0293273925781,294.1499938964844,281.1880798339844,280.1322326660156,286.1453857421875,282.4606628417969,285.0226745605469,0.0,0.0,0.0,0.0,1.0,1.0,1.3916930216746617e-13,-1.1503149138160502e-17,-1.3915779607191064e-13,5.20579673118915e-13,0.0,0.0,0.0,0.0,60.0,-2.23427991841163e-06,-0.0,-0.0,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195900,297.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,2.5584533948873334e-13,297.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0370483398437,0.0,0.0,3.50242973729334e-13,298.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.03955078125,0.0,0.0,1.989911599213634e-13,297.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.036376953125,0.0,0.0,2.694174635990698e-13,298.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,1.277998757168164e-12,285.0293273925781,294.1499938964844,281.1687927246094,280.11151123046875,286.1453857421875,282.4606628417969,285.0225830078125,0.0,0.0,0.0,0.0,1.0,1.0,1.9482649543135777e-13,-1.0884735677326059e-17,-1.9481561275205145e-13,-1.1608970078638705e-12,0.0,0.0,0.0,0.0,60.0,-2.154807816623361e-06,-0.0,-5.066788513209878e-25,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195960,297.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,0.0,297.8836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0370483398437,0.0,0.0,0.0,298.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03955078125,0.0,0.0,0.0,297.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.036376953125,0.0,0.0,0.0,298.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,0.0,285.0293273925781,294.1499938964844,281.1499328613281,280.0910949707031,286.1453857421875,282.4606628417969,285.0224914550781,0.0,0.0,0.0,0.0,1.0,1.0,1.3916930216746617e-13,-1.1503149138160502e-17,-1.3915779607191064e-13,5.20579673118915e-13,0.0,0.0,0.0,0.0,60.0,-2.078045554299024e-06,-0.0,-0.0,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196020,297.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,0.0,297.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0370483398437,0.0,0.0,0.0,298.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.03955078125,0.0,0.0,0.0,297.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.036376953125,0.0,0.0,0.0,298.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,0.0,285.0293273925781,294.1499938964844,281.12225341796875,280.06072998046875,286.1453857421875,282.4606628417969,285.0223693847656,0.0,0.0,0.0,0.0,1.0,1.0,1.3916930216746617e-13,-1.1503149138160502e-17,-1.3915779607191064e-13,5.20579673118915e-13,0.0,0.0,0.0,0.0,60.0,-1.965213414223399e-06,-0.0,-1.56003124641289e-33,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
