time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12196080,297.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,-2.5584533948873334e-13,297.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0370483398437,0.0,0.0,0.0,298.40545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03955078125,0.0,0.0,-1.989911599213634e-13,297.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.036376953125,0.0,0.0,-2.694174635990698e-13,298.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,-1.277998757168164e-12,285.0293273925781,294.1499938964844,281.1137390136719,280.05133056640625,286.1453857421875,282.4606628417969,285.0223083496094,0.0,0.0,0.0,0.0,1.0,1.0,8.351210212731094e-14,-1.2121561771814337e-17,-8.349997939176985e-14,2.202056245681483e-12,0.0,0.0,0.0,0.0,60.0,-1.931170345415012e-06,-0.0,-5.066788513209878e-25,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196140,297.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,-2.5584533948873334e-13,297.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0370483398437,0.0,0.0,0.0,298.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.03955078125,0.0,0.0,-1.989911599213634e-13,297.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.036376953125,0.0,0.0,-2.694174635990698e-13,298.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,-1.277998757168164e-12,285.0293273925781,294.1499938964844,281.0797119140625,280.0131530761719,286.1453857421875,282.4606628417969,285.02215576171875,0.0,0.0,0.0,0.0,1.0,1.0,8.351210212731094e-14,-1.2121562598994946e-17,-8.349997939176985e-14,2.202056245681483e-12,0.0,0.0,0.0,0.0,60.0,-1.795179741748143e-06,-0.0,-5.066788513209878e-25,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196200,297.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,-2.5584533948873334e-13,297.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0370483398437,0.0,0.0,0.0,298.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.03955078125,0.0,0.0,-1.989911599213634e-13,297.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.036376953125,0.0,0.0,-2.694174635990698e-13,298.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,-1.277998757168164e-12,285.0293273925781,294.1499938964844,281.0797119140625,280.0131530761719,286.1453857421875,282.4606628417969,285.02215576171875,0.0,0.0,0.0,0.0,1.0,1.0,8.351210212731094e-14,-1.2121562598994946e-17,-8.349997939176985e-14,2.202056245681483e-12,0.0,0.0,0.0,0.0,60.0,-1.795179741748143e-06,-0.0,-5.066788513209878e-25,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196260,297.90753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,0.0,297.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0370483398437,0.0,0.0,0.0,298.3980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03955078125,0.0,0.0,0.0,297.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.036376953125,0.0,0.0,0.0,298.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,0.0,285.0293273925781,294.1499938964844,281.0480651855469,279.976806640625,286.1453857421875,282.4606628417969,285.0220031738281,0.0,0.0,0.0,0.0,1.0,1.0,1.3916930216746617e-13,-1.1503149138160502e-17,-1.3915779607191064e-13,5.20579673118915e-13,0.0,0.0,0.0,0.0,60.0,-1.6687304196238983e-06,-0.0,-0.0,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196320,297.90753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,0.0,297.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0370483398437,0.0,0.0,0.0,298.3980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03955078125,0.0,0.0,0.0,297.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.036376953125,0.0,0.0,0.0,298.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,0.0,285.0293273925781,294.1499938964844,281.0480651855469,279.976806640625,286.1453857421875,282.4606628417969,285.0220031738281,0.0,0.0,0.0,0.0,1.0,1.0,1.3916930216746617e-13,-1.1503149138160502e-17,-1.3915779607191064e-13,5.20579673118915e-13,0.0,0.0,0.0,0.0,60.0,-1.6687304196238983e-06,-0.0,-0.0,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196380,297.9044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,0.0,297.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0370483398437,0.0,0.0,0.0,298.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.03955078125,0.0,0.0,0.0,297.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.036376953125,0.0,0.0,0.0,298.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,0.0,285.0293273925781,294.1499938964844,281.01904296875,279.9425048828125,286.1453857421875,282.4606628417969,285.0218811035156,0.0,0.0,0.0,0.0,1.0,1.0,1.3916930216746617e-13,-1.1503149138160502e-17,-1.3915779607191064e-13,5.20579673118915e-13,0.0,0.0,0.0,0.0,60.0,-1.5510709090449382e-06,-0.0,-0.0,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196440,297.9044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,0.0,297.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0370483398437,0.0,0.0,0.0,298.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.03955078125,0.0,0.0,0.0,297.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.036376953125,0.0,0.0,0.0,298.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,0.0,285.0293273925781,294.1499938964844,281.01904296875,279.9425048828125,286.1453857421875,282.4606628417969,285.0218811035156,0.0,0.0,0.0,0.0,1.0,1.0,1.3916930216746617e-13,-1.1503149138160502e-17,-1.3915779607191064e-13,5.20579673118915e-13,0.0,0.0,0.0,0.0,60.0,-1.5510709090449382e-06,-0.0,-0.0,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196500,297.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,0.0,297.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0370483398437,0.0,0.0,0.0,298.3925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.03955078125,0.0,0.0,0.0,297.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.036376953125,0.0,0.0,0.0,298.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,0.0,285.0293273925781,294.1499938964844,281.0055847167969,279.9262084960937,286.1453857421875,282.4606628417969,285.0218200683594,0.0,0.0,0.0,0.0,1.0,1.0,1.3916930216746617e-13,-1.1503149138160502e-17,-1.3915779607191064e-13,5.20579673118915e-13,0.0,0.0,0.0,0.0,60.0,-1.495463266110164e-06,-0.0,-0.0,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196560,297.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,0.0,297.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0370483398437,0.0,0.0,0.0,298.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.03955078125,0.0,0.0,0.0,297.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.036376953125,0.0,0.0,0.0,298.1019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,0.0,285.0293273925781,294.1499938964844,280.99285888671875,279.9105224609375,286.1453857421875,282.4606628417969,285.0217590332031,0.0,0.0,0.0,0.0,1.0,1.0,1.3916930216746617e-13,-1.1503149138160502e-17,-1.3915779607191064e-13,5.20579673118915e-13,0.0,0.0,0.0,0.0,60.0,-1.4420644447454831e-06,-0.0,-0.0,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196620,297.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,6.406367103473084e-10,297.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0370483398437,0.0,0.0,8.7700841033822e-10,298.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03955078125,0.0,0.0,4.982738666114983e-10,297.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.036376953125,0.0,0.0,6.746213032648996e-10,298.1000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,3.200108844580995e-09,285.0293273925781,294.1499938964844,280.96978759765625,279.88104248046875,286.1453857421875,282.4606628417969,285.0216369628906,0.0,0.0,0.0,0.0,1.0,1.0,-6.822119313909525e-09,8.555356333854285e-15,6.822110432125328e-09,-1.5615089665743653e-08,0.0,0.0,0.0,-3.844616003334522e-08,60.0,-1.349038848275086e-05,-0.0,-3.176884543027032e-18,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196680,297.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,6.406367103473084e-10,297.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0370483398437,0.0,0.0,8.7700841033822e-10,298.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03955078125,0.0,0.0,4.982738666114983e-10,297.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.036376953125,0.0,0.0,6.746213032648996e-10,298.1000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,3.200108844580995e-09,285.0293273925781,294.1499938964844,280.96978759765625,279.88104248046875,286.1453857421875,282.4606628417969,285.0216369628906,0.0,0.0,0.0,0.0,1.0,1.0,-6.822119313909525e-09,8.555356333854285e-15,6.822110432125328e-09,-1.5615089665743653e-08,0.0,0.0,0.0,-3.844616003334522e-08,60.0,-1.349038848275086e-05,-0.0,-3.176884543027032e-18,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196740,297.8953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,2.224319395338625e-09,297.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0370483398437,0.0,0.0,3.0450124643977006e-09,298.38348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0395202636719,0.0,0.0,1.730029230984087e-09,297.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,2.342315452708021e-09,298.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,1.1110921072088333e-08,285.0293273925781,294.1499938964844,280.95001220703125,279.8543395996094,286.1453857421875,282.4606628417969,285.0215148925781,0.0,0.0,0.0,0.0,1.0,1.0,-2.3704020080117526e-08,2.9635341625361764e-14,2.3703989882051253e-08,-5.423742877042059e-08,0.0,0.0,0.0,-1.334992703050375e-07,60.0,-1.0483453479537276e-05,-0.0,-3.829764179803753e-17,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196800,297.8953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,2.224319395338625e-09,297.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0370483398437,0.0,0.0,3.0450124643977006e-09,298.38348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0395202636719,0.0,0.0,1.730029230984087e-09,297.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,2.342315452708021e-09,298.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,1.1110921072088333e-08,285.0293273925781,294.1499938964844,280.95001220703125,279.8543395996094,286.1453857421875,282.4606628417969,285.0215148925781,0.0,0.0,0.0,0.0,1.0,1.0,-2.3704020080117526e-08,2.9635341625361764e-14,2.3703989882051253e-08,-5.423742877042059e-08,0.0,0.0,0.0,-1.334992703050375e-07,60.0,-1.0483453479537276e-05,-0.0,-3.829764179803753e-17,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196860,297.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,1.3290397760101769e-07,297.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0370483398437,0.0,0.0,1.8194072026744842e-07,298.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0395202636719,0.0,0.0,1.0336994193949069e-07,297.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,1.3995428105317842e-07,298.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,6.638820195803419e-07,285.0293273925781,294.1499938964844,280.93487548828125,279.8304748535156,286.1453857421875,282.4606628417969,285.0214233398437,0.0,0.0,0.0,0.0,1.0,1.0,-1.4160553973852077e-06,1.771133044912998e-12,1.416053578395804e-06,-3.2403158911620267e-06,0.0,0.0,0.0,-7.976239430718124e-06,60.0,-0.0021353582851588,-0.0,-1.3672682506581798e-13,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196920,297.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,1.3290397760101769e-07,297.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0370483398437,0.0,0.0,1.8194072026744842e-07,298.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0395202636719,0.0,0.0,1.0336994193949069e-07,297.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,1.3995428105317842e-07,298.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,6.638820195803419e-07,285.0293273925781,294.1499938964844,280.93487548828125,279.8304748535156,286.1453857421875,282.4606628417969,285.0214233398437,0.0,0.0,0.0,0.0,1.0,1.0,-1.4160553973852077e-06,1.771133044912998e-12,1.416053578395804e-06,-3.2403158911620267e-06,0.0,0.0,0.0,-7.976239430718124e-06,60.0,-0.0021353582851588,-0.0,-1.3672682506581798e-13,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196980,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03717041015625,0.0,0.0,7.123654768292909e-07,297.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369873046875,0.0,0.0,9.75202510744566e-07,298.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0394897460937,0.0,0.0,5.540630354516907e-07,297.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.03631591796875,0.0,0.0,7.501552090616315e-07,298.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0371398925781,0.0,0.0,3.558408479875652e-06,285.0292358398437,294.1499938964844,280.925537109375,279.8095397949219,286.1453857421875,282.46063232421875,285.0213317871094,0.0,0.0,0.0,0.0,1.0,1.0,-7.590139830426779e-06,9.493408663352463e-12,7.59013028073241e-06,-1.7368236512993462e-05,0.0,0.0,0.0,-4.2753119487315416e-05,60.0,-0.0124183306470513,-0.0,-3.928109140044489e-12,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197040,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03717041015625,0.0,0.0,7.123654768292909e-07,297.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369873046875,0.0,0.0,9.75202510744566e-07,298.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0394897460937,0.0,0.0,5.540630354516907e-07,297.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.03631591796875,0.0,0.0,7.501552090616315e-07,298.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0371398925781,0.0,0.0,3.558408479875652e-06,285.0292358398437,294.1499938964844,280.925537109375,279.8095397949219,286.1453857421875,282.46063232421875,285.0213317871094,0.0,0.0,0.0,0.0,1.0,1.0,-7.590139830426779e-06,9.493408663352463e-12,7.59013028073241e-06,-1.7368236512993462e-05,0.0,0.0,0.0,-4.2753119487315416e-05,60.0,-0.0124183306470513,-0.0,-3.928109140044489e-12,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197100,297.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.03717041015625,0.0,0.0,1.246932583853777e-06,297.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0370178222656,0.0,0.0,1.7070054809664723e-06,298.3745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0394897460937,0.0,0.0,9.698381973066716e-07,297.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.03631591796875,0.0,0.0,1.313080133513722e-06,298.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03717041015625,0.0,0.0,6.228678103070706e-06,285.0292663574219,294.1499938964844,280.9229736328125,279.8001403808594,286.1453857421875,282.460693359375,285.0212707519531,0.0,0.0,0.0,0.0,1.0,1.0,-1.3285909517435355e-05,1.6617420980913344e-11,1.3285893146530723e-05,-3.040162664547097e-05,0.0,0.0,0.0,-7.483578519895673e-05,60.0,-0.0238239411264657,-0.0,-1.2035488924921898e-11,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197160,297.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,2.001374696192215e-06,297.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0370483398437,0.0,0.0,2.7398093607189367e-06,298.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0395202636719,0.0,0.0,1.55662746692542e-06,297.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,2.107543878082652e-06,298.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,9.997267625294626e-06,285.029296875,294.1499938964844,280.9218444824219,279.79150390625,286.1453552246094,282.4607849121094,285.021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-2.132446752511896e-05,2.667167528502823e-11,2.132444024027791e-05,-4.879589323536493e-05,0.0,0.0,0.0,-0.0001201146951643,60.0,-0.0403791777789592,-0.0,-3.10052018781537e-11,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197220,297.8839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372619628906,0.0,0.0,3.753026703634532e-06,297.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.037109375,0.0,0.0,5.137757398188114e-06,298.36968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03961181640625,0.0,0.0,2.9190259738243185e-06,297.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0364074707031,0.0,0.0,3.952117822336732e-06,298.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372619628906,0.0,0.0,1.8747119611361995e-05,285.0294189453125,294.1499938964844,280.92303466796875,279.7787170410156,286.14520263671875,282.461181640625,285.02117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.998834654339589e-05,5.0015571545491966e-11,3.998829561169259e-05,-9.150354890152812e-05,0.0,0.0,0.0,-0.0002252430276712,60.0,-0.0814107656478881,-0.0,-1.0902875824392312e-10,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197280,297.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372619628906,0.0,0.0,4.12966801377479e-06,297.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.037109375,0.0,0.0,5.653365406033117e-06,298.3691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.03961181640625,0.0,0.0,3.21196966979187e-06,297.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03643798828125,0.0,0.0,4.348739366832888e-06,298.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372619628906,0.0,0.0,2.062852036033292e-05,285.0294494628906,294.1499938964844,280.9237060546875,279.7765197753906,286.1451721191406,282.4612731933594,285.0211486816406,0.0,0.0,0.0,0.0,1.0,1.0,-4.400148100103252e-05,5.503501127046562e-11,4.400142643135041e-05,-0.0001006866077659,0.0,0.0,0.0,-0.0002478479000274,60.0,-0.0905578956007957,-0.0,-1.3201037485366382e-10,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197340,297.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0377197265625,0.0,0.0,6.696761374769267e-06,297.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0375671386719,0.0,0.0,9.167623829853255e-06,298.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400695800781,0.0,0.0,5.208601578488015e-06,297.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,7.052012733765878e-06,298.0888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0377197265625,0.0,0.0,3.345166624058038e-05,285.0301513671875,294.1499938964844,280.9309997558594,279.7645568847656,286.1446228027344,282.46270751953125,285.0210876464844,0.0,0.0,0.0,0.0,1.0,1.0,-7.135413761716336e-05,8.924639499641174e-11,7.135405030567199e-05,-0.0001632762287044,0.0,0.0,0.0,-0.0004019176121801,60.0,-0.1590020805597305,-0.0,-3.471422316270177e-10,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197400,297.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0377197265625,0.0,0.0,6.696761374769267e-06,297.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0375671386719,0.0,0.0,9.167623829853255e-06,298.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400695800781,0.0,0.0,5.208601578488015e-06,297.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,7.052012733765878e-06,298.0888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0377197265625,0.0,0.0,3.345166624058038e-05,285.0301513671875,294.1499938964844,280.9309997558594,279.7645568847656,286.1446228027344,282.46270751953125,285.0210876464844,0.0,0.0,0.0,0.0,1.0,1.0,-7.135413761716336e-05,8.924639499641174e-11,7.135405030567199e-05,-0.0001632762287044,0.0,0.0,0.0,-0.0004019176121801,60.0,-0.1590020805597305,-0.0,-3.471422316270177e-10,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197460,297.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.03857421875,0.0,0.0,9.719491572468542e-06,297.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03839111328125,0.0,0.0,1.33056310005486e-05,298.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0409240722656,0.0,0.0,7.55961764298263e-06,297.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0376892089844,0.0,0.0,1.023509230435593e-05,298.0869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03857421875,0.0,0.0,4.855080624110997e-05,285.0314636230469,294.1499938964844,280.943603515625,279.7557373046875,286.1434631347656,282.4652404785156,285.02099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001035614550346,1.2952976191638044e-10,0.0001035613240674,-0.0002369746362091,0.0,0.0,0.0,-0.0005833323230035,60.0,-0.2405968308448791,-0.0,-7.312482841470566e-10,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197520,297.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.03857421875,0.0,0.0,9.719491572468542e-06,297.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03839111328125,0.0,0.0,1.33056310005486e-05,298.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0409240722656,0.0,0.0,7.55961764298263e-06,297.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0376892089844,0.0,0.0,1.023509230435593e-05,298.0869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03857421875,0.0,0.0,4.855080624110997e-05,285.0314636230469,294.1499938964844,280.943603515625,279.7557373046875,286.1434631347656,282.4652404785156,285.02099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001035614550346,1.2952976191638044e-10,0.0001035613240674,-0.0002369746362091,0.0,0.0,0.0,-0.0005833323230035,60.0,-0.2405968308448791,-0.0,-7.312482841470566e-10,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197580,297.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04034423828125,0.0,0.0,1.519826128060231e-05,297.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0401916503906,0.0,0.0,2.0805868189199828e-05,298.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.04278564453125,0.0,0.0,1.1820890904346015e-05,297.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0394592285156,0.0,0.0,1.600450195837766e-05,298.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404052734375,0.0,0.0,7.591836038045585e-05,285.0341186523437,294.1499938964844,280.96142578125,279.75006103515625,286.1406555175781,282.4696960449219,285.0209045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001619374379515,2.0254375954209536e-10,0.0001619372342247,-0.0003705538692884,0.0,0.0,0.0,-0.0009121479233726,60.0,-0.3635716736316681,-0.0,-1.787991976698322e-09,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197640,297.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04034423828125,0.0,0.0,1.519826128060231e-05,297.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0401916503906,0.0,0.0,2.0805868189199828e-05,298.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.04278564453125,0.0,0.0,1.1820890904346015e-05,297.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0394592285156,0.0,0.0,1.600450195837766e-05,298.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404052734375,0.0,0.0,7.591836038045585e-05,285.0341186523437,294.1499938964844,280.96142578125,279.75006103515625,286.1406555175781,282.4696960449219,285.0209045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001619374379515,2.0254375954209536e-10,0.0001619372342247,-0.0003705538692884,0.0,0.0,0.0,-0.0009121479233726,60.0,-0.3635716736316681,-0.0,-1.787991976698322e-09,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197700,297.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419311523437,0.0,0.0,1.986087227123789e-05,297.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.041748046875,0.0,0.0,2.718881296459585e-05,298.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04443359375,0.0,0.0,1.5447372788912617e-05,297.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.041015625,0.0,0.0,2.0914456399623305e-05,298.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419921875,0.0,0.0,9.920904267346486e-05,285.0362854003906,294.1499938964844,280.9722595214844,279.7484130859375,286.1377868652344,282.47265625,285.0208740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002116171381203,2.6468094382892104e-10,0.0002116168761858,-0.0004842339258175,0.0,0.0,0.0,-0.0011919799726456,60.0,-0.4589416086673736,-0.0,-3.0533349182348957e-09,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197760,297.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0442810058594,0.0,0.0,2.6264984626322985e-05,297.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0440979003906,0.0,0.0,3.595581074478105e-05,298.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.046875,0.0,0.0,2.0428356947377324e-05,297.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0433654785156,0.0,0.0,2.765829412965104e-05,298.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0444030761719,0.0,0.0,0.0001311988598899,285.0391845703125,294.1499938964844,280.9843444824219,279.7475891113281,286.1327209472656,282.47515869140625,285.0208435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002798525965772,3.500268130895989e-10,0.0002798522473312,-0.0006403742008842,0.0,0.0,0.0,-0.0015763317933306,60.0,-0.594989538192749,-0.0,-5.3398867549958595e-09,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197820,297.862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0514221191406,0.0,0.0,4.405301297083497e-05,297.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0512390136719,0.0,0.0,6.030697477399372e-05,298.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0542907714844,0.0,0.0,3.426351395319216e-05,297.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0504150390625,0.0,0.0,4.638994505512528e-05,298.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516662597656,0.0,0.0,0.0002200536255259,285.0452880859375,294.1499938964844,281.01226806640625,279.7483825683594,286.1092224121094,282.4706115722656,285.020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004707325133495,5.88434800885551e-10,0.000470731902169,-0.0010762729216367,0.0,0.0,0.0,-0.0026513035409152,60.0,-1.0061129331588743,-0.0,-1.5022040500412004e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197880,297.862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0514221191406,0.0,0.0,4.405301297083497e-05,297.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0512390136719,0.0,0.0,6.030697477399372e-05,298.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0542907714844,0.0,0.0,3.426351395319216e-05,297.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0504150390625,0.0,0.0,4.638994505512528e-05,298.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516662597656,0.0,0.0,0.0002200536255259,285.0452880859375,294.1499938964844,281.01226806640625,279.7483825683594,286.1092224121094,282.4706115722656,285.020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004707325133495,5.88434800885551e-10,0.000470731902169,-0.0010762729216367,0.0,0.0,0.0,-0.0026513035409152,60.0,-1.0061129331588743,-0.0,-1.5022040500412004e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197940,297.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560913085937,0.0,0.0,9.002405568026006e-05,297.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0558776855469,0.0,0.0,0.000123239660752,298.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0591125488281,0.0,0.0,7.001883204793558e-05,297.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0550231933594,0.0,0.0,9.479966684011742e-05,298.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.056396484375,0.0,0.0,0.0004496882029343,285.04833984375,294.1499938964844,281.0450439453125,279.7524719238281,286.05499267578125,282.451904296875,285.0206604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008086548186838,9.447905791049034e-10,0.0008086538291536,-0.0016752145020291,0.0,0.0,0.0,-0.0045308442786335,60.0,-1.6848996877670288,-0.0,-6.273280916957448e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198000,297.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560913085937,0.0,0.0,9.002405568026006e-05,297.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0558776855469,0.0,0.0,0.000123239660752,298.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0591125488281,0.0,0.0,7.001883204793558e-05,297.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0550231933594,0.0,0.0,9.479966684011742e-05,298.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.056396484375,0.0,0.0,0.0004496882029343,285.04833984375,294.1499938964844,281.0450439453125,279.7524719238281,286.05499267578125,282.451904296875,285.0206604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008086548186838,9.447905791049034e-10,0.0008086538291536,-0.0016752145020291,0.0,0.0,0.0,-0.0045308442786335,60.0,-1.6848996877670288,-0.0,-6.273280916957448e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198060,297.8498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0675964355469,0.0,0.0,9.00903032743372e-05,297.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0673522949219,0.0,0.0,0.0001233303482877,298.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.071044921875,0.0,0.0,7.007036037975922e-05,297.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664367675781,0.0,0.0,9.486942872172222e-05,298.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.068115234375,0.0,0.0,0.0004500191425904,285.0650634765625,294.1499938964844,281.08258056640625,279.75994873046875,285.97674560546875,282.4276428222656,285.0205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008784351521171,1.0964787966472043e-09,0.0008784340461716,-0.0020042236428707,0.0,0.0,0.0,-0.0049502770416438,60.0,-2.2852678298950195,-0.0,-6.282513709265913e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198120,297.8498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0675964355469,0.0,0.0,9.00903032743372e-05,297.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0673522949219,0.0,0.0,0.0001233303482877,298.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.071044921875,0.0,0.0,7.007036037975922e-05,297.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664367675781,0.0,0.0,9.486942872172222e-05,298.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.068115234375,0.0,0.0,0.0004500191425904,285.0650634765625,294.1499938964844,281.08258056640625,279.75994873046875,285.97674560546875,282.4276428222656,285.0205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008784351521171,1.0964787966472043e-09,0.0008784340461716,-0.0020042236428707,0.0,0.0,0.0,-0.0049502770416438,60.0,-2.2852678298950195,-0.0,-6.282513709265913e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198180,297.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06500244140625,0.0,0.0,9.007369226310402e-05,297.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.06475830078125,0.0,0.0,0.0001233076181961,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682983398437,0.0,0.0,7.005743827903643e-05,297.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0638732910156,0.0,0.0,9.485194459557532e-05,298.07391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0654602050781,0.0,0.0,0.0004499361966736,285.0615234375,294.1499938964844,281.124755859375,279.77081298828125,285.892822265625,282.4010009765625,285.0203552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125320404767,1.210248345984155e-09,0.0010125308763235,-0.0021692279260605,0.0,0.0,0.0,-0.0056758373975753,60.0,-2.5615251064300537,-0.0,-6.280194497776392e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198240,297.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06500244140625,0.0,0.0,9.007369226310402e-05,297.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.06475830078125,0.0,0.0,0.0001233076181961,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682983398437,0.0,0.0,7.005743827903643e-05,297.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0638732910156,0.0,0.0,9.485194459557532e-05,298.07391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0654602050781,0.0,0.0,0.0004499361966736,285.0615234375,294.1499938964844,281.124755859375,279.77081298828125,285.892822265625,282.4010009765625,285.0203552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125320404767,1.210248345984155e-09,0.0010125308763235,-0.0021692279260605,0.0,0.0,0.0,-0.0056758373975753,60.0,-2.5615251064300537,-0.0,-6.280194497776392e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198300,297.8417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0648193359375,0.0,0.0,9.00976883713156e-05,297.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0646057128906,0.0,0.0,0.0001233404618687,298.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.068115234375,0.0,0.0,7.007610111031681e-05,297.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0636901855469,0.0,0.0,9.487720672041178e-05,298.07275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652770996094,0.0,0.0,0.0004500560462474,285.0613098144531,294.1499938964844,281.1475524902344,279.77752685546875,285.8524169921875,282.3876342773437,285.0202331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600025950931,1.187257292478705e-09,0.0009600014309398,-0.0021613133139908,0.0,0.0,0.0,-0.0054013831540942,60.0,-2.559801816940308,-0.0,-6.283539022433615e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198360,297.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.06463623046875,0.0,0.0,9.010860958369447e-05,297.8143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0644226074219,0.0,0.0,0.0001233554066857,298.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679016113281,0.0,0.0,7.008459215285257e-05,297.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06353759765625,0.0,0.0,9.48887027334422e-05,298.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0650939941406,0.0,0.0,0.0004501105868257,285.06109619140625,294.1499938964844,281.1714782714844,279.7851257324219,285.8123779296875,282.3743591308594,285.0201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601187193766,1.20084475696558e-09,0.0009601174970157,-0.0021969187073409,0.0,0.0,0.0,-0.0054081184789538,60.0,-2.547653913497925,-0.0,-6.285060294430879e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
