time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12198420,297.8376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643005371094,0.0,0.0,9.023108577821404e-05,297.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0640869140625,0.0,0.0,0.0001235230738529,298.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0675354003906,0.0,0.0,7.017984898993745e-05,297.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0632019042969,0.0,0.0,9.501768363406882e-05,298.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06475830078125,0.0,0.0,0.0004507224075496,285.0606689453125,294.1499938964844,281.2183532714844,279.8013916015625,285.7401123046875,282.3472900390625,285.0198669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614228620193,1.3534100506973346e-09,0.0009614215232431,-0.0025967080146074,0.0,0.0,0.0,-0.0054837488569319,60.0,-2.5213398933410645,-0.0,-6.30215524211053e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198480,297.83758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643005371094,0.0,0.0,9.025111648952588e-05,297.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0640563964844,0.0,0.0,0.0001235505042131,298.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0675048828125,0.0,0.0,7.019542681518942e-05,297.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0632019042969,0.0,0.0,9.503877663519232e-05,298.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0647277832031,0.0,0.0,0.0004508224665187,285.0606384277344,294.1499938964844,281.2225952148437,279.8029479980469,285.7339172363281,282.34454345703125,285.01983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616361930966,1.378361869086575e-09,0.0009616348543204,-0.0026620931457728,0.0,0.0,0.0,-0.0054961182177066,60.0,-2.5190136432647705,-0.0,-6.304952648861217e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198540,297.8379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0639343261719,0.0,0.0,9.061856690095738e-05,297.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.063720703125,0.0,0.0,0.0001240535202668,298.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0671081542969,0.0,0.0,7.048122643027455e-05,297.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0628356933594,0.0,0.0,9.542571933707222e-05,298.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643920898437,0.0,0.0,0.0004526579577941,285.0602111816406,294.1499938964844,281.2780456542969,279.8243408203125,285.6575012207031,282.29998779296875,285.0195007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655506000854,1.8361258069532478e-09,0.0009655487956479,-0.0038616294041275,0.0,0.0,0.0,-0.0057230498641729,60.0,-2.491056442260742,-0.0,-6.356394521844777e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198600,297.8379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0639343261719,0.0,0.0,9.061856690095738e-05,297.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.063720703125,0.0,0.0,0.0001240535202668,298.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0671081542969,0.0,0.0,7.048122643027455e-05,297.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0628356933594,0.0,0.0,9.542571933707222e-05,298.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643920898437,0.0,0.0,0.0004526579577941,285.0602111816406,294.1499938964844,281.2780456542969,279.8243408203125,285.6575012207031,282.29998779296875,285.0195007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655506000854,1.8361258069532478e-09,0.0009655487956479,-0.0038616294041275,0.0,0.0,0.0,-0.0057230498641729,60.0,-2.491056442260742,-0.0,-6.356394521844777e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198660,297.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0635681152344,0.0,0.0,9.098901500692592e-05,297.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0633850097656,0.0,0.0,0.0001245606545126,298.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0667419433594,0.0,0.0,7.07693470758386e-05,297.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0625,0.0,0.0,9.581581252859904e-05,298.06396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06402587890625,0.0,0.0,0.0004545084084384,285.05975341796875,294.1499938964844,281.3376770019531,279.8493347167969,285.5829772949219,282.2388916015625,285.01910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694980108179,2.2976271996100195e-09,0.0009694956825114,-0.0050709419883787,0.0,0.0,0.0,-0.0059518390335142,60.0,-2.463092565536499,-0.0,-6.408466646234956e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198720,297.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0635681152344,0.0,0.0,9.098901500692592e-05,297.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0633850097656,0.0,0.0,0.0001245606545126,298.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0667419433594,0.0,0.0,7.07693470758386e-05,297.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0625,0.0,0.0,9.581581252859904e-05,298.06396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06402587890625,0.0,0.0,0.0004545084084384,285.05975341796875,294.1499938964844,281.3376770019531,279.8493347167969,285.5829772949219,282.2388916015625,285.01910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694980108179,2.2976271996100195e-09,0.0009694956825114,-0.0050709419883787,0.0,0.0,0.0,-0.0059518390335142,60.0,-2.463092565536499,-0.0,-6.408466646234956e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198780,297.83917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.063232421875,0.0,0.0,9.141579357674344e-05,297.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0630187988281,0.0,0.0,0.0001251448993571,298.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0663452148437,0.0,0.0,7.110129081411287e-05,297.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0621643066406,0.0,0.0,9.626523387851194e-05,298.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,0.0004566402640193,285.059326171875,294.1499938964844,281.4013977050781,279.87799072265625,285.5105285644531,282.1689453125,285.01861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740436798892,2.8293118958799823e-09,0.0009740408277139,-0.0064641362987458,0.0,0.0,0.0,-0.0062154112383723,60.0,-2.4316701889038086,-0.0,-6.468722091312884e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198840,297.83917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.063232421875,0.0,0.0,9.141579357674344e-05,297.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0630187988281,0.0,0.0,0.0001251448993571,298.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0663452148437,0.0,0.0,7.110129081411287e-05,297.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0621643066406,0.0,0.0,9.626523387851194e-05,298.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,0.0004566402640193,285.059326171875,294.1499938964844,281.4013977050781,279.87799072265625,285.5105285644531,282.1689453125,285.01861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740436798892,2.8293118958799823e-09,0.0009740408277139,-0.0064641362987458,0.0,0.0,0.0,-0.0062154112383723,60.0,-2.4316701889038086,-0.0,-6.468722091312884e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198900,297.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.06304931640625,0.0,0.0,9.143949864665046e-05,297.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0628356933594,0.0,0.0,0.000125177350128,298.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.066162109375,0.0,0.0,7.11197208147496e-05,297.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06201171875,0.0,0.0,9.62901976890862e-05,298.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0634765625,0.0,0.0,0.0004567586875054,285.0591125488281,294.1499938964844,281.43475341796875,279.89373779296875,285.47509765625,282.132568359375,285.0183410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009742992115207,2.85883205997095e-09,0.0009742963593453,-0.0065414849668741,0.0,0.0,0.0,-0.0062300614081323,60.0,-2.414706230163574,-0.0,-6.472075142482936e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198960,297.8379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0628662109375,0.0,0.0,9.148650133283807e-05,297.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.06268310546875,0.0,0.0,0.0001252416841452,298.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,7.115628250176087e-05,297.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06182861328125,0.0,0.0,9.633969602873548e-05,298.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0633239746094,0.0,0.0,0.0004569934972096,285.05889892578125,294.1499938964844,281.4691162109375,279.910400390625,285.4402770996094,282.0995788574219,285.01806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747988078743,2.9173778948177187e-09,0.0009747958974912,-0.006694892887026,0.0,0.0,0.0,-0.0062590795569121,60.0,-2.394355773925781,-0.0,-6.478729375203329e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199020,297.8372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0625305175781,0.0,0.0,9.1534064267762e-05,297.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.06231689453125,0.0,0.0,0.0001253068039659,298.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0655822753906,0.0,0.0,7.119327347027138e-05,297.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0614929199219,0.0,0.0,9.638978372095151e-05,298.0552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0629577636719,0.0,0.0,0.0004572310717776,285.0584716796875,294.1499938964844,281.5406494140625,279.94659423828125,285.3724060058594,282.04107666015625,285.0174255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753060294315,2.976608071136866e-09,0.0009753030608408,-0.0068500931374728,0.0,0.0,0.0,-0.0062884460203349,60.0,-2.350402593612671,-0.0,-6.485464609795599e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199080,297.8372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0625305175781,0.0,0.0,9.1534064267762e-05,297.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.06231689453125,0.0,0.0,0.0001253068039659,298.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0655822753906,0.0,0.0,7.119327347027138e-05,297.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0614929199219,0.0,0.0,9.638978372095151e-05,298.0552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0629577636719,0.0,0.0,0.0004572310717776,285.0584716796875,294.1499938964844,281.5406494140625,279.94659423828125,285.3724060058594,282.04107666015625,285.0174255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753060294315,2.976608071136866e-09,0.0009753030608408,-0.0068500931374728,0.0,0.0,0.0,-0.0062884460203349,60.0,-2.350402593612671,-0.0,-6.485464609795599e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199140,297.8378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.06219482421875,0.0,0.0,9.134766878560184e-05,297.7306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0619812011719,0.0,0.0,0.0001250516361324,298.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.065185546875,0.0,0.0,7.104830001480877e-05,297.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0611572265625,0.0,0.0,9.619349293643607e-05,298.0527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0625915527344,0.0,0.0,0.0004562999820336,285.0580444335937,294.1499938964844,281.6159362792969,279.9866638183594,285.30694580078125,281.9972839355469,285.0167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733200422488,2.7443514127867275e-09,0.0009733173064887,-0.006241510156542,0.0,0.0,0.0,-0.0061733075417578,60.0,-2.299222946166992,-0.0,-6.459074342046733e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199200,297.8378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.06219482421875,0.0,0.0,9.134766878560184e-05,297.7306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0619812011719,0.0,0.0,0.0001250516361324,298.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.065185546875,0.0,0.0,7.104830001480877e-05,297.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0611572265625,0.0,0.0,9.619349293643607e-05,298.0527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0625915527344,0.0,0.0,0.0004562999820336,285.0580444335937,294.1499938964844,281.6159362792969,279.9866638183594,285.30694580078125,281.9972839355469,285.0167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733200422488,2.7443514127867275e-09,0.0009733173064887,-0.006241510156542,0.0,0.0,0.0,-0.0061733075417578,60.0,-2.299222946166992,-0.0,-6.459074342046733e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199260,297.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06182861328125,0.0,0.0,9.130507532972842e-05,297.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0616455078125,0.0,0.0,0.000124993326608,298.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0647888183594,0.0,0.0,7.10151725797914e-05,297.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0608215332031,0.0,0.0,9.614864393370226e-05,298.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.062255859375,0.0,0.0,0.0004560872621368,285.0576171875,294.1499938964844,281.6948547363281,280.0306701660156,285.2440490722656,281.96759033203125,285.0159912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728649747557,2.6912596595707324e-09,0.0009728622972033,-0.0061023938469588,0.0,0.0,0.0,-0.0061469827778637,60.0,-2.2443809509277344,-0.0,-6.453049650190223e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199320,297.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06182861328125,0.0,0.0,9.130507532972842e-05,297.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0616455078125,0.0,0.0,0.000124993326608,298.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0647888183594,0.0,0.0,7.10151725797914e-05,297.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0608215332031,0.0,0.0,9.614864393370226e-05,298.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.062255859375,0.0,0.0,0.0004560872621368,285.0576171875,294.1499938964844,281.6948547363281,280.0306701660156,285.2440490722656,281.96759033203125,285.0159912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728649747557,2.6912596595707324e-09,0.0009728622972033,-0.0061023938469588,0.0,0.0,0.0,-0.0061469827778637,60.0,-2.2443809509277344,-0.0,-6.453049650190223e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199380,297.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0614929199219,0.0,0.0,9.16214776225388e-05,297.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.061279296875,0.0,0.0,0.0001254264643648,298.2684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0644226074219,0.0,0.0,7.126126001821831e-05,297.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0604858398437,0.0,0.0,9.648183186072856e-05,298.048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0618896484375,0.0,0.0,0.0004576677456498,285.05718994140625,294.1499938964844,281.7773132324219,280.07867431640625,285.18359375,281.94610595703125,285.0151672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762349072843,3.0854294674753646e-09,0.0009762318222783,-0.0071352366358041,0.0,0.0,0.0,-0.0063423844985663,60.0,-2.193357467651367,-0.0,-6.497847948594426e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199440,297.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0614929199219,0.0,0.0,9.16214776225388e-05,297.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.061279296875,0.0,0.0,0.0001254264643648,298.2684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0644226074219,0.0,0.0,7.126126001821831e-05,297.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0604858398437,0.0,0.0,9.648183186072856e-05,298.048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0618896484375,0.0,0.0,0.0004576677456498,285.05718994140625,294.1499938964844,281.7773132324219,280.07867431640625,285.18359375,281.94610595703125,285.0151672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762349072843,3.0854294674753646e-09,0.0009762318222783,-0.0071352366358041,0.0,0.0,0.0,-0.0063423844985663,60.0,-2.193357467651367,-0.0,-6.497847948594426e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199500,297.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0613098144531,0.0,0.0,9.188785770675167e-05,297.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0611267089844,0.0,0.0,0.0001257911353604,298.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0642395019531,0.0,0.0,7.146844291128218e-05,297.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0603332519531,0.0,0.0,9.676234185462818e-05,298.0478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0617370605469,0.0,0.0,0.0004589983727782,285.0569763183594,294.1499938964844,281.81982421875,280.1042175292969,285.1542053222656,281.9378967285156,285.0147399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790728799998,3.4172948915056622e-09,0.0009790693875402,-0.008004805073142,0.0,0.0,0.0,-0.0065069035626947,60.0,-2.1697778701782227,-0.0,-6.535685059816387e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199560,297.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0611572265625,0.0,0.0,9.219136700266972e-05,297.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0609436035156,0.0,0.0,0.000126206621644,298.2508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.06402587890625,0.0,0.0,7.170450408011675e-05,297.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0601501464844,0.0,0.0,9.70819528447464e-05,298.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0615539550781,0.0,0.0,0.0004605144786182,285.0567932128906,294.1499938964844,281.8631591796875,280.1307983398437,285.1253662109375,281.9320373535156,285.0142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823064319789,3.795415537410918e-09,0.0009823027066886,-0.008995552547276,0.0,0.0,0.0,-0.0066943541169166,60.0,-2.146921157836914,-0.0,-6.578929401257484e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199620,297.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0608825683594,0.0,0.0,9.265654080081732e-05,297.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0606994628906,0.0,0.0,0.0001268434280063,298.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0637512207031,0.0,0.0,7.206630834843963e-05,297.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599060058594,0.0,0.0,9.757180669112132e-05,298.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.061279296875,0.0,0.0,0.0004628381284419,285.05645751953125,294.1499938964844,281.9290466308594,280.17218017578125,285.0835266113281,281.9290466308594,285.0135803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872628143057,4.374952844443669e-09,0.0009872583905234,-0.0105139957740902,0.0,0.0,0.0,-0.0069816559553146,60.0,-2.113002061843872,-0.0,-6.645485939316131e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199680,297.8402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.060791015625,0.0,0.0,9.2812733782921e-05,297.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06060791015625,0.0,0.0,0.0001270572538487,298.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,7.218778773676604e-05,297.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.059814453125,0.0,0.0,9.773627971298993e-05,298.0460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0611877441406,0.0,0.0,0.0004636183148249,285.0563659667969,294.1499938964844,281.9523010253906,280.18707275390625,285.0693359375,281.9298400878906,285.0133361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889270877465,4.56954207805893e-09,0.0009889224311336,-0.011023823171854,0.0,0.0,0.0,-0.0070781232789158,60.0,-2.101038694381714,-0.0,-6.667908536428514e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199740,297.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0604553222656,0.0,0.0,9.335499635199084e-05,297.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.06024169921875,0.0,0.0,0.0001277995907003,298.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0632629394531,0.0,0.0,7.26095458958298e-05,297.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594787597656,0.0,0.0,9.830731141846628e-05,298.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06085205078125,0.0,0.0,0.0004663270374294,285.0559387207031,294.1499938964844,282.04461669921875,280.24761962890625,285.01544189453125,281.9430847167969,285.01239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947050129994,5.245119005792276e-09,0.0009946997743099,-0.0127937765792012,0.0,0.0,0.0,-0.0074130380526185,60.0,-2.05210280418396,-0.0,-6.746048342165524e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199800,297.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0604553222656,0.0,0.0,9.335499635199084e-05,297.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.06024169921875,0.0,0.0,0.0001277995907003,298.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0632629394531,0.0,0.0,7.26095458958298e-05,297.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594787597656,0.0,0.0,9.830731141846628e-05,298.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06085205078125,0.0,0.0,0.0004663270374294,285.0559387207031,294.1499938964844,282.04461669921875,280.24761962890625,285.01544189453125,281.9430847167969,285.01239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947050129994,5.245119005792276e-09,0.0009946997743099,-0.0127937765792012,0.0,0.0,0.0,-0.0074130380526185,60.0,-2.05210280418396,-0.0,-6.746048342165524e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199860,297.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0600891113281,0.0,0.0,9.38086595851928e-05,297.7592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599060058594,0.0,0.0,0.0001284206373384,298.21014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0628662109375,0.0,0.0,7.296239346032962e-05,297.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05914306640625,0.0,0.0,9.878503624349833e-05,298.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0604858398437,0.0,0.0,0.0004685931780841,285.0555114746094,294.1499938964844,282.1400146484375,280.3125,284.9638671875,281.9737548828125,285.0113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995385771617,5.810309566811611e-09,0.0009995327563956,-0.0142744379118084,0.0,0.0,0.0,-0.0076932273805141,60.0,-1.998409390449524,-0.0,-6.811769992509653e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199920,297.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0600891113281,0.0,0.0,9.38086595851928e-05,297.7592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599060058594,0.0,0.0,0.0001284206373384,298.21014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0628662109375,0.0,0.0,7.296239346032962e-05,297.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05914306640625,0.0,0.0,9.878503624349833e-05,298.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0604858398437,0.0,0.0,0.0004685931780841,285.0555114746094,294.1499938964844,282.1400146484375,280.3125,284.9638671875,281.9737548828125,285.0113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995385771617,5.810309566811611e-09,0.0009995327563956,-0.0142744379118084,0.0,0.0,0.0,-0.0076932273805141,60.0,-1.998409390449524,-0.0,-6.811769992509653e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199980,297.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05975341796875,0.0,0.0,9.394581138622016e-05,297.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0595703125,0.0,0.0,0.0001286083861486,298.2018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0625,0.0,0.0,7.306907355086878e-05,297.6759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0588073730469,0.0,0.0,9.892947127809748e-05,298.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.06011962890625,0.0,0.0,0.0004692783113569,285.0551147460937,294.1499938964844,282.23834228515625,280.3818664550781,284.914794921875,282.0213317871094,285.01031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010015685111,5.981163564428016e-09,0.0010009955149143,-0.0147220147773623,0.0,0.0,0.0,-0.0077779362909495,60.0,-1.9382915496826167,-0.0,-6.831699295162252e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200040,297.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05975341796875,0.0,0.0,9.394581138622016e-05,297.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0595703125,0.0,0.0,0.0001286083861486,298.2018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0625,0.0,0.0,7.306907355086878e-05,297.6759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0588073730469,0.0,0.0,9.892947127809748e-05,298.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.06011962890625,0.0,0.0,0.0004692783113569,285.0551147460937,294.1499938964844,282.23834228515625,280.3818664550781,284.914794921875,282.0213317871094,285.01031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010015685111,5.981163564428016e-09,0.0010009955149143,-0.0147220147773623,0.0,0.0,0.0,-0.0077779362909495,60.0,-1.9382915496826167,-0.0,-6.831699295162252e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200100,297.84588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0595703125,0.0,0.0,9.391526691615582e-05,297.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05938720703125,0.0,0.0,0.0001285665784962,298.1987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.06231689453125,0.0,0.0,7.304531027330086e-05,297.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0586242675781,0.0,0.0,9.889730426948518e-05,298.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599670410156,0.0,0.0,0.0004691257199738,285.0549011230469,294.1499938964844,282.2886047363281,280.4182434082031,284.89129638671875,282.049560546875,285.009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006757220253,5.9430935728244094e-09,0.0010006697848439,-0.0146222859621047,0.0,0.0,0.0,-0.0077590625733137,60.0,-1.904659867286682,-0.0,-6.827256271435544e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200160,297.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05938720703125,0.0,0.0,9.390574268763884e-05,297.7591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0592041015625,0.0,0.0,0.0001285535254282,298.19635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0621032714844,0.0,0.0,7.303790334844962e-05,297.6748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0584716796875,0.0,0.0,9.888727072393522e-05,298.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0597839355469,0.0,0.0,0.000469078135211,285.0546875,294.1499938964844,282.33953857421875,280.4557800292969,284.8683776855469,282.0800476074219,285.0092163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005740914493,5.931209745568822e-09,0.0010005681542679,-0.0145911546424031,0.0,0.0,0.0,-0.0077531705610454,60.0,-1.8700312376022337,-0.0,-6.825869292015342e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200220,297.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05914306640625,0.0,0.0,9.388508624397218e-05,297.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0589599609375,0.0,0.0,0.0001285252510569,298.1936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.06182861328125,0.0,0.0,7.30218380340375e-05,297.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582275390625,0.0,0.0,9.886552288662642e-05,298.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0595092773437,0.0,0.0,0.000468974962132,285.05438232421875,294.1499938964844,282.4164733886719,280.513671875,284.8356628417969,282.1296691894531,285.0083923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003538336604,5.905454347754357e-09,0.0010003480128943,-0.0145236840471625,0.0,0.0,0.0,-0.00774040305987,60.0,-1.8172880411148071,-0.0,-6.822864406785811e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200280,297.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0590515136719,0.0,0.0,9.387845057062803e-05,297.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0588684082031,0.0,0.0,0.0001285161706618,298.1929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0617370605469,0.0,0.0,7.301667210413143e-05,297.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0581359863281,0.0,0.0,9.88585306913592e-05,298.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594177246094,0.0,0.0,0.0004689418128691,285.05426025390625,294.1499938964844,282.4434509277344,280.53436279296875,284.8246459960937,282.1478271484375,285.0080871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002830531448,5.897180965774851e-09,0.0010002772323787,-0.014502010308206,0.0,0.0,0.0,-0.0077363015152513,60.0,-1.7987642288208008,-0.0,-6.821899489750649e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200340,297.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0586853027344,0.0,0.0,9.386511374032124e-05,297.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585021972656,0.0,0.0,0.0001284979080082,298.19097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06134033203125,0.0,0.0,7.300630386453122e-05,297.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05780029296875,0.0,0.0,9.884448809316382e-05,298.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0590515136719,0.0,0.0,0.000468875223305,285.0538635253906,294.1499938964844,282.54998779296875,280.6177062988281,284.7835388183594,282.22320556640625,285.0069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001406772062,5.8805378344573e-09,0.0010001348564401,-0.0144584123045206,0.0,0.0,0.0,-0.0077280504629015,60.0,-1.7256158590316772,-0.0,-6.819958286996552e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200400,297.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0586853027344,0.0,0.0,9.386511374032124e-05,297.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585021972656,0.0,0.0,0.0001284979080082,298.19097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06134033203125,0.0,0.0,7.300630386453122e-05,297.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05780029296875,0.0,0.0,9.884448809316382e-05,298.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0590515136719,0.0,0.0,0.000468875223305,285.0538635253906,294.1499938964844,282.54998779296875,280.6177062988281,284.7835388183594,282.22320556640625,285.0069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001406772062,5.8805378344573e-09,0.0010001348564401,-0.0144584123045206,0.0,0.0,0.0,-0.0077280504629015,60.0,-1.7256158590316772,-0.0,-6.819958286996552e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200460,297.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.058349609375,0.0,0.0,9.388024773215876e-05,297.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.05816650390625,0.0,0.0,0.0001285186299355,298.18994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0609436035156,0.0,0.0,7.301806908799335e-05,297.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0574645996094,0.0,0.0,9.886042244033888e-05,298.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0587158203125,0.0,0.0,0.0004689508059527,285.0534362792969,294.1499938964844,282.6585693359375,280.70709228515625,284.7451477050781,282.3056945800781,285.0057678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003015631809,5.899363220152054e-09,0.0010002957424148,-0.0145077286288142,0.0,0.0,0.0,-0.0077373827807605,60.0,-1.6511963605880735,-0.0,-6.822153864050051e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200520,297.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.058349609375,0.0,0.0,9.388024773215876e-05,297.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.05816650390625,0.0,0.0,0.0001285186299355,298.18994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0609436035156,0.0,0.0,7.301806908799335e-05,297.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0574645996094,0.0,0.0,9.886042244033888e-05,298.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0587158203125,0.0,0.0,0.0004689508059527,285.0534362792969,294.1499938964844,282.6585693359375,280.70709228515625,284.7451477050781,282.3056945800781,285.0057678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003015631809,5.899363220152054e-09,0.0010002957424148,-0.0145077286288142,0.0,0.0,0.0,-0.0077373827807605,60.0,-1.6511963605880735,-0.0,-6.822153864050051e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200580,297.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0579833984375,0.0,0.0,9.391348430654034e-05,297.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578308105469,0.0,0.0,0.0001285641192225,298.1895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0605773925781,0.0,0.0,7.304392056539655e-05,297.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570983886719,0.0,0.0,9.88954197964631e-05,298.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.058349609375,0.0,0.0,0.0004691168433055,285.05303955078125,294.1499938964844,282.7686462402344,280.8034362792969,284.7092590332031,282.3941650390625,285.0046081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006554657593,5.940745229082722e-09,0.0010006495285779,-0.0146161336451768,0.0,0.0,0.0,-0.0077578970231115,60.0,-1.5759806632995603,-0.0,-6.826982001939541e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200640,297.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0579833984375,0.0,0.0,9.391348430654034e-05,297.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578308105469,0.0,0.0,0.0001285641192225,298.1895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0605773925781,0.0,0.0,7.304392056539655e-05,297.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570983886719,0.0,0.0,9.88954197964631e-05,298.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.058349609375,0.0,0.0,0.0004691168433055,285.05303955078125,294.1499938964844,282.7686462402344,280.8034362792969,284.7092590332031,282.3941650390625,285.0046081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006554657593,5.940745229082722e-09,0.0010006495285779,-0.0146161336451768,0.0,0.0,0.0,-0.0077578970231115,60.0,-1.5759806632995603,-0.0,-6.826982001939541e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200700,297.88702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05780029296875,0.0,0.0,9.392986976308748e-05,297.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0576477050781,0.0,0.0,0.0001285865582758,298.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0603942871094,0.0,0.0,7.305666076717898e-05,297.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05694580078125,0.0,0.0,9.891267109196632e-05,298.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05816650390625,0.0,0.0,0.0004691986832767,285.0528259277344,294.1499938964844,282.8242492675781,280.8540954589844,284.6923522949219,282.4406433105469,285.0039978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008299723267,5.961143578758765e-09,0.0010008240351453,-0.0146695701405406,0.0,0.0,0.0,-0.007768009789288,60.0,-1.5379878282546997,-0.0,-6.829362320104337e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
