time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12200760,297.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0576477050781,0.0,0.0,9.395879897056147e-05,297.7611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0574645996094,0.0,0.0,0.0001286261685891,298.1900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0601806640625,0.0,0.0,7.307916530407965e-05,297.6850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0567626953125,0.0,0.0,9.894314280245452e-05,298.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0579833984375,0.0,0.0,0.0004693432128988,285.0526123046875,294.1499938964844,282.8802185058594,280.9063415527344,284.67608642578125,282.4883728027344,285.00341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011380072683,5.997181418138098e-09,0.0010011319536715,-0.0147639764472842,0.0,0.0,0.0,-0.0077858744189143,60.0,-1.4997973442077637,-0.0,-6.833569443642773e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200820,297.9037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0572814941406,0.0,0.0,9.378977119922638e-05,297.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.05712890625,0.0,0.0,0.0001283947640331,298.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.059814453125,0.0,0.0,7.294769602594897e-05,297.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0564270019531,0.0,0.0,9.876514377538116e-05,298.046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0576477050781,0.0,0.0,0.0004684988525696,285.0522155761719,294.1499938964844,282.9933166503906,281.0154113769531,284.6453857421875,282.5856628417969,285.0022277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993383428081,5.786556567244361e-09,0.0009993326384574,-0.0142122097313404,0.0,0.0,0.0,-0.0076814671047031,60.0,-1.4215657711029053,-0.0,-6.809001007468396e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200880,297.9037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0572814941406,0.0,0.0,9.378977119922638e-05,297.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.05712890625,0.0,0.0,0.0001283947640331,298.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.059814453125,0.0,0.0,7.294769602594897e-05,297.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0564270019531,0.0,0.0,9.876514377538116e-05,298.046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0576477050781,0.0,0.0,0.0004684988525696,285.0522155761719,294.1499938964844,282.9933166503906,281.0154113769531,284.6453857421875,282.5856628417969,285.0022277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993383428081,5.786556567244361e-09,0.0009993326384574,-0.0142122097313404,0.0,0.0,0.0,-0.0076814671047031,60.0,-1.4215657711029053,-0.0,-6.809001007468396e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200940,297.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.05694580078125,0.0,0.0,9.33150076889433e-05,297.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0567626953125,0.0,0.0,0.0001277448318433,298.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594177246094,0.0,0.0,7.257843390107155e-05,297.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560913085937,0.0,0.0,9.826519817579538e-05,298.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0572814941406,0.0,0.0,0.0004661273560486,285.0517883300781,294.1499938964844,283.10791015625,281.1302490234375,284.61737060546875,282.67822265625,285.00103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942796314135,5.195029739724077e-09,0.0009942745091393,-0.012662548571825,0.0,0.0,0.0,-0.0073882220312952,60.0,-1.337941288948059,-0.0,-6.740238944757948e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201000,297.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.05694580078125,0.0,0.0,9.33150076889433e-05,297.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0567626953125,0.0,0.0,0.0001277448318433,298.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594177246094,0.0,0.0,7.257843390107155e-05,297.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560913085937,0.0,0.0,9.826519817579538e-05,298.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0572814941406,0.0,0.0,0.0004661273560486,285.0517883300781,294.1499938964844,283.10791015625,281.1302490234375,284.61737060546875,282.67822265625,285.00103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942796314135,5.195029739724077e-09,0.0009942745091393,-0.012662548571825,0.0,0.0,0.0,-0.0073882220312952,60.0,-1.337941288948059,-0.0,-6.740238944757948e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201060,297.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565795898437,0.0,0.0,9.274671174352989e-05,297.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0564270019531,0.0,0.0,0.0001269668573513,298.20269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0590515136719,0.0,0.0,7.21364194760099e-05,297.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0557556152344,0.0,0.0,9.76667579379864e-05,298.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.05694580078125,0.0,0.0,0.0004632885975297,285.0513916015625,294.1499938964844,283.2240295410156,281.2504272460937,284.5918884277344,282.7635803222656,284.99981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882245212793,4.4869654658441505e-09,0.0009882200974971,-0.010807467624545,0.0,0.0,0.0,-0.0070372046902775,60.0,-1.2517415285110474,-0.0,-6.658388684854799e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201120,297.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565795898437,0.0,0.0,9.274671174352989e-05,297.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0564270019531,0.0,0.0,0.0001269668573513,298.20269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0590515136719,0.0,0.0,7.21364194760099e-05,297.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0557556152344,0.0,0.0,9.76667579379864e-05,298.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.05694580078125,0.0,0.0,0.0004632885975297,285.0513916015625,294.1499938964844,283.2240295410156,281.2504272460937,284.5918884277344,282.7635803222656,284.99981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882245212793,4.4869654658441505e-09,0.0009882200974971,-0.010807467624545,0.0,0.0,0.0,-0.0070372046902775,60.0,-1.2517415285110474,-0.0,-6.658388684854799e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201180,297.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0562438964844,0.0,0.0,9.210618009092286e-05,297.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560607910156,0.0,0.0,0.0001260899880435,298.21240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05865478515625,0.0,0.0,7.163822738220915e-05,297.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,9.699224028736352e-05,298.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565795898437,0.0,0.0,0.0004600890097208,285.05096435546875,294.1499938964844,283.34161376953125,281.37554931640625,284.5691833496094,282.8384094238281,284.9986267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813995566219,3.6889109544802068e-09,0.0009813958313316,-0.008716489188373,0.0,0.0,0.0,-0.0066415746696293,60.0,-1.1640071868896484,-0.0,-6.566734356283632e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201240,297.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0562438964844,0.0,0.0,9.210618009092286e-05,297.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560607910156,0.0,0.0,0.0001260899880435,298.21240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05865478515625,0.0,0.0,7.163822738220915e-05,297.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,9.699224028736352e-05,298.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565795898437,0.0,0.0,0.0004600890097208,285.05096435546875,294.1499938964844,283.34161376953125,281.37554931640625,284.5691833496094,282.8384094238281,284.9986267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813995566219,3.6889109544802068e-09,0.0009813958313316,-0.008716489188373,0.0,0.0,0.0,-0.0066415746696293,60.0,-1.1640071868896484,-0.0,-6.566734356283632e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201300,297.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560607910156,0.0,0.0,9.1807174612768e-05,297.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.055908203125,0.0,0.0,0.00012568065722,298.2183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0584716796875,0.0,0.0,7.140567322494462e-05,297.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.05523681640625,0.0,0.0,9.667738049756736e-05,298.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.056396484375,0.0,0.0,0.0004585954302456,285.05078125,294.1499938964844,283.4009704589844,281.4398498535156,284.558837890625,282.87139892578125,284.998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782133856788,3.316377394924075e-09,0.0009782100096344,-0.0077403751201927,0.0,0.0,0.0,-0.0064568924717605,60.0,-1.1200560331344604,-0.0,-6.524167162069716e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201360,297.9673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0558776855469,0.0,0.0,9.155939187621698e-05,297.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.05572509765625,0.0,0.0,0.000125341452076,298.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05828857421875,0.0,0.0,7.121294765966013e-05,297.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0550842285156,0.0,0.0,9.641645010560752e-05,298.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.05621337890625,0.0,0.0,0.0004573577025439,285.0505676269531,294.1499938964844,283.460693359375,281.50518798828125,284.549072265625,282.9020080566406,284.9974670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755726787261,3.0076587886895823e-09,0.0009755696519277,-0.0069314530119299,0.0,0.0,0.0,-0.0063038445077836,60.0,-1.0763777494430542,-0.0,-6.488996007192327e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201420,297.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0555419921875,0.0,0.0,9.132485138252378e-05,297.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,0.0001250203786185,298.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.05792236328125,0.0,0.0,7.103052485035732e-05,297.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05474853515625,0.0,0.0,9.616946772439404e-05,298.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0558776855469,0.0,0.0,0.0004561861278489,285.0501708984375,294.1499938964844,283.5812683105469,281.6388854980469,284.53143310546875,282.9596862792969,284.99627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730721358209,2.715426772326168e-09,0.0009730694000609,-0.0061657191254198,0.0,0.0,0.0,-0.00615896563977,60.0,-0.9909045696258544,-0.0,-6.455791634607523e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201480,297.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0555419921875,0.0,0.0,9.132485138252378e-05,297.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,0.0001250203786185,298.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.05792236328125,0.0,0.0,7.103052485035732e-05,297.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05474853515625,0.0,0.0,9.616946772439404e-05,298.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0558776855469,0.0,0.0,0.0004561861278489,285.0501708984375,294.1499938964844,283.5812683105469,281.6388854980469,284.53143310546875,282.9596862792969,284.99627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730721358209,2.715426772326168e-09,0.0009730694000609,-0.0061657191254198,0.0,0.0,0.0,-0.00615896563977,60.0,-0.9909045696258544,-0.0,-6.455791634607523e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201540,298.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552062988281,0.0,0.0,9.14593765628524e-05,297.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0550537109375,0.0,0.0,0.0001252045331057,298.25738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0575256347656,0.0,0.0,7.113515312084928e-05,297.7353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0544128417969,0.0,0.0,9.63111306191422e-05,298.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0555114746094,0.0,0.0,0.0004568581061903,285.0497741699219,294.1499938964844,283.70330810546875,281.7762145996094,284.5162048339844,283.0225830078125,284.9951477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745043935254,2.883002947484669e-09,0.0009745014831423,-0.0066048209555447,0.0,0.0,0.0,-0.0062420363537967,60.0,-0.9085540771484376,-0.0,-6.474822100699384e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201600,298.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552062988281,0.0,0.0,9.14593765628524e-05,297.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0550537109375,0.0,0.0,0.0001252045331057,298.25738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0575256347656,0.0,0.0,7.113515312084928e-05,297.7353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0544128417969,0.0,0.0,9.63111306191422e-05,298.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0555114746094,0.0,0.0,0.0004568581061903,285.0497741699219,294.1499938964844,283.70330810546875,281.7762145996094,284.5162048339844,283.0225830078125,284.9951477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745043935254,2.883002947484669e-09,0.0009745014831423,-0.0066048209555447,0.0,0.0,0.0,-0.0062420363537967,60.0,-0.9085540771484376,-0.0,-6.474822100699384e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201660,298.0242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,9.162333299173042e-05,297.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546875,0.0,0.0,0.0001254289818461,298.2758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0571594238281,0.0,0.0,7.126267882995307e-05,297.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540466308594,0.0,0.0,9.648378909332678e-05,298.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05517578125,0.0,0.0,0.0004576771170832,285.04937744140625,294.1499938964844,283.82684326171875,281.91668701171875,284.5032653808594,283.0979309082031,284.9939880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762520785443,3.087257116618502e-09,0.0009762489935383,-0.0071400240994989,0.0,0.0,0.0,-0.006343298126012,60.0,-0.8272897601127625,-0.0,-6.498055427073268e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201720,298.0242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,9.162333299173042e-05,297.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546875,0.0,0.0,0.0001254289818461,298.2758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0571594238281,0.0,0.0,7.126267882995307e-05,297.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540466308594,0.0,0.0,9.648378909332678e-05,298.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05517578125,0.0,0.0,0.0004576771170832,285.04937744140625,294.1499938964844,283.82684326171875,281.91668701171875,284.5032653808594,283.0979309082031,284.9939880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762520785443,3.087257116618502e-09,0.0009762489935383,-0.0071400240994989,0.0,0.0,0.0,-0.006343298126012,60.0,-0.8272897601127625,-0.0,-6.498055427073268e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201780,298.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05450439453125,0.0,0.0,9.15333948796615e-05,297.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0543518066406,0.0,0.0,0.0001253058580914,298.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0567932128906,0.0,0.0,7.11927204974927e-05,297.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0537109375,0.0,0.0,9.638907067710534e-05,298.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548095703125,0.0,0.0,0.0004572278703562,285.0489501953125,294.1499938964844,283.95184326171875,282.0599365234375,284.49267578125,283.1790771484375,284.9928894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752938640303,2.975179214104173e-09,0.000975290837232,-0.0068463487550616,0.0,0.0,0.0,-0.0062877377495169,60.0,-0.743687093257904,-0.0,-6.48530189550911e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201840,298.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05450439453125,0.0,0.0,9.15333948796615e-05,297.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0543518066406,0.0,0.0,0.0001253058580914,298.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0567932128906,0.0,0.0,7.11927204974927e-05,297.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0537109375,0.0,0.0,9.638907067710534e-05,298.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548095703125,0.0,0.0,0.0004572278703562,285.0489501953125,294.1499938964844,283.95184326171875,282.0599365234375,284.49267578125,283.1790771484375,284.9928894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752938640303,2.975179214104173e-09,0.000975290837232,-0.0068463487550616,0.0,0.0,0.0,-0.0062877377495169,60.0,-0.743687093257904,-0.0,-6.48530189550911e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201900,298.0588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0543212890625,0.0,0.0,9.155828593065962e-05,297.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0541687011719,0.0,0.0,0.0001253399386769,298.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565795898437,0.0,0.0,7.121208182070404e-05,297.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0535583496094,0.0,0.0,9.641528595238924e-05,298.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546264648437,0.0,0.0,0.00045735220192,285.0487670898437,294.1499938964844,284.014892578125,282.1324157714844,284.48828125,283.2203674316406,284.9923400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755581850185,3.0061777511747323e-09,0.0009755552164278,-0.006927574519068,0.0,0.0,0.0,-0.0063031013123691,60.0,-0.701252818107605,-0.0,-6.48882831910669e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201960,298.0721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0541381835937,0.0,0.0,9.129339014180005e-05,297.74237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0539855957031,0.0,0.0,0.0001249773049494,298.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.056396484375,0.0,0.0,7.100604852894321e-05,297.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533752441406,0.0,0.0,9.613633301341906e-05,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0544738769531,0.0,0.0,0.0004560289962682,285.0485534667969,294.1499938964844,284.0783386230469,282.2054138183594,284.4844970703125,283.2601013183594,284.9917907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727378492243,2.676142418778226e-09,0.0009727351716719,-0.0060627800412476,0.0,0.0,0.0,-0.0061394991353154,60.0,-0.658187985420227,-0.0,-6.4513344000261e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202020,298.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0538024902344,0.0,0.0,9.094810229726136e-05,297.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536499023437,0.0,0.0,0.000124504615087,298.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560302734375,0.0,0.0,7.07374929334037e-05,297.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.05303955078125,0.0,0.0,9.577273158356547e-05,298.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0541076660156,0.0,0.0,0.0004543042159639,285.04815673828125,294.1499938964844,284.2062683105469,282.3526916503906,284.4786376953125,283.3282470703125,284.99072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969058193732,2.245942098966225e-09,0.0009690559236332,-0.0049355057999491,0.0,0.0,0.0,-0.0059262276627123,60.0,-0.5704304575920105,-0.0,-6.402624563861536e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202080,298.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0538024902344,0.0,0.0,9.094810229726136e-05,297.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536499023437,0.0,0.0,0.000124504615087,298.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560302734375,0.0,0.0,7.07374929334037e-05,297.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.05303955078125,0.0,0.0,9.577273158356547e-05,298.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0541076660156,0.0,0.0,0.0004543042159639,285.04815673828125,294.1499938964844,284.2062683105469,282.3526916503906,284.4786376953125,283.3282470703125,284.99072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969058193732,2.245942098966225e-09,0.0009690559236332,-0.0049355057999491,0.0,0.0,0.0,-0.0059262276627123,60.0,-0.5704304575920105,-0.0,-6.402624563861536e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202140,298.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0534362792969,0.0,0.0,9.051956294570118e-05,297.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.05328369140625,0.0,0.0,0.0001239179691765,298.302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556335449219,0.0,0.0,7.040418859105557e-05,297.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526733398437,0.0,0.0,9.53214621404186e-05,298.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0537414550781,0.0,0.0,0.00045216360013,285.0477294921875,294.1499938964844,284.335693359375,282.50128173828125,284.4751281738281,283.3815002441406,284.9896850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964492035564,1.7120233009038082e-09,0.0009644902893342,-0.0035364266950637,0.0,0.0,0.0,-0.0056615401990711,60.0,-0.4820983409881592,-0.0,-6.342427383287942e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202200,298.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0534362792969,0.0,0.0,9.051956294570118e-05,297.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.05328369140625,0.0,0.0,0.0001239179691765,298.302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556335449219,0.0,0.0,7.040418859105557e-05,297.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526733398437,0.0,0.0,9.53214621404186e-05,298.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0537414550781,0.0,0.0,0.00045216360013,285.0477294921875,294.1499938964844,284.335693359375,282.50128173828125,284.4751281738281,283.3815002441406,284.9896850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964492035564,1.7120233009038082e-09,0.0009644902893342,-0.0035364266950637,0.0,0.0,0.0,-0.0056615401990711,60.0,-0.4820983409881592,-0.0,-6.342427383287942e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202260,298.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0530700683594,0.0,0.0,9.02175161172636e-05,297.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0529479980469,0.0,0.0,0.0001235044765053,298.3061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552673339844,0.0,0.0,7.016926247160882e-05,297.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0523376464844,0.0,0.0,9.500339365331456e-05,298.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.05340576171875,0.0,0.0,0.0004506547993514,285.0473327636719,294.1499938964844,284.466552734375,282.6507263183594,284.473876953125,283.4173583984375,284.9886779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612726280465,1.3356931116703663e-09,0.0009612712892703,-0.0025502806529402,0.0,0.0,0.0,-0.0054749720729887,60.0,-0.3935278356075287,-0.0,-6.300168564621346e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202320,298.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0530700683594,0.0,0.0,9.02175161172636e-05,297.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0529479980469,0.0,0.0,0.0001235044765053,298.3061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552673339844,0.0,0.0,7.016926247160882e-05,297.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0523376464844,0.0,0.0,9.500339365331456e-05,298.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.05340576171875,0.0,0.0,0.0004506547993514,285.0473327636719,294.1499938964844,284.466552734375,282.6507263183594,284.473876953125,283.4173583984375,284.9886779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612726280465,1.3356931116703663e-09,0.0009612712892703,-0.0025502806529402,0.0,0.0,0.0,-0.0054749720729887,60.0,-0.3935278356075287,-0.0,-6.300168564621346e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202380,298.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.052734375,0.0,0.0,9.015972318593413e-05,297.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0525817871094,0.0,0.0,0.0001234253431903,298.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.05487060546875,0.0,0.0,7.012430432951078e-05,297.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.052001953125,0.0,0.0,9.494253026787192e-05,298.08660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05303955078125,0.0,0.0,0.0004503660893533,285.04693603515625,294.1499938964844,284.598876953125,282.8005065917969,284.47491455078125,283.4459228515625,284.9877319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606558596715,1.2636665047693896e-09,0.0009606545791029,-0.0023615397512912,0.0,0.0,0.0,-0.0054392614401876,60.0,-0.3053966462612152,-0.0,-6.29209679914311e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202440,298.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.052734375,0.0,0.0,9.015972318593413e-05,297.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0525817871094,0.0,0.0,0.0001234253431903,298.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.05487060546875,0.0,0.0,7.012430432951078e-05,297.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.052001953125,0.0,0.0,9.494253026787192e-05,298.08660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05303955078125,0.0,0.0,0.0004503660893533,285.04693603515625,294.1499938964844,284.598876953125,282.8005065917969,284.47491455078125,283.4459228515625,284.9877319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606558596715,1.2636665047693896e-09,0.0009606545791029,-0.0023615397512912,0.0,0.0,0.0,-0.0054392614401876,60.0,-0.3053966462612152,-0.0,-6.29209679914311e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202500,298.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.05255126953125,0.0,0.0,9.016051626531409e-05,297.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0523986816406,0.0,0.0,0.0001234264345839,298.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546875,0.0,0.0,7.012492278590798e-05,297.80645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05181884765625,0.0,0.0,9.494336700299756e-05,298.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0528564453125,0.0,0.0,0.0004503700765781,285.0467224121094,294.1499938964844,284.66558837890625,282.8753662109375,284.47637939453125,283.4608459472656,284.9872436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606644744053,1.2646467206778311e-09,0.0009606631938368,-0.0023641081061214,0.0,0.0,0.0,-0.0054397485218942,60.0,-0.2612626552581787,-0.0,-6.292206222724417e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202560,298.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0523681640625,0.0,0.0,9.015344403451309e-05,297.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05224609375,0.0,0.0,0.0001234167575603,298.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05450439453125,0.0,0.0,7.011942216195166e-05,297.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516662597656,0.0,0.0,9.493591642240062e-05,298.0916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526733398437,0.0,0.0,0.0004503347445279,285.0465087890625,294.1499938964844,284.732666015625,282.9501342773437,284.4783935546875,283.47625732421875,284.9867858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605891536921,1.255828441237838e-09,0.0009605878731235,-0.0023410001304,0.0,0.0,0.0,-0.0054353773593902,60.0,-0.2169714719057083,-0.0,-6.29121856832171e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202620,298.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.052001953125,0.0,0.0,9.0090099547524e-05,297.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0518798828125,0.0,0.0,0.0001233300426974,298.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0541076660156,0.0,0.0,7.007015665294603e-05,297.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0513000488281,0.0,0.0,9.48692177189514e-05,298.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.05230712890625,0.0,0.0,0.0004500183276832,285.0461120605469,294.1499938964844,284.8678894042969,283.0990905761719,284.4839172363281,283.50640869140625,284.98590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599142358638,1.17689069600857e-09,0.0009599130717106,-0.0021341480314731,0.0,0.0,0.0,-0.0053962455131113,60.0,-0.1277443021535873,-0.0,-6.282378706146119e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202680,298.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.052001953125,0.0,0.0,9.0090099547524e-05,297.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0518798828125,0.0,0.0,0.0001233300426974,298.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0541076660156,0.0,0.0,7.007015665294603e-05,297.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0513000488281,0.0,0.0,9.48692177189514e-05,298.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.05230712890625,0.0,0.0,0.0004500183276832,285.0461120605469,294.1499938964844,284.8678894042969,283.0990905761719,284.4839172363281,283.50640869140625,284.98590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599142358638,1.17689069600857e-09,0.0009599130717106,-0.0021341480314731,0.0,0.0,0.0,-0.0053962455131113,60.0,-0.1277443021535873,-0.0,-6.282378706146119e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202740,298.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0522766113281,0.0,0.0,4.413381248014048e-05,297.8375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0520935058594,0.0,0.0,6.04175693297293e-05,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0543518066406,0.0,0.0,3.432633457123302e-05,297.8275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0515441894531,0.0,0.0,4.647503010346554e-05,298.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.05255126953125,0.0,0.0,0.000220457353862,285.0462646484375,294.1499938964844,285.00457763671875,283.2468566894531,284.4911499023437,283.5313415527344,284.98504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007822120096534,9.006251300291979e-10,0.0007822110783308,-0.0015855460660532,0.0,0.0,0.0,-0.0043583353981375,60.0,-0.0379320383071899,-0.0,-1.5076922821322114e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202800,298.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0522766113281,0.0,0.0,4.413381248014048e-05,297.8375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0520935058594,0.0,0.0,6.04175693297293e-05,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0543518066406,0.0,0.0,3.432633457123302e-05,297.8275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0515441894531,0.0,0.0,4.647503010346554e-05,298.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.05255126953125,0.0,0.0,0.000220457353862,285.0462646484375,294.1499938964844,285.00457763671875,283.2468566894531,284.4911499023437,283.5313415527344,284.98504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007822120096534,9.006251300291979e-10,0.0007822110783308,-0.0015855460660532,0.0,0.0,0.0,-0.0043583353981375,60.0,-0.0379320383071899,-0.0,-1.5076922821322114e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202860,298.2553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0564270019531,0.0,0.0,4.08349369536154e-05,297.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.05615234375,0.0,0.0,5.5901527957757935e-05,298.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585021972656,0.0,0.0,3.1760540878167376e-05,297.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0555725097656,0.0,0.0,4.300115688238293e-05,298.1075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0566711425781,0.0,0.0,0.0002039788087131,285.04986572265625,294.1499938964844,285.1427001953125,283.3929443359375,284.49591064453125,283.552490234375,284.9842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004275164974387,5.366055377820086e-10,0.0004275159735698,-0.000983228906989,0.0,0.0,0.0,-0.0024092418607324,60.0,0.0241190399974584,-0.0,-1.290724416236344e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202920,298.2553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0564270019531,0.0,0.0,4.08349369536154e-05,297.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.05615234375,0.0,0.0,5.5901527957757935e-05,298.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585021972656,0.0,0.0,3.1760540878167376e-05,297.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0555725097656,0.0,0.0,4.300115688238293e-05,298.1075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0566711425781,0.0,0.0,0.0002039788087131,285.04986572265625,294.1499938964844,285.1427001953125,283.3929443359375,284.49591064453125,283.552490234375,284.9842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004275164974387,5.366055377820086e-10,0.0004275159735698,-0.000983228906989,0.0,0.0,0.0,-0.0024092418607324,60.0,0.0241190399974584,-0.0,-1.290724416236344e-08,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202980,298.2787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0631103515625,0.0,0.0,2.371299706283025e-05,297.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0626220703125,0.0,0.0,3.2462219678564e-05,298.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.06524658203125,0.0,0.0,1.8443461158312857e-05,297.843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06207275390625,0.0,0.0,2.497092827979941e-05,298.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0632629394531,0.0,0.0,0.0001184512366307,285.0562438964844,294.1499938964844,285.2822570800781,283.5367736816406,284.4986267089844,283.5694580078125,284.9834899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002531399659346,3.1649599607774803e-10,0.0002531396457925,-0.0005789337446913,0.0,0.0,0.0,-0.001425793278031,60.0,0.0478575117886066,-0.0,-4.352538329754907e-09,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203040,298.2787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0631103515625,0.0,0.0,2.371299706283025e-05,297.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0626220703125,0.0,0.0,3.2462219678564e-05,298.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.06524658203125,0.0,0.0,1.8443461158312857e-05,297.843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06207275390625,0.0,0.0,2.497092827979941e-05,298.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0632629394531,0.0,0.0,0.0001184512366307,285.0562438964844,294.1499938964844,285.2822570800781,283.5367736816406,284.4986267089844,283.5694580078125,284.9834899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002531399659346,3.1649599607774803e-10,0.0002531396457925,-0.0005789337446913,0.0,0.0,0.0,-0.001425793278031,60.0,0.0478575117886066,-0.0,-4.352538329754907e-09,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
