time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12203100,298.2902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653991699219,0.0,0.0,1.833647911553271e-05,297.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0648193359375,0.0,0.0,2.510196645744145e-05,298.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0675048828125,0.0,0.0,1.426172093488276e-05,297.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0642395019531,0.0,0.0,1.9309196432004683e-05,298.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0655212402344,0.0,0.0,9.15944401640445e-05,285.0589294433594,294.1499938964844,285.3525695800781,283.6076965332031,284.4991760253906,283.5758972167969,284.9831237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001974824699573,2.464763393383862e-10,0.0001974822225747,-0.0004505083488766,0.0,0.0,0.0,-0.0011120409471914,60.0,0.0482658669352531,-0.0,-2.602565052356452e-09,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203160,298.3015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668640136719,0.0,0.0,1.4442972315009683e-05,297.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0662536621094,0.0,0.0,1.9771898223552853e-05,298.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0689697265625,0.0,0.0,1.1233435543545056e-05,297.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.065673828125,0.0,0.0,1.5209146113193128e-05,298.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,7.214557990664616e-05,285.0608825683594,294.1499938964844,285.4232482910156,283.6778259277344,284.4993591308594,283.5804748535156,284.9827575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001601392577867,1.9873722112428998e-10,0.0001601390540599,-0.0003623445809353,0.0,0.0,0.0,-0.0009010640787892,60.0,0.0465562939643859,-0.0,-1.614666733651404e-09,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203220,298.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0687866210937,0.0,0.0,1.0422269042464904e-05,297.880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.068115234375,0.0,0.0,1.4267703591031022e-05,298.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708923339844,0.0,0.0,8.106218047032598e-06,297.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0675354003906,0.0,0.0,1.097515178116737e-05,298.1242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.06884765625,0.0,0.0,5.206135028856807e-05,285.06353759765625,294.1499938964844,285.565673828125,283.8155517578125,284.4993896484375,283.5865783691406,284.9820861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001129071024479,1.4075574039651428e-10,0.0001129069569287,-0.0002571423829067,0.0,0.0,0.0,-0.0006356897065415,60.0,0.0439018383622169,-0.0,-8.408030383044715e-10,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203280,298.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0687866210937,0.0,0.0,1.0422269042464904e-05,297.880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.068115234375,0.0,0.0,1.4267703591031022e-05,298.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708923339844,0.0,0.0,8.106218047032598e-06,297.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0675354003906,0.0,0.0,1.097515178116737e-05,298.1242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.06884765625,0.0,0.0,5.206135028856807e-05,285.06353759765625,294.1499938964844,285.565673828125,283.8155517578125,284.4993896484375,283.5865783691406,284.9820861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001129071024479,1.4075574039651428e-10,0.0001129069569287,-0.0002571423829067,0.0,0.0,0.0,-0.0006356897065415,60.0,0.0439018383622169,-0.0,-8.408030383044715e-10,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203340,298.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702514648437,0.0,0.0,7.788475159031805e-06,297.8910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.06951904296875,0.0,0.0,1.0662136446626391e-05,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,6.057709470042028e-06,297.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0689392089844,0.0,0.0,8.201639502658509e-06,298.12994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703125,0.0,0.0,3.89050183002837e-05,285.0655212402344,294.1499938964844,285.7095031738281,283.9493408203125,284.4996337890625,283.5906677246094,284.9814453125,0.0,0.0,0.0,0.0,1.0,1.0,-7.668067701160908e-05,9.747951057459403e-11,7.668058242416009e-05,-0.0001795947173377,0.0,0.0,0.0,-0.0004328840004745,60.0,0.0403551496565341,-0.0,-4.695421829126191e-10,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203400,298.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702514648437,0.0,0.0,7.788475159031805e-06,297.8910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.06951904296875,0.0,0.0,1.0662136446626391e-05,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,6.057709470042028e-06,297.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0689392089844,0.0,0.0,8.201639502658509e-06,298.12994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703125,0.0,0.0,3.89050183002837e-05,285.0655212402344,294.1499938964844,285.7095031738281,283.9493408203125,284.4996337890625,283.5906677246094,284.9814453125,0.0,0.0,0.0,0.0,1.0,1.0,-7.668067701160908e-05,9.747951057459403e-11,7.668058242416009e-05,-0.0001795947173377,0.0,0.0,0.0,-0.0004328840004745,60.0,0.0403551496565341,-0.0,-4.695421829126191e-10,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203460,298.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705871582031,0.0,0.0,4.336731763032731e-06,297.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0698547363281,0.0,0.0,5.936826255492633e-06,298.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726928710937,0.0,0.0,3.3730170798662584e-06,297.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0692749023437,0.0,0.0,4.56678708360414e-06,298.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07061767578125,0.0,0.0,2.166285594285e-05,285.0660095214844,294.1499938964844,285.8547668457031,284.0786437988281,284.499755859375,283.5924377441406,284.9808654785156,0.0,0.0,0.0,0.0,1.0,1.0,-4.620893014362082e-05,5.779558082119607e-11,4.620887193595991e-05,-0.0001057367553585,0.0,0.0,0.0,-0.0002602815802674,60.0,0.0331295616924762,-0.0,-1.4557767491485407e-10,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203520,298.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705871582031,0.0,0.0,4.336731763032731e-06,297.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0698547363281,0.0,0.0,5.936826255492633e-06,298.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726928710937,0.0,0.0,3.3730170798662584e-06,297.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0692749023437,0.0,0.0,4.56678708360414e-06,298.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07061767578125,0.0,0.0,2.166285594285e-05,285.0660095214844,294.1499938964844,285.8547668457031,284.0786437988281,284.499755859375,283.5924377441406,284.9808654785156,0.0,0.0,0.0,0.0,1.0,1.0,-4.620893014362082e-05,5.779558082119607e-11,4.620887193595991e-05,-0.0001057367553585,0.0,0.0,0.0,-0.0002602815802674,60.0,0.0331295616924762,-0.0,-1.4557767491485407e-10,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203580,298.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706481933594,0.0,0.0,2.012405957430019e-06,297.91229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699157714844,0.0,0.0,2.754909928626148e-06,298.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727844238281,0.0,0.0,1.5652063893867307e-06,297.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693359375,0.0,0.0,2.1191603991610464e-06,298.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707092285156,0.0,0.0,1.0052376637759153e-05,285.066162109375,294.1499938964844,286.00146484375,284.2028503417969,284.4997863769531,283.59295654296875,284.98028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.1442774595925584e-05,2.681943903071193e-11,2.144274913007393e-05,-4.906597678200342e-05,0.0,0.0,0.0,-0.0001207809546031,60.0,0.0199914667755365,-0.0,-3.1347355267108406e-11,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203640,298.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706481933594,0.0,0.0,2.012405957430019e-06,297.91229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699157714844,0.0,0.0,2.754909928626148e-06,298.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727844238281,0.0,0.0,1.5652063893867307e-06,297.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693359375,0.0,0.0,2.1191603991610464e-06,298.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707092285156,0.0,0.0,1.0052376637759153e-05,285.066162109375,294.1499938964844,286.00146484375,284.2028503417969,284.4997863769531,283.59295654296875,284.98028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.1442774595925584e-05,2.681943903071193e-11,2.144274913007393e-05,-4.906597678200342e-05,0.0,0.0,0.0,-0.0001207809546031,60.0,0.0199914667755365,-0.0,-3.1347355267108406e-11,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203700,298.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706481933594,0.0,0.0,1.2486560763136367e-06,297.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699157714844,0.0,0.0,1.7093642554755206e-06,298.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727844238281,0.0,0.0,9.711779966892209e-07,297.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693359375,0.0,0.0,1.31489503019111e-06,298.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707092285156,0.0,0.0,6.237290563149145e-06,285.066162109375,294.1499938964844,286.0753479003906,284.2628479003906,284.4997863769531,283.593017578125,284.98004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3304864296515008e-05,1.6640980260440582e-11,1.3304847925610376e-05,-3.0444529329543e-05,0.0,0.0,0.0,-7.494243618566543e-05,60.0,0.015270565636456,-0.0,-1.2068557091182708e-11,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203760,298.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706481933594,0.0,0.0,6.996419301685819e-07,297.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699157714844,0.0,0.0,9.577840955898864e-07,298.3595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727844238281,0.0,0.0,5.441665393846051e-07,297.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693359375,0.0,0.0,7.367566468019504e-07,298.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707092285156,0.0,0.0,3.4948534448631108e-06,285.066162109375,294.1499938964844,286.1495666503906,284.32135009765625,284.4997863769531,283.5930480957031,284.9797668457031,0.0,0.0,0.0,0.0,1.0,1.0,-7.454992555722129e-06,9.32428006333863e-12,7.454983460775111e-06,-1.7058662706403993e-05,0.0,0.0,0.0,-4.199180693831295e-05,60.0,0.010412422940135,-0.0,-3.788971740525948e-12,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203820,298.4307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706481933594,0.0,0.0,1.300947189974977e-07,297.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699157714844,0.0,0.0,1.7809489349929208e-07,298.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727844238281,0.0,0.0,1.0118489512933593e-07,297.90704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693359375,0.0,0.0,1.3699600742711482e-07,298.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707092285156,0.0,0.0,6.49849596356944e-07,285.066162109375,294.1499938964844,286.299072265625,284.4334716796875,284.4997863769531,283.5930480957031,284.97930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3862583045920474e-06,1.7338257565779889e-12,1.3862564856026438e-06,-3.172036031173775e-06,0.0,0.0,0.0,-7.808383088558912e-06,60.0,0.0039369682781398,-0.0,-1.3100535467634044e-13,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203880,298.4307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706481933594,0.0,0.0,1.300947189974977e-07,297.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699157714844,0.0,0.0,1.7809489349929208e-07,298.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727844238281,0.0,0.0,1.0118489512933593e-07,297.90704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693359375,0.0,0.0,1.3699600742711482e-07,298.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707092285156,0.0,0.0,6.49849596356944e-07,285.066162109375,294.1499938964844,286.299072265625,284.4334716796875,284.4997863769531,283.5930480957031,284.97930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3862583045920474e-06,1.7338257565779889e-12,1.3862564856026438e-06,-3.172036031173775e-06,0.0,0.0,0.0,-7.808383088558912e-06,60.0,0.0039369682781398,-0.0,-1.3100535467634044e-13,0.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203940,298.4508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07061767578125,0.0,0.050000000745058,-1.3457589487231303e-09,297.9438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06988525390625,0.0,0.050000000745058,0.0,298.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07275390625,0.0,0.050000000745058,-1.0467025024496481e-09,297.9163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.0,0.050000000745058,-1.417149064764089e-09,298.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706787109375,0.0,0.050000000745058,-6.722339573883573e-09,285.0661315917969,291.1499938964844,286.45001220703125,284.5386047363281,284.4997863769531,283.593017578125,284.9788513183594,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,1.4299362582903541e-08,-1.7876245798843955e-14,-1.4299344819335149e-08,3.2747909273211924e-08,0.0,0.0,0.0,8.055940270423889e-08,60.0,0.0006994731375016,-0.0,-1.4018587182960786e-17,1.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204000,298.4508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07061767578125,0.0,0.050000000745058,-1.3457589487231303e-09,297.9438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06988525390625,0.0,0.050000000745058,0.0,298.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07275390625,0.0,0.050000000745058,-1.0467025024496481e-09,297.9163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.0,0.050000000745058,-1.417149064764089e-09,298.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706787109375,0.0,0.050000000745058,-6.722339573883573e-09,285.0661315917969,291.1499938964844,286.45001220703125,284.5386047363281,284.4997863769531,283.593017578125,284.9788513183594,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,1.4299362582903541e-08,-1.7876245798843955e-14,-1.4299344819335149e-08,3.2747909273211924e-08,0.0,0.0,0.0,8.055940270423889e-08,60.0,0.0006994731375016,-0.0,-1.4018587182960786e-17,1.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204060,298.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.6341245770454407,0.050000000745058,0.040840994566679,297.91778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.6341245770454407,0.050000000745058,0.0559097975492477,298.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.6341245770454407,0.050000000745058,0.0317652225494384,297.8899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.6341245770454407,0.050000000745058,0.0430075339972972,298.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.6341245770454407,0.050000000745058,0.2040091902017593,285.0125732421875,291.1499938964844,286.5262756347656,284.5895690917969,293.53192138671875,295.1029357910156,285.1254577636719,1.0,0.1097142174839973,0.0527344942092895,0.0527344942092895,1.0,1.0,-0.4354124069213867,4.8881571274250746e-05,0.4353635311126709,-0.1327361166477203,0.0,0.0,0.0,10.177142143249512,60.0,1190.039306640625,-0.0,12.279029846191406,1.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204120,298.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6092224121094,0.6313365697860718,0.050000000745058,0.0452363602817058,297.86846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6092224121094,0.6313365697860718,0.050000000745058,0.0619268864393234,298.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6092529296875,0.6313365697860718,0.050000000745058,0.0351838357746601,297.83953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6092224121094,0.6313365697860718,0.050000000745058,0.0476360656321048,298.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6092224121094,0.6313365697860718,0.050000000745058,0.2259649932384491,285.6986389160156,291.1499938964844,286.6034240722656,284.6410522460937,294.6844482421875,298.0033874511719,286.3406982421875,1.0,0.1210939884185791,0.1054689884185791,0.1054689884185791,1.0,1.0,-0.4820005297660827,0.0025181188248097,0.4794824123382568,-0.1413859575986862,0.0,0.0,0.0,12.50133228302002,60.0,2422.013671875,-0.0,16.681476593017578,1.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204180,298.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7392272949219,0.570952296257019,0.050000000745058,0.0456808805465698,297.8001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7392272949219,0.570952296257019,0.050000000745058,0.0625354126095771,298.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7392272949219,0.570952296257019,0.050000000745058,0.0355295725166797,297.76806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7392272949219,0.570952296257019,0.050000000745058,0.0481041669845581,297.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7392272949219,0.570952296257019,0.050000000745058,0.2281854450702667,287.82525634765625,291.1499938964844,286.76031494140625,284.74542236328125,294.7292785644531,298.1231689453125,288.21533203125,1.0,0.1406010389328003,0.2109379768371582,0.2109379768371582,1.0,1.0,-0.4867385625839233,0.0261189304292202,0.4606196284294128,-0.1190340667963028,0.0,0.0,0.0,20.02130889892578,60.0,2368.167724609375,-0.0,23.19049835205078,1.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204240,298.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7392272949219,0.570952296257019,0.050000000745058,0.0456808805465698,297.8001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7392272949219,0.570952296257019,0.050000000745058,0.0625354126095771,298.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7392272949219,0.570952296257019,0.050000000745058,0.0355295725166797,297.76806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7392272949219,0.570952296257019,0.050000000745058,0.0481041669845581,297.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7392272949219,0.570952296257019,0.050000000745058,0.2281854450702667,287.82525634765625,291.1499938964844,286.76031494140625,284.74542236328125,294.7292785644531,298.1231689453125,288.21533203125,1.0,0.1406010389328003,0.2109379768371582,0.2109379768371582,1.0,1.0,-0.4867385625839233,0.0261189304292202,0.4606196284294128,-0.1190340667963028,0.0,0.0,0.0,20.02130889892578,60.0,2368.167724609375,-0.0,23.19049835205078,1.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204300,298.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.48388671875,0.5492023825645447,0.050000000745058,0.0458182021975517,297.77862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.48388671875,0.5492023825645447,0.050000000745058,0.0627234056591987,298.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.48388671875,0.5492023825645447,0.050000000745058,0.0356363803148269,297.7450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.48388671875,0.5492023825645447,0.050000000745058,0.0482487715780735,297.9657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.48388671875,0.5492023825645447,0.050000000745058,0.2288714051246643,288.5539855957031,291.1499938964844,286.8399353027344,284.7982177734375,294.7592468261719,298.13037109375,288.89276123046875,1.0,0.1490059942007064,0.2636724710464477,0.2636724710464477,1.0,1.0,-0.4882020354270935,0.0399011261761188,0.4483009278774261,-0.1056737601757049,0.0,0.0,0.0,23.692472457885746,60.0,2157.668701171875,-0.0,26.34373664855957,1.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204360,298.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1421813964844,0.5323916077613831,0.050000000745058,0.0459498018026351,297.7633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1421813964844,0.5323916077613831,0.050000000745058,0.0629035606980323,298.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1421813964844,0.5323916077613831,0.050000000745058,0.0357387326657772,297.7283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1421813964844,0.5323916077613831,0.050000000745058,0.0483873523771762,297.94354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1421813964844,0.5323916077613831,0.050000000745058,0.2295287698507309,289.2051696777344,291.1499938964844,286.9203186035156,284.8514404296875,294.7931213378906,298.148193359375,289.5162353515625,1.0,0.1565674543380737,0.4109379649162292,0.4109379649162292,0.997814118862152,1.0,-0.4896046221256256,0.0994463190436363,0.3901583254337311,-0.0467399880290031,0.0,0.0,0.0,27.21912384033203,60.0,1954.076904296875,-0.0,29.37517547607422,1.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204420,298.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2861328125,0.509548544883728,0.050000000745058,0.0461893640458583,297.7469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2861328125,0.509548544883728,0.050000000745058,0.0632315129041671,298.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2861328125,0.509548544883728,0.050000000745058,0.0359250605106353,297.70977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2861328125,0.509548544883728,0.050000000745058,0.0486396253108978,297.9157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2861328125,0.509548544883728,0.050000000745058,0.2307254523038864,290.3353271484375,291.1499938964844,287.083251953125,284.9588623046875,293.77020263671875,298.20245361328125,290.5528869628906,1.0,0.1693882346153259,0.705469012260437,0.705469012260437,0.9934424161911012,1.0,-0.4921572208404541,0.2015115469694137,0.2906456589698791,0.0542656667530536,0.0,0.0,0.0,33.63850021362305,60.0,1369.1920166015625,-0.0,34.940284729003906,1.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204480,298.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2861328125,0.509548544883728,0.050000000745058,0.0461893640458583,297.7469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2861328125,0.509548544883728,0.050000000745058,0.0632315129041671,298.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2861328125,0.509548544883728,0.050000000745058,0.0359250605106353,297.70977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2861328125,0.509548544883728,0.050000000745058,0.0486396253108978,297.9157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2861328125,0.509548544883728,0.050000000745058,0.2307254523038864,290.3353271484375,291.1499938964844,287.083251953125,284.9588623046875,293.77020263671875,298.20245361328125,290.5528869628906,1.0,0.1693882346153259,0.705469012260437,0.705469012260437,0.9934424161911012,1.0,-0.4921572208404541,0.2015115469694137,0.2906456589698791,0.0542656667530536,0.0,0.0,0.0,33.63850021362305,60.0,1369.1920166015625,-0.0,34.940284729003906,1.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204540,298.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7240905761719,0.5008789896965027,0.050000000745058,0.0463085286319255,297.7435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7240905761719,0.5008789896965027,0.050000000745058,0.0633946433663368,298.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7240905761719,0.5008789896965027,0.050000000745058,0.0360177457332611,297.7053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7240905761719,0.5008789896965027,0.050000000745058,0.0487651117146015,297.9071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7240905761719,0.5008789896965027,0.050000000745058,0.2313206791877746,290.7579650878906,291.1499938964844,287.1761169433594,285.0198059082031,293.4860534667969,298.23583984375,290.9132080078125,1.0,0.1754019856452942,0.8712067604064941,0.8712067604064941,0.9909824132919312,1.0,-0.4934269487857818,0.2130482047796249,0.2803787589073181,0.0654464587569236,0.0,0.0,0.0,36.82646179199219,60.0,1046.21728515625,-0.0,37.737552642822266,1.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204600,298.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99334716796875,0.4954492449760437,0.050000000745058,0.0463932603597641,297.7426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.99334716796875,0.4954492449760437,0.050000000745058,0.0635106414556503,298.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99334716796875,0.4954492449760437,0.050000000745058,0.0360836461186409,297.7037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.99334716796875,0.4954492449760437,0.050000000745058,0.0488543361425399,297.9029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.99334716796875,0.4954492449760437,0.050000000745058,0.2317439466714859,291.0225524902344,291.1499938964844,287.2488098144531,285.0674133300781,293.4444274902344,298.24383544921875,291.1672668457031,1.0,0.1795470863580703,1.0,1.0,0.98907071352005,1.0,-0.4943298399448395,0.2159395366907119,0.2783903181552887,0.0681076645851135,0.0,0.0,0.0,39.09261703491211,60.0,894.9966430664062,-0.0,39.736175537109375,1.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204660,298.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5506286621094,0.4857754409313202,0.050000000745058,0.0465619824826717,297.7449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5506286621094,0.4857754409313202,0.050000000745058,0.0637416094541549,298.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5506286621094,0.4857754409313202,0.050000000745058,0.0362148769199848,297.70489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5506286621094,0.4857754409313202,0.050000000745058,0.0490320101380348,297.8995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5506286621094,0.4857754409313202,0.050000000745058,0.2325867414474487,291.57623291015625,290.6499938964844,287.4167175292969,285.1768493652344,293.51177978515625,298.2568054199219,291.7030639648437,1.0,0.1875078678131103,1.0,1.0,0.9891014099121094,1.0,-0.496127724647522,0.216810792684555,0.2793169319629669,0.0685425028204917,0.0,0.0,0.0,43.60441970825195,48.0,690.310302734375,-0.0,43.73796844482422,1.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204720,298.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5506286621094,0.4857754409313202,0.050000000745058,0.0465619824826717,297.7449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5506286621094,0.4857754409313202,0.050000000745058,0.0637416094541549,298.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5506286621094,0.4857754409313202,0.050000000745058,0.0362148769199848,297.70489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5506286621094,0.4857754409313202,0.050000000745058,0.0490320101380348,297.8995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5506286621094,0.4857754409313202,0.050000000745058,0.2325867414474487,291.57623291015625,290.6499938964844,287.4167175292969,285.1768493652344,293.51177978515625,298.2568054199219,291.7030639648437,1.0,0.1875078678131103,1.0,1.0,0.9891014099121094,1.0,-0.496127724647522,0.216810792684555,0.2793169319629669,0.0685425028204917,0.0,0.0,0.0,43.60441970825195,48.0,690.310302734375,-0.0,43.73796844482422,1.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204780,298.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.01031494140625,0.4834595620632171,0.050000000745058,0.0466046743094921,297.7516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.01031494140625,0.4834595620632171,0.050000000745058,0.0638000518083572,298.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.01031494140625,0.4834595620632171,0.050000000745058,0.036248080432415,297.7105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.01031494140625,0.4834595620632171,0.050000000745058,0.0490769669413566,297.9023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.01031494140625,0.4834595620632171,0.050000000745058,0.2327999919652938,292.0315246582031,290.6499938964844,287.58123779296875,285.28338623046875,293.5933837890625,298.2738952636719,292.1351928710937,1.0,0.1889898478984832,1.0,1.0,0.9891311526298524,1.0,-0.496582955121994,0.2170030623674392,0.2795798778533935,0.0686285495758056,0.0,0.0,0.0,44.74608612060547,48.0,554.6436157226562,-0.0,44.75505828857422,1.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204840,298.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0240173339844,0.4834907352924347,0.050000000745058,0.0466040968894958,297.751953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0240173339844,0.4834907352924347,0.050000000745058,0.0637992620468139,298.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0240173339844,0.4834907352924347,0.050000000745058,0.0362476296722888,297.7108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0240173339844,0.4834907352924347,0.050000000745058,0.0490763559937477,297.90252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0240173339844,0.4834907352924347,0.050000000745058,0.2327971160411834,292.0450744628906,290.1499938964844,287.5867004394531,285.28692626953125,293.5961303710937,298.2745361328125,292.14801025390625,1.0,0.1889528334140777,1.0,1.0,0.9891321063041688,1.0,-0.4965767860412597,0.2170003950595855,0.2795763909816742,0.0686274692416191,0.0,0.0,0.0,44.73065185546875,36.0,550.7353515625,-0.0,44.74129867553711,1.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204900,298.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.22564697265625,0.4847025275230407,0.050000000745058,0.0465817004442215,297.7566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.22564697265625,0.4847025275230407,0.050000000745058,0.0637686029076576,298.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.22564697265625,0.4847025275230407,0.050000000745058,0.0362302102148532,297.7149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.22564697265625,0.4847025275230407,0.050000000745058,0.0490527711808681,297.9056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.22564697265625,0.4847025275230407,0.050000000745058,0.23268523812294,292.2445678710937,290.1499938964844,287.6723937988281,285.3421325683594,293.63922119140625,298.28466796875,292.3370361328125,1.0,0.1877618581056594,1.0,1.0,0.9891474843025208,1.0,-0.4963382482528686,0.2168980836868286,0.27944016456604,0.0685842931270599,0.0,0.0,0.0,44.13176345825195,36.0,493.9299621582031,-0.0,44.20755386352539,1.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204960,298.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4067687988281,0.4872047007083893,0.050000000745058,0.0465359315276145,297.7618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4067687988281,0.4872047007083893,0.050000000745058,0.063705950975418,298.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4067687988281,0.4872047007083893,0.050000000745058,0.0361946113407611,297.7197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.4067687988281,0.4872047007083893,0.050000000745058,0.0490045771002769,297.9095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.4067687988281,0.4872047007083893,0.050000000745058,0.2324566096067428,292.4237670898437,289.6499938964844,287.7585144042969,285.3973999023437,293.6823425292969,298.2954406738281,292.5070495605469,1.0,0.1854824274778366,1.0,1.0,0.9872896075248718,1.0,-0.4958506226539612,0.2167161405086517,0.2791344821453094,0.0685216784477233,0.0,0.0,0.0,42.90787506103516,25.0,444.3277587890625,-0.0,43.11833190917969,1.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205020,298.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6237487792969,0.4922400712966919,0.050000000745058,0.0464469790458679,297.7695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6237487792969,0.4922400712966919,0.050000000745058,0.0635841786861419,298.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.6237487792969,0.4922400712966919,0.050000000745058,0.0361254289746284,297.7268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.6237487792969,0.4922400712966919,0.050000000745058,0.0489109046757221,297.9158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.6237487792969,0.4922400712966919,0.050000000745058,0.2320122718811035,292.6385498046875,289.6499938964844,287.8757629394531,285.4722900390625,293.7410888671875,298.31072998046875,292.7112121582031,1.0,0.181105375289917,1.0,1.0,0.9847731590270996,1.0,-0.4949028789997101,0.2163502275943756,0.2785526514053345,0.0683868899941444,0.0,0.0,0.0,40.52926254272461,25.0,387.121826171875,-0.0,41.00736999511719,1.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205080,298.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7171325683594,0.4953349530696869,0.050000000745058,0.0463951267302036,297.7734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7171325683594,0.4953349530696869,0.050000000745058,0.0635131895542144,298.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.7171325683594,0.4953349530696869,0.050000000745058,0.0360850989818573,297.7304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.7171325683594,0.4953349530696869,0.050000000745058,0.0488563030958175,297.9190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.7171325683594,0.4953349530696869,0.050000000745058,0.231753259897232,292.73101806640625,289.1499938964844,287.931884765625,285.50799560546875,293.769287109375,298.3182067871094,292.7992858886719,1.0,0.1785192489624023,1.0,1.0,0.9835737943649292,1.0,-0.494350403547287,0.2161330580711364,0.2782173454761505,0.0683044642210006,0.0,0.0,0.0,39.1426887512207,25.0,363.4557189941406,-0.0,39.78042984008789,1.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205140,298.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8665771484375,0.4996398091316223,0.1803053170442581,0.0463271625339984,297.7804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.8665771484375,0.4996398091316223,0.050000000745058,0.0634201541543006,298.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.8665771484375,0.4996398091316223,0.050000000745058,0.0360322371125221,297.73681640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8665771484375,0.4996398091316223,0.050000000745058,0.0487847328186035,297.92498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8665771484375,0.4996398091316223,0.050000000745058,0.2314137667417526,292.8790588378906,289.1499938964844,288.0299987792969,285.5701904296875,293.8186950683594,298.3314819335937,292.9405822753906,1.0,0.1753440350294113,1.0,1.0,0.9814829230308532,1.0,-0.4936260282993316,0.2158573120832443,0.2777687311172485,0.0682034119963646,0.0,0.0,0.0,37.32527160644531,25.0,327.1664733886719,-0.0,38.17626190185547,1.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205200,298.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.01416015625,0.7867479920387268,0.184507742524147,0.1482341587543487,297.7866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.9822998046875,0.519627571105957,0.050000000745058,0.0630710870027542,298.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.9822998046875,0.519627571105957,0.050000000745058,0.0358339138329029,297.74285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9822998046875,0.519627571105957,0.050000000745058,0.0485162176191806,297.93035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9822998046875,0.519627571105957,0.050000000745058,0.2301400452852249,293.0018920898437,288.6499938964844,288.10650634765625,285.61846923828125,293.87017822265625,298.3263854980469,293.06884765625,1.0,0.174819990992546,1.0,1.0,0.9798580408096312,1.0,-0.61348557472229,0.2666431963443756,0.3468423783779144,0.0921700522303581,0.0,0.0,0.0,31.47579002380371,28.0,338.1405639648437,-0.0,45.96367645263672,1.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
