time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12205260,298.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.326904296875,0.8618682622909546,0.1911473125219345,0.1705252975225448,297.7962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.29498291015625,0.5489839911460876,0.050000000745058,0.062724232673645,298.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,293.3256225585937,0.8320916295051575,0.1711497753858566,0.1188308894634246,297.75445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.29498291015625,0.5489839911460876,0.050000000745058,0.0482494086027145,297.9386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,293.29498291015625,0.5489839911460876,0.050000000745058,0.2288744151592254,293.3188781738281,288.1499938964844,288.2821044921875,285.72857666015625,293.88751220703125,298.229248046875,293.3582458496094,1.0,0.1764455884695053,1.0,1.0,0.8871257305145264,1.0,-0.7376978397369385,0.3216947913169861,0.4160030484199524,0.12412691116333,0.0,0.0,0.0,25.86310768127441,25.0,308.8701477050781,-0.0,55.25004577636719,1.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205320,298.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.326904296875,0.8618682622909546,0.1911473125219345,0.1705252975225448,297.7962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.29498291015625,0.5489839911460876,0.050000000745058,0.062724232673645,298.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,293.3256225585937,0.8320916295051575,0.1711497753858566,0.1188308894634246,297.75445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.29498291015625,0.5489839911460876,0.050000000745058,0.0482494086027145,297.9386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,293.29498291015625,0.5489839911460876,0.050000000745058,0.2288744151592254,293.3188781738281,288.1499938964844,288.2821044921875,285.72857666015625,293.88751220703125,298.229248046875,293.3582458496094,1.0,0.1764455884695053,1.0,1.0,0.8871257305145264,1.0,-0.7376978397369385,0.3216947913169861,0.4160030484199524,0.12412691116333,0.0,0.0,0.0,25.86310768127441,25.0,308.8701477050781,-0.0,55.25004577636719,1.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205380,298.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,293.4970092773437,0.8847687840461731,0.202409878373146,0.179778978228569,297.8028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,293.47930908203125,0.554521381855011,0.050000000745058,0.0626721382141113,298.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.49627685546875,0.8498616814613342,0.1786097437143325,0.1239171400666236,297.7601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,293.47930908203125,0.554521381855011,0.050000000745058,0.0482093356549739,297.943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.47930908203125,0.554521381855011,0.1504296064376831,0.2286843359470367,293.4925231933594,288.1499938964844,288.45281982421875,285.8345947265625,293.8459167480469,298.1545104980469,293.51422119140625,1.0,0.1764350235462188,1.0,1.0,0.7973684668540955,1.0,-0.7545928955078125,0.3352213203907013,0.4193715453147888,0.1344900280237198,0.0,0.0,0.0,25.014184951782227,25.0,208.29266357421875,-0.0,56.50581359863281,1.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205440,298.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5011291503906,0.8923428058624268,0.2028281539678573,0.1800991594791412,297.8031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,293.4837951660156,0.5596889853477478,0.050000000745058,0.0626263096928596,298.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5003967285156,0.8566210269927979,0.1789056062698364,0.1240796744823455,297.76043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4837951660156,0.5596889853477478,0.050000000745058,0.0481740869581699,297.9437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.4838562011719,0.571431040763855,0.1507722437381744,0.2403692603111267,293.49676513671875,287.6499938964844,288.4584655761719,285.8381042480469,293.8424072265625,298.1526794433594,293.5177001953125,1.0,0.1766072362661361,1.0,1.0,0.7943934798240662,1.0,-0.76890629529953,0.3424420952796936,0.426464170217514,0.1366874426603317,0.0,0.0,0.0,24.23294258117676,43.0,205.3089599609375,-0.0,57.5224494934082,1.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205500,298.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,293.5671081542969,0.8865443468093872,0.2132942080497741,0.0967075899243354,297.8085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,293.5541687011719,0.6906304359436035,0.050000000745058,0.0619461350142955,298.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5671081542969,0.8865443468093872,0.1857102364301681,0.0752170160412788,297.7646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,293.5541687011719,0.6906304359436035,0.050000000745058,0.0476508736610412,297.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5691833496094,0.9407824277877808,0.1540550887584686,0.5677799582481384,293.5706787109375,287.6499938964844,288.5468444824219,285.8925476074219,293.7838439941406,298.0845031738281,293.5859069824219,1.0,0.1848347038030624,1.0,1.0,0.7480273246765137,1.0,-1.0017259120941162,0.4523438215255737,0.5493821501731873,0.205464482307434,0.0,0.0,0.0,13.586495399475098,43.0,163.63670349121094,-0.0,80.23149871826172,1.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205560,298.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.6124267578125,0.9011833667755128,0.22334985435009,0.1070895716547966,297.8100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,293.60565185546875,0.6775515079498291,0.050000000745058,0.0619790032505989,298.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,293.6124267578125,0.9011833667755128,0.1925877183675766,0.0832918882369995,297.765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.60565185546875,0.6775515079498291,0.050000000745058,0.0476761572062969,297.9028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.6127319335937,0.93077951669693,0.1567118465900421,0.5830715894699097,293.6132202148437,287.1499938964844,288.6352844238281,285.9467468261719,293.6014099121094,298.1861877441406,293.6151123046875,1.0,0.1926670223474502,1.0,1.0,0.6368759274482727,1.0,-1.042612075805664,0.5053638219833374,0.5372481942176819,0.2504111230373382,0.0,0.0,0.0,14.73964023590088,63.0,82.83018493652344,-0.0,90.48253631591795,1.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205620,298.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.49072265625,0.9060947895050048,0.2348786443471908,0.1107614561915397,297.7809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,293.4877014160156,0.951522409915924,0.1448346525430679,0.1724321842193603,298.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.49072265625,0.9060947895050048,0.2007407397031784,0.0861478000879287,297.764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5215148925781,0.6732705235481262,0.1392521411180496,0.0476848557591438,297.87872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.49029541015625,0.9120112657546996,0.1607668846845626,0.5631866455078125,293.4831848144531,287.1499938964844,288.7551574707031,286.0197448730469,292.67633056640625,298.2628173828125,293.42742919921875,1.0,0.2069984078407287,1.0,1.0,0.4863261580467224,1.0,-1.128524899482727,0.6749047636985779,0.4536201357841491,0.4030677080154419,0.0,0.0,0.0,16.110002517700195,63.0,-318.8868713378906,-0.0,112.58222198486328,1.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205680,298.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.27960205078125,0.903359830379486,0.2398240864276886,0.1087206751108169,297.7582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,293.27117919921875,0.9656575918197632,0.1452159434556961,0.1780270934104919,298.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,293.27960205078125,0.903359830379486,0.2042763382196426,0.0845605209469795,297.7542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.2911376953125,0.887451171875,0.1407416015863418,0.1087152957916259,297.8682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.27960205078125,0.903359830379486,0.162733644247055,0.5430822968482971,293.2630310058594,286.6499938964844,288.81231689453125,286.0543212890625,291.9605407714844,298.259521484375,293.1684265136719,1.0,0.2152501046657562,1.0,1.0,0.4145731925964355,1.0,-1.1806434392929075,0.8010967373847961,0.3795467317104339,0.5186575055122375,0.0,0.0,0.0,16.715267181396484,83.0,-656.8073120117188,-0.0,126.88958740234376,1.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205740,298.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9454345703125,0.9176433682441713,0.2519093155860901,0.1192895770072937,297.6895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9361877441406,0.952350616455078,0.1459623575210571,0.1799353212118148,298.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9454345703125,0.9176433682441713,0.2126925736665725,0.0927807837724685,297.672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9396057128906,0.9387840628623962,0.1400879025459289,0.1332161575555801,297.8164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9383544921875,0.9504556655883788,0.166633740067482,0.6530040502548218,291.9117126464844,286.1499938964844,288.9892272949219,286.1605834960937,289.9124755859375,298.1607666015625,291.77197265625,1.0,0.2459009885787964,1.0,1.0,0.1922704428434372,1.0,-1.3611348867416382,1.2319724559783936,0.129162386059761,0.912963092327118,0.0,0.0,0.0,20.23309135437012,103.0,-1644.4547119140625,-0.0,190.92770385742188,1.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205800,298.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9454345703125,0.9176433682441713,0.2519093155860901,0.1192895770072937,297.6895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9361877441406,0.952350616455078,0.1459623575210571,0.1799353212118148,298.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9454345703125,0.9176433682441713,0.2126925736665725,0.0927807837724685,297.672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9396057128906,0.9387840628623962,0.1400879025459289,0.1332161575555801,297.8164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9383544921875,0.9504556655883788,0.166633740067482,0.6530040502548218,291.9117126464844,286.1499938964844,288.9892272949219,286.1605834960937,289.9124755859375,298.1607666015625,291.77197265625,1.0,0.2459009885787964,1.0,1.0,0.1922704428434372,1.0,-1.3611348867416382,1.2319724559783936,0.129162386059761,0.912963092327118,0.0,0.0,0.0,20.23309135437012,103.0,-1644.4547119140625,-0.0,190.92770385742188,1.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205860,298.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7547912597656,0.9654205441474916,0.2575940191745758,0.1635251641273498,297.6120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7642822265625,0.8900946974754333,0.1449474245309829,0.1793950200080871,297.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7547912597656,0.9654205441474916,0.2156290113925933,0.1271862387657165,297.5856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.766845703125,0.8757901191711426,0.1379376053810119,0.1315944194793701,297.7146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7577514648437,0.9334315657615662,0.1647829115390777,0.745121955871582,290.7442321777344,286.1462097167969,289.16583251953125,286.2652893066406,289.4146423339844,298.0801696777344,290.6704406738281,1.0,0.2833302319049835,1.0,1.0,0.1153622716665268,1.0,-1.5669010877609253,1.5267049074172974,0.0401961989700794,1.1651934385299685,0.0,0.0,0.0,27.031354904174805,123.0,-1461.0286865234375,-0.0,291.3777770996094,1.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205920,298.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7547912597656,0.9654205441474916,0.2575940191745758,0.1635251641273498,297.6120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7642822265625,0.8900946974754333,0.1449474245309829,0.1793950200080871,297.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7547912597656,0.9654205441474916,0.2156290113925933,0.1271862387657165,297.5856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.766845703125,0.8757901191711426,0.1379376053810119,0.1315944194793701,297.7146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7577514648437,0.9334315657615662,0.1647829115390777,0.745121955871582,290.7442321777344,286.1462097167969,289.16583251953125,286.2652893066406,289.4146423339844,298.0801696777344,290.6704406738281,1.0,0.2833302319049835,1.0,1.0,0.1153622716665268,1.0,-1.5669010877609253,1.5267049074172974,0.0401961989700794,1.1651934385299685,0.0,0.0,0.0,27.031354904174805,123.0,-1461.0286865234375,-0.0,291.3777770996094,1.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205980,298.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.13250732421875,0.9412314891815186,0.2517536580562591,0.2293026000261306,297.5505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1467590332031,0.7764513492584229,0.1432547122240066,0.1782930195331573,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.13604736328125,0.881903350353241,0.2110981792211532,0.1492389887571334,297.5216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1485900878906,0.7629886269569397,0.1357312351465225,0.1301852166652679,297.6341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1427917480469,0.8101069331169128,0.1621755063533783,0.7366988658905029,290.133056640625,286.1141357421875,289.29937744140625,286.3435363769531,289.3010559082031,297.9408264160156,290.0951232910156,1.0,0.3123222887516022,1.0,1.0,0.0570176430046558,1.0,-1.6594126224517822,1.6582629680633545,0.0011496117804199,1.2787117958068848,0.0,0.0,0.0,41.760536193847656,123.0,-1130.3861083984375,-0.0,378.5563659667969,1.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206040,297.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0259094238281,0.8865172266960144,0.2498163729906082,0.2274996936321258,297.5311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0359191894531,0.7378029227256775,0.1426059156656265,0.1779690235853195,297.81640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0284118652344,0.8368905186653137,0.2099953442811966,0.1485312730073928,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0372314453125,0.7257717847824097,0.1349595189094543,0.1298006027936935,297.6095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0331420898437,0.7676223516464233,0.1612849533557891,0.7343184947967529,290.0262756347656,286.1039733886719,289.341796875,286.3681945800781,289.3372802734375,297.8958435058594,289.99908447265625,1.0,0.3202934861183166,1.0,1.0,0.0384540893137455,1.0,-1.6527793407440186,1.652566909790039,0.000212369748624,1.2744083404541016,0.0,0.0,0.0,49.96502685546875,111.0,-968.769287109375,-0.0,398.0539855957031,1.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206100,297.9189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8849792480469,0.8348937630653381,0.2479313760995865,0.2250616699457168,297.4942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8905639648437,0.6962358951568604,0.1413909643888473,0.177047848701477,297.7587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8863525390625,0.7895160913467407,0.208548828959465,0.1474994719028473,297.4644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8913269042969,0.682644784450531,0.1335166543722152,0.1288567781448364,297.5632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8890380859375,0.7250342965126038,0.1596375107765197,0.7288069128990173,289.8851623535156,286.0829162597656,289.429443359375,286.4189147949219,289.42352294921875,297.8304443359375,289.8694152832031,1.0,0.3312064409255981,1.0,1.0,0.0,1.0,-1.6400089263916016,1.6400059461593628,2.9871664537495235e-06,1.2644929885864258,0.0,0.0,0.0,62.54036712646485,111.0,-672.3564453125,-0.0,426.1470031738281,1.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206160,297.86981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.803466796875,0.8101850152015686,0.2479656934738159,0.2246011942625045,297.46246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8066711425781,0.6723334789276123,0.1404491513967514,0.176182135939598,297.7138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.80426025390625,0.7641580700874329,0.2079928368330001,0.147069364786148,297.4324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.80712890625,0.6590920090675354,0.1323573291301727,0.1279806941747665,297.5233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8058166503906,0.7012839317321777,0.1583404690027237,0.7238835096359253,289.8035888671875,286.0619506835937,289.5168762207031,286.4690856933594,289.5108947753906,297.7894897460937,289.7947692871094,1.0,0.3389763534069061,1.0,1.0,0.0,1.0,-1.63117253780365,1.631170392036438,2.172210997741786e-06,1.257455587387085,0.0,0.0,0.0,71.42427062988281,99.0,-445.0956726074219,-0.0,445.8260192871094,1.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206220,297.8115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7521057128906,0.7900222539901733,0.2511363327503204,0.2269580513238906,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7521057128906,0.6517297625541687,0.1394574493169784,0.1750943511724472,297.6505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7521057128906,0.7441738247871399,0.2086808830499649,0.1474360227584839,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.75213623046875,0.6389183402061462,0.1309270113706588,0.1267306804656982,297.46197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7521057128906,0.6783485412597656,0.1568241864442825,0.7172907590866089,289.7521057128906,286.02020263671875,289.6907958984375,286.5677490234375,289.684814453125,297.74639892578125,289.7525939941406,1.0,0.34733647108078,1.0,1.0,0.0,1.0,-1.6240144968032837,1.6240123510360718,2.1540331545111258e-06,1.25171160697937,0.0,0.0,0.0,81.05094909667969,87.0,-145.0302276611328,-0.0,468.3218688964844,1.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206280,297.8115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7521057128906,0.7900222539901733,0.2511363327503204,0.2269580513238906,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7521057128906,0.6517297625541687,0.1394574493169784,0.1750943511724472,297.6505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7521057128906,0.7441738247871399,0.2086808830499649,0.1474360227584839,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.75213623046875,0.6389183402061462,0.1309270113706588,0.1267306804656982,297.46197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7521057128906,0.6783485412597656,0.1568241864442825,0.7172907590866089,289.7521057128906,286.02020263671875,289.6907958984375,286.5677490234375,289.684814453125,297.74639892578125,289.7525939941406,1.0,0.34733647108078,1.0,1.0,0.0,1.0,-1.6240144968032837,1.6240123510360718,2.1540331545111258e-06,1.25171160697937,0.0,0.0,0.0,81.05094909667969,87.0,-145.0302276611328,-0.0,468.3218688964844,1.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206340,297.781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7967834472656,0.7917566895484924,0.2564994096755981,0.2314169406890869,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948303222656,0.6487301588058472,0.1395232677459716,0.1749484539031982,297.6102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7962646484375,0.7432865500450134,0.2109236121177673,0.1488099694252014,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7945556640625,0.6354262828826904,0.1305454820394516,0.1261973083019256,297.4205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7952880859375,0.674479067325592,0.1565589159727096,0.7150726914405823,289.796630859375,285.97882080078125,289.86328125,286.6639404296875,289.8573913574219,297.72900390625,289.8026123046875,1.0,0.3491315245628357,1.0,1.0,0.0,1.0,-1.62757408618927,1.627571940422058,2.162937789762509e-06,1.2544630765914917,0.0,0.0,0.0,82.7891616821289,75.0,24.71463394165039,-0.0,475.2413024902344,1.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206400,297.781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7967834472656,0.7917566895484924,0.2564994096755981,0.2314169406890869,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948303222656,0.6487301588058472,0.1395232677459716,0.1749484539031982,297.6102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7962646484375,0.7432865500450134,0.2109236121177673,0.1488099694252014,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7945556640625,0.6354262828826904,0.1305454820394516,0.1261973083019256,297.4205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7952880859375,0.674479067325592,0.1565589159727096,0.7150726914405823,289.796630859375,285.97882080078125,289.86328125,286.6639404296875,289.8573913574219,297.72900390625,289.8026123046875,1.0,0.3491315245628357,1.0,1.0,0.0,1.0,-1.62757408618927,1.627571940422058,2.162937789762509e-06,1.2544630765914917,0.0,0.0,0.0,82.7891616821289,75.0,24.71463394165039,-0.0,475.2413024902344,1.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206460,297.7680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8970947265625,0.8061726093292236,0.2630854547023773,0.2369335889816284,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8939514160156,0.6559019088745117,0.1404124796390533,0.1756152510643005,297.58465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8962707519531,0.7533876895904541,0.2141460180282592,0.1507959216833114,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8934936523437,0.6414767503738403,0.1309817880392074,0.1262834221124649,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8946838378906,0.6819729804992676,0.157278299331665,0.7165613174438477,289.8968200683594,285.9378356933594,290.0340576171875,286.7574462890625,290.0282592773437,297.7108154296875,289.9058532714844,1.0,0.3468399941921234,1.0,1.0,0.0,1.0,-1.6390842199325562,1.6390820741653442,2.1920677681919187e-06,1.263511300086975,0.0,0.0,0.0,79.37094116210938,63.0,120.11177825927734,-0.0,472.5863952636719,1.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206520,297.7680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8970947265625,0.8061726093292236,0.2630854547023773,0.2369335889816284,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8939514160156,0.6559019088745117,0.1404124796390533,0.1756152510643005,297.58465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8962707519531,0.7533876895904541,0.2141460180282592,0.1507959216833114,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8934936523437,0.6414767503738403,0.1309817880392074,0.1262834221124649,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8946838378906,0.6819729804992676,0.157278299331665,0.7165613174438477,289.8968200683594,285.9378356933594,290.0340576171875,286.7574462890625,290.0282592773437,297.7108154296875,289.9058532714844,1.0,0.3468399941921234,1.0,1.0,0.0,1.0,-1.6390842199325562,1.6390820741653442,2.1920677681919187e-06,1.263511300086975,0.0,0.0,0.0,79.37094116210938,63.0,120.11177825927734,-0.0,472.5863952636719,1.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206580,297.7644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.985107421875,0.8209933042526245,0.2680836021900177,0.2411169856786728,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9814453125,0.6658005714416504,0.1413876861333847,0.1764529198408126,297.5728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.984130859375,0.7657292485237122,0.2167475968599319,0.1524010002613067,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9808654785156,0.6502622961997986,0.1316430866718292,0.1266322284936905,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9822692871094,0.6924350261688232,0.1582073420286178,0.7193295359611511,289.9847106933594,285.9100036621094,290.1499938964844,286.81988525390625,290.144287109375,297.7038879394531,289.9949645996094,1.0,0.3437396287918091,1.0,1.0,0.0,1.0,-1.6505478620529177,1.650545597076416,2.221345084763016e-06,1.27254056930542,0.0,0.0,0.0,75.04386138916016,63.0,159.5283966064453,-0.0,467.28997802734375,1.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206640,297.7638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0289306640625,0.8289357423782349,0.2704800069332123,0.2431222647428512,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.02508544921875,0.6717233061790466,0.141915276646614,0.1769235879182815,297.56866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.02789306640625,0.7729096412658691,0.2180229872465133,0.1531887203454971,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0245056152344,0.6556079387664795,0.1320256292819976,0.1268577128648758,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.02593994140625,0.698604941368103,0.158725768327713,0.7209790349006653,290.02850341796875,285.8973083496094,290.202880859375,286.8480834960937,290.1972045898437,297.70196533203125,290.0391540527344,1.0,0.3420192897319793,1.0,1.0,0.0,1.0,-1.6565861701965332,1.6565839052200315,2.2368665213434724e-06,1.2772984504699707,0.0,0.0,0.0,72.66912078857422,51.0,172.81947326660156,-0.0,464.1926574707031,1.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206700,297.7642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1018371582031,0.8435656428337097,0.2744028866291046,0.2464042007923126,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0977783203125,0.6830477714538574,0.1428420096635818,0.1777682602405548,297.5632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.10076904296875,0.7864328622817993,0.2201374918222427,0.154495820403099,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.09716796875,0.6660025715827942,0.1327203661203384,0.1272891461849212,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.09869384765625,0.7101650238037109,0.1596488356590271,0.7240121960639954,290.10137939453125,285.87725830078125,290.2864685058594,286.8922119140625,290.2808837890625,297.7002258300781,290.11248779296875,1.0,0.3389827311038971,1.0,1.0,0.0,1.0,-1.6670345067977903,1.667032241821289,2.263884880449041e-06,1.285531759262085,0.0,0.0,0.0,68.49824523925781,51.0,189.2523498535156,-0.0,458.5913696289063,1.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206760,297.7658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.177734375,0.8614166975021362,0.2784479260444641,0.2497886419296264,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.17352294921875,0.6968894600868225,0.1438625603914261,0.1787171214818954,297.5589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1766052246094,0.8027328252792358,0.2223427444696426,0.1558605432510376,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1728515625,0.6790183782577515,0.13350710272789,0.1277990490198135,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1744384765625,0.7231069803237915,0.16067536175251,0.7274783253669739,290.1772155761719,285.8573303222656,290.36944580078125,286.9355773925781,290.3639221191406,297.6997985839844,290.1886291503906,1.0,0.3356465995311737,1.0,1.0,0.0,1.0,-1.678385615348816,1.6783833503723145,2.293466877745232e-06,1.2944759130477903,0.0,0.0,0.0,63.93195343017578,39.0,201.15689086914065,-0.0,452.3082885742188,1.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206820,297.7717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.33502197265625,0.9105549454689026,0.2868447303771972,0.2568155825138092,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.33062744140625,0.7314087748527527,0.1461319476366043,0.1808716803789138,297.5535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3338317871094,0.8427224159240723,0.2269676029682159,0.1587268412113189,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3299255371094,0.7142720222473145,0.1353030800819397,0.129011183977127,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3315734863281,0.7568348050117493,0.1629731953144073,0.7354418039321899,290.3344421386719,285.8179626464844,290.53350830078125,287.0197448730469,290.5281677246094,297.7019958496094,290.3460693359375,1.0,0.3283264935016632,1.0,1.0,0.0,1.0,-1.7032690048217771,1.7032666206359863,2.359143081775983e-06,1.3140761852264404,0.0,0.0,0.0,53.92400741577149,27.0,215.4966278076172,-0.0,438.1823425292969,1.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206880,297.7717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.33502197265625,0.9105549454689026,0.2868447303771972,0.2568155825138092,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.33062744140625,0.7314087748527527,0.1461319476366043,0.1808716803789138,297.5535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3338317871094,0.8427224159240723,0.2269676029682159,0.1587268412113189,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3299255371094,0.7142720222473145,0.1353030800819397,0.129011183977127,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3315734863281,0.7568348050117493,0.1629731953144073,0.7354418039321899,290.3344421386719,285.8179626464844,290.53350830078125,287.0197448730469,290.5281677246094,297.7019958496094,290.3460693359375,1.0,0.3283264935016632,1.0,1.0,0.0,1.0,-1.7032690048217771,1.7032666206359863,2.359143081775983e-06,1.3140761852264404,0.0,0.0,0.0,53.92400741577149,27.0,215.4966278076172,-0.0,438.1823425292969,1.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206940,297.7802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.49578857421875,0.9877605438232422,0.295579195022583,0.2641283869743347,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4913330078125,0.7848100662231445,0.1486394256353378,0.1832969635725021,297.5509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4945678710937,0.9078722596168518,0.2318088412284851,0.1617317050695419,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4906005859375,0.764397144317627,0.1373291313648224,0.1304241567850113,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.49224853515625,0.8138489723205566,0.1655171811580658,0.744446337223053,290.4951477050781,285.7792358398437,290.6947937011719,287.1003723144531,290.68963623046875,297.7070617675781,290.5067443847656,1.0,0.320447564125061,1.0,1.0,0.0,1.0,-1.7304037809371948,1.7304013967514038,2.4320527245436097e-06,1.3354352712631226,0.0,0.0,0.0,43.09756088256836,25.0,221.74557495117188,-0.0,422.4789733886719,1.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207000,297.7802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.49578857421875,0.9877605438232422,0.295579195022583,0.2641283869743347,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4913330078125,0.7848100662231445,0.1486394256353378,0.1832969635725021,297.5509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4945678710937,0.9078722596168518,0.2318088412284851,0.1617317050695419,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4906005859375,0.764397144317627,0.1373291313648224,0.1304241567850113,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.49224853515625,0.8138489723205566,0.1655171811580658,0.744446337223053,290.4951477050781,285.7792358398437,290.6947937011719,287.1003723144531,290.68963623046875,297.7070617675781,290.5067443847656,1.0,0.320447564125061,1.0,1.0,0.0,1.0,-1.7304037809371948,1.7304013967514038,2.4320527245436097e-06,1.3354352712631226,0.0,0.0,0.0,43.09756088256836,25.0,221.74557495117188,-0.0,422.4789733886719,1.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207060,297.81103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.65582275390625,0.9986855983734132,0.3066259324550628,0.2423226237297058,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6519775390625,0.8236514925956726,0.1512629985809326,0.1862282752990722,297.5495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6551208496094,0.960457444190979,0.2367478162050247,0.1650099754333496,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6512451171875,0.8024863600730896,0.1394630819559097,0.1322188377380371,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6528625488281,0.8515324592590332,0.1682000011205673,0.755348265171051,290.65557861328125,285.74127197265625,290.85302734375,287.1772766113281,290.84796142578125,297.7254943847656,290.6667785644531,1.0,0.3144085705280304,1.0,1.0,0.0,1.0,-1.7261345386505127,1.7261321544647217,2.420854798401706e-06,1.3323640823364258,0.0,0.0,0.0,37.8233642578125,43.0,221.92794799804688,-0.0,404.47802734375,1.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207120,297.81103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.65582275390625,0.9986855983734132,0.3066259324550628,0.2423226237297058,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6519775390625,0.8236514925956726,0.1512629985809326,0.1862282752990722,297.5495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6551208496094,0.960457444190979,0.2367478162050247,0.1650099754333496,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6512451171875,0.8024863600730896,0.1394630819559097,0.1322188377380371,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6528625488281,0.8515324592590332,0.1682000011205673,0.755348265171051,290.65557861328125,285.74127197265625,290.85302734375,287.1772766113281,290.84796142578125,297.7254943847656,290.6667785644531,1.0,0.3144085705280304,1.0,1.0,0.0,1.0,-1.7261345386505127,1.7261321544647217,2.420854798401706e-06,1.3323640823364258,0.0,0.0,0.0,37.8233642578125,43.0,221.92794799804688,-0.0,404.47802734375,1.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207180,297.86212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.81280517578125,0.997848093509674,0.3201953470706939,0.2364583611488342,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.80926513671875,0.8336165547370911,0.1540474593639373,0.1895534396171569,297.5497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8123474121094,0.9739058017730712,0.2418276816606521,0.1684987097978592,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8085327148437,0.8123989701271057,0.1417431384325027,0.1343046277761459,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.81011962890625,0.8620957136154175,0.1711402088403701,0.768072247505188,290.812744140625,285.7041015625,291.0079345703125,287.250244140625,291.0030212402344,297.7626342773437,290.823974609375,1.0,0.3172701299190521,1.0,1.0,0.0,1.0,-1.7441056966781616,1.7441033124923706,2.46933200287458e-06,1.3461772203445437,0.0,0.0,0.0,37.48561096191406,61.0,220.0690460205078,-0.0,413.9047546386719,1.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207240,297.86212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.81280517578125,0.997848093509674,0.3201953470706939,0.2364583611488342,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.80926513671875,0.8336165547370911,0.1540474593639373,0.1895534396171569,297.5497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8123474121094,0.9739058017730712,0.2418276816606521,0.1684987097978592,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8085327148437,0.8123989701271057,0.1417431384325027,0.1343046277761459,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.81011962890625,0.8620957136154175,0.1711402088403701,0.768072247505188,290.812744140625,285.7041015625,291.0079345703125,287.250244140625,291.0030212402344,297.7626342773437,290.823974609375,1.0,0.3172701299190521,1.0,1.0,0.0,1.0,-1.7441056966781616,1.7441033124923706,2.46933200287458e-06,1.3461772203445437,0.0,0.0,0.0,37.48561096191406,61.0,220.0690460205078,-0.0,413.9047546386719,1.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
