time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12207300,297.8778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8915710449219,0.9986757636070251,0.3262535333633423,0.2422414571046829,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.88800048828125,0.8306977152824402,0.1554970294237136,0.1913477033376693,297.5503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8910522460937,0.9708070755004884,0.2444157153367996,0.1703111827373504,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.88726806640625,0.8091465830802917,0.1429343223571777,0.1354428231716156,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8888244628906,0.8587755560874939,0.1726751029491424,0.7750066518783569,290.8914489746094,285.6858215332031,291.08404541015625,287.2851867675781,291.0792541503906,297.775390625,290.902587890625,1.0,0.3215037286281585,1.0,1.0,0.0,1.0,-1.764568567276001,1.7645660638809204,2.5255922082578763e-06,1.3621742725372314,0.0,0.0,0.0,38.65063095092773,61.0,219.3539428710937,-0.0,429.49798583984375,1.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207360,297.88525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9702453613281,0.9990000128746032,0.3315939009189605,0.2526227533817291,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9665832519531,0.8234440684318542,0.1569760739803314,0.1932166665792465,297.55108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9696044921875,0.9620488286018372,0.2470269799232483,0.17216157913208,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9658508300781,0.8011705279350281,0.1441524028778076,0.1366353780031204,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9674072265625,0.8507757782936096,0.1742222756147384,0.7821715474128723,290.9700012207031,285.66778564453125,291.15924072265625,287.3190612792969,291.1545715332031,297.78240966796875,290.9809875488281,1.0,0.3273482024669647,1.0,1.0,0.0,1.0,-1.7910093069076538,1.7910066843032837,2.5994620500569e-06,1.3828715085983276,0.0,0.0,0.0,40.63158798217773,79.0,218.5246124267578,-0.0,451.59283447265625,1.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207420,297.8807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0997009277344,0.9990000128746032,0.3388569355010986,0.27747243642807,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0957946777344,0.803515613079071,0.1594682782888412,0.1964525729417801,297.5525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987548828125,0.9361284971237184,0.2513778507709503,0.1752941757440567,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0950622558594,0.7802815437316895,0.1462114006280899,0.1387161612510681,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965881347656,0.8303894400596619,0.1767629086971283,0.7943078875541687,291.0992126464844,285.6384582519531,291.2814636230469,287.37274169921875,291.27703857421875,297.7817077636719,291.1098022460937,1.0,0.340006560087204,1.0,1.0,0.0,1.0,-1.8446569442749023,1.844654202461243,2.7532773856364656e-06,1.4248664379119873,0.0,0.0,0.0,45.713470458984375,79.0,216.6314392089844,-0.0,501.6366882324219,1.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207480,297.8774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266174316406,0.9990000128746032,0.34014493227005,0.2837212085723877,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226501464844,0.7983747124671936,0.1599951684474945,0.1971494704484939,297.55291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255798339844,0.929435968399048,0.2522914111614227,0.1759593039751052,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.7752506732940674,0.1466478556394577,0.13916677236557,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234436035156,0.8254897594451904,0.1772879958152771,0.7968696355819702,291.1260681152344,285.63238525390625,291.3066711425781,287.3835754394531,291.30230712890625,297.7798156738281,291.1365966796875,1.0,0.3430666923522949,1.0,1.0,0.0,1.0,-1.857221603393555,1.8572187423706048,2.7900505301658995e-06,1.4346954822540283,0.0,0.0,0.0,47.04928970336914,82.0,216.13330078125,-0.0,514.2125244140625,1.0,283.2474365234375,284.436767578125,288.81549072265625,289.7010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.926062337472628e-21,4.963031572633098e-21,4.9630311687363145e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207540,297.7595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5491027832031,0.9969783425331116,0.337790846824646,0.3075950443744659,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6837158203125,0.7765011191368103,0.1597697883844375,0.1995969414710998,297.4956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5896301269531,0.901721179485321,0.2518268227577209,0.1782245934009552,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7089538574219,0.7541946172714233,0.1461447328329086,0.1406491249799728,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6580810546875,0.8035338521003723,0.1765598654747009,0.8048809766769409,287.5736694335937,285.5979919433594,291.45001220703125,287.44354248046875,291.44586181640625,297.6866760253906,287.3027648925781,1.0,0.3569654524326324,1.0,1.0,0.0,1.0,-1.918009877204895,1.918006896972656,2.961182190119871e-06,1.474671483039856,0.9772422909736632,0.9772422909736632,0.0,53.18704605102539,85.0,10314.9453125,-0.0,571.511474609375,1.0,283.2395935058594,287.8163146972656,290.1522827148437,290.8878479003906,293.1499938964844,293.1499938964844,283.1499938964844,1671.275146484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0148915909230709,1.0,0.0,0.0,0.8505789041519165,0.8505809307098389,5.16352045565327e-08,4.259965419769287,4.259955883026123,9.836682693276089e-06,0.0,0.0,-0.0,3926.441650390625,0.0,19.18340492248535,1894.6165771484373,0.0,0.0,0.2214745134115219,1.0,0.0,3.0,1.0,0.0
12207600,297.7595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5491027832031,0.9969783425331116,0.337790846824646,0.3075950443744659,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6837158203125,0.7765011191368103,0.1597697883844375,0.1995969414710998,297.4956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5896301269531,0.901721179485321,0.2518268227577209,0.1782245934009552,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7089538574219,0.7541946172714233,0.1461447328329086,0.1406491249799728,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6580810546875,0.8035338521003723,0.1765598654747009,0.8048809766769409,287.5736694335937,285.5979919433594,291.45001220703125,287.44354248046875,291.44586181640625,297.6866760253906,287.3027648925781,1.0,0.3569654524326324,1.0,1.0,0.0,1.0,-1.918009877204895,1.918006896972656,2.961182190119871e-06,1.474671483039856,0.9772422909736632,0.9772422909736632,0.0,53.18704605102539,85.0,10314.9453125,-0.0,571.511474609375,1.0,283.2395935058594,287.8163146972656,290.1522827148437,290.8878479003906,293.1499938964844,293.1499938964844,283.1499938964844,1671.275146484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0148915909230709,1.0,0.0,0.0,0.8505789041519165,0.8505809307098389,5.16352045565327e-08,4.259965419769287,4.259955883026123,9.836682693276089e-06,0.0,0.0,-0.0,3926.441650390625,0.0,19.18340492248535,1894.6165771484373,0.0,0.0,0.2214745134115219,1.0,0.0,3.0,1.0,0.0
12207660,297.50128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7317810058594,0.8860356211662292,0.3191740810871124,0.2917303740978241,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7507629394531,0.6955333352088928,0.1507435292005539,0.1909375488758087,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7374572753906,0.8067794442176819,0.2377695590257644,0.1699175089597702,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75439453125,0.6733067035675049,0.1371456384658813,0.1340491026639938,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7474060058594,0.7181370258331299,0.1652509421110153,0.7645609974861145,285.7351989746094,285.5643310546875,291.59033203125,287.49957275390625,291.5860290527344,297.4320373535156,285.6923217773437,1.0,0.3618970513343811,1.0,1.0,0.0,1.0,-1.809018850326538,1.809016227722168,2.6522018288233085e-06,1.398237943649292,0.9635578393936156,0.9635578393936156,0.0,73.73709869384766,73.0,11639.6259765625,-0.0,564.76611328125,1.0,283.1789855957031,285.33013916015625,291.6860656738281,292.2859191894531,293.1499938964844,293.1499938964844,283.1499938964844,4510.64697265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.26542529463768,1.0,0.0,0.0,1.3781594038009644,1.3781627416610718,1.267417530925741e-07,4.265918731689453,4.265909194946289,9.78597472567344e-06,0.0,0.0,-0.0,4144.2666015625,0.0,80.77307891845703,1895.4364013671875,0.0,0.0,0.3501718640327453,1.0,0.0,3.0,1.0,0.0
12207720,297.50128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7317810058594,0.8860356211662292,0.3191740810871124,0.2917303740978241,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7507629394531,0.6955333352088928,0.1507435292005539,0.1909375488758087,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7374572753906,0.8067794442176819,0.2377695590257644,0.1699175089597702,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75439453125,0.6733067035675049,0.1371456384658813,0.1340491026639938,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7474060058594,0.7181370258331299,0.1652509421110153,0.7645609974861145,285.7351989746094,285.5643310546875,291.59033203125,287.49957275390625,291.5860290527344,297.4320373535156,285.6923217773437,1.0,0.3618970513343811,1.0,1.0,0.0,1.0,-1.809018850326538,1.809016227722168,2.6522018288233085e-06,1.398237943649292,0.9635578393936156,0.9635578393936156,0.0,73.73709869384766,73.0,11639.6259765625,-0.0,564.76611328125,1.0,283.1789855957031,285.33013916015625,291.6860656738281,292.2859191894531,293.1499938964844,293.1499938964844,283.1499938964844,4510.64697265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.26542529463768,1.0,0.0,0.0,1.3781594038009644,1.3781627416610718,1.267417530925741e-07,4.265918731689453,4.265909194946289,9.78597472567344e-06,0.0,0.0,-0.0,4144.2666015625,0.0,80.77307891845703,1895.4364013671875,0.0,0.0,0.3501718640327453,1.0,0.0,3.0,1.0,0.0
12207780,297.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3107604980469,0.8540786504745483,0.3115949630737304,0.2831134796142578,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.319091796875,0.6649783849716187,0.1439131647348404,0.1821283400058746,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3133239746094,0.7738395929336548,0.2286936640739441,0.1628943681716919,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3207702636719,0.6435188055038452,0.1300578117370605,0.1270664632320404,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3178100585937,0.6846656799316406,0.1561533808708191,0.7218860387802124,285.3123779296875,285.5794677734375,291.7289428710937,287.55230712890625,291.7244873046875,297.3020935058594,285.2930603027344,1.0,0.3576334416866302,1.0,1.0,0.0,1.0,-1.7224560976028442,1.7224537134170532,2.4114453935908382e-06,1.3298879861831665,0.956981897354126,0.956981897354126,0.0,80.70831298828125,61.0,12287.4716796875,-0.0,528.1055297851562,1.0,283.15576171875,284.8060607910156,291.5588073730469,292.5834350585937,293.1499938964844,293.1499938964844,283.1499938964844,7990.44970703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4831957817077636,1.0,0.0,0.0,1.8252205848693848,1.8252264261245728,2.222921438033154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.45703125,0.0,187.9291534423828,1895.4371337890625,0.0,457.9755859375,0.4592427909374237,1.0,0.0,3.0,1.0,0.0
12207840,297.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3107604980469,0.8540786504745483,0.3115949630737304,0.2831134796142578,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.319091796875,0.6649783849716187,0.1439131647348404,0.1821283400058746,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3133239746094,0.7738395929336548,0.2286936640739441,0.1628943681716919,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3207702636719,0.6435188055038452,0.1300578117370605,0.1270664632320404,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3178100585937,0.6846656799316406,0.1561533808708191,0.7218860387802124,285.3123779296875,285.5794677734375,291.7289428710937,287.55230712890625,291.7244873046875,297.3020935058594,285.2930603027344,1.0,0.3576334416866302,1.0,1.0,0.0,1.0,-1.7224560976028442,1.7224537134170532,2.4114453935908382e-06,1.3298879861831665,0.956981897354126,0.956981897354126,0.0,80.70831298828125,61.0,12287.4716796875,-0.0,528.1055297851562,1.0,283.15576171875,284.8060607910156,291.5588073730469,292.5834350585937,293.1499938964844,293.1499938964844,283.1499938964844,7990.44970703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4831957817077636,1.0,0.0,0.0,1.8252205848693848,1.8252264261245728,2.222921438033154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.45703125,0.0,187.9291534423828,1895.4371337890625,0.0,457.9755859375,0.4592427909374237,1.0,0.0,3.0,1.0,0.0
12207900,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1893920898437,0.8510945439338684,0.3100257813930511,0.2811926901340484,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.19598388671875,0.6597925424575806,0.1414384096860885,0.1787513941526413,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1914367675781,0.7689909934997559,0.2257380038499832,0.160522848367691,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19732666015625,0.6382393836975098,0.1274507194757461,0.1243416741490364,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1950378417969,0.6779752969741821,0.1527328491210937,0.7050279378890991,285.1907653808594,285.5616149902344,291.797607421875,287.5775146484375,291.7930908203125,297.2651672363281,285.1757202148437,1.0,0.3535950779914856,1.0,1.0,0.0,1.0,-1.6906622648239136,1.6906598806381226,2.326433786947746e-06,1.304723620414734,0.9534544348716736,0.9534544348716736,0.0,80.50502014160156,61.0,12494.845703125,-0.0,507.2941589355469,1.0,283.1521911621094,284.65533447265625,291.2896423339844,292.3674011230469,293.1499938964844,293.1499938964844,283.1499938964844,9896.3466796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5399596691131592,1.0,0.0,0.0,2.0242648124694824,2.0242719650268555,2.734185500230524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.58642578125,0.0,256.6426696777344,1895.4371337890625,0.0,645.9768676757812,0.505020797252655,1.0,0.0,3.0,1.0,0.0
12207960,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031188964844,0.8528167009353638,0.3092392683029175,0.2800980508327484,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078491210937,0.6585021018981934,0.1394338905811309,0.1759359091520309,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1045837402344,0.7686116695404053,0.2234701216220855,0.1586685329675674,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088256835937,0.6365310549736023,0.1253152042627334,0.1220509484410286,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072082519531,0.6755168437957764,0.1499039083719253,0.6907863616943359,285.1041259765625,285.5895690917969,291.8658447265625,287.6018981933594,291.8612976074219,297.23944091796875,285.09332275390625,1.0,0.3487302362918854,1.0,1.0,0.0,1.0,-1.6646652221679688,1.6646630764007568,2.258299673485453e-06,1.284129619598389,0.9492084980010986,0.9492084980010986,0.0,78.72686767578125,49.0,12622.984375,-0.0,486.162353515625,1.0,283.1507568359375,284.54998779296875,291.0259094238281,292.10284423828125,293.1499938964844,293.1499938964844,283.1499938964844,11603.474609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5676308274269104,1.0,0.0,0.0,2.184944629669189,2.184952974319458,3.1854756343818735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3989.250732421875,0.0,323.0668640136719,1895.4371337890625,0.0,764.0992431640625,0.5469387769699097,1.0,0.0,3.0,1.0,0.0
12208020,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8646485805511475,0.3090460896492004,0.27936851978302,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.6634150147438049,0.136709526181221,0.1719504743814468,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.7761609554290771,0.2205621600151062,0.1562152355909347,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.6400303244590759,0.1223546490073204,0.118761159479618,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.6789841055870056,0.1459376811981201,0.6703003644943237,284.99609375,285.5554504394531,291.9877319335937,287.64385986328125,291.98309326171875,297.2111511230469,284.9892883300781,1.0,0.3385379016399383,1.0,1.0,0.0,1.0,-1.628609299659729,1.6286070346832275,2.1658547666447703e-06,1.2555391788482666,0.9418892860412598,0.9418892860412598,0.0,72.87922668457031,49.0,12846.69921875,-0.0,448.3785705566406,1.0,283.15008544921875,284.4178466796875,290.6985778808594,291.7236328125,293.1499938964844,293.1499938964844,283.1499938964844,14691.8291015625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5704880952835083,1.0,0.0,0.0,2.4411420822143555,2.441152572631836,3.976302878072602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3912.205810546875,0.0,451.5970458984375,1895.4371337890625,0.0,777.4357299804688,0.6065137386322021,1.0,0.0,3.0,1.0,0.0
12208080,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.8665481805801392,0.309092253446579,0.2793543040752411,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.6644454002380371,0.1364648044109344,0.1715803295373916,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.777542233467102,0.2203102111816406,0.1559962481260299,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.6408573985099792,0.1220839321613311,0.1184518039226532,297.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.6798909902572632,0.1455715596675872,0.6683732271194458,284.9875183105469,285.5946960449219,292.0010070800781,287.6483459472656,291.99639892578125,297.20904541015625,284.98114013671875,1.0,0.3373349010944366,1.0,1.0,0.0,1.0,-1.6253015995025637,1.6252994537353516,2.1574935544776963e-06,1.2529147863388062,0.9405102133750916,0.9405102133750916,0.0,72.08995819091797,37.0,12864.4775390625,-0.0,444.2856140136719,1.0,283.15008544921875,284.4076843261719,290.6759948730469,291.69451904296875,293.1499938964844,293.1499938964844,283.1499938964844,14982.0615234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5685909390449524,1.0,0.0,0.0,2.4632811546325684,2.463291883468628,4.048753226015833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3906.95068359375,0.0,464.1094665527344,1895.4371337890625,0.0,768.5556640625,0.6148780584335327,1.0,0.0,3.0,1.0,0.0
12208140,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.8794495463371277,0.309526652097702,0.2794465720653534,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.6720078587532043,0.1352358013391494,0.1696842610836029,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.7872723937034607,0.2190638482570648,0.1548941433429718,297.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.647110104560852,0.120708130300045,0.1168539673089981,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.6868199706077576,0.1436977237462997,0.65841144323349,284.9429626464844,285.5722045898437,292.0759582519531,287.6730041503906,292.0713195800781,297.19976806640625,284.9378356933594,1.0,0.3302992284297943,1.0,1.0,0.0,1.0,-1.6084563732147217,1.608454346656799,2.115222969223396e-06,1.23954439163208,0.9355939626693726,0.9355939626693726,0.0,67.2486572265625,37.0,12980.1884765625,-0.0,421.4236145019531,1.0,283.1500244140625,284.35235595703125,290.5932006835937,291.5792541503906,293.1499938964844,293.1499938964844,283.1499938964844,16808.76171875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5542458891868591,1.0,0.0,0.0,2.5957462787628174,2.5957581996917725,4.495912833135663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3889.582275390625,0.0,543.9973754882812,1895.4371337890625,0.0,704.5255126953125,0.6445009112358093,1.0,0.0,3.0,1.0,0.0
12208200,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.8922104239463806,0.3100383281707763,0.2796811461448669,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.680054783821106,0.1344266235828399,0.1683925837278366,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.7972034811973572,0.2182587534189224,0.154158353805542,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.6539862751960754,0.1197842583060264,0.1157513633370399,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.6943905353546143,0.1424225717782974,0.6515193581581116,284.9179077148437,285.594970703125,292.13446044921875,287.69171142578125,292.1298217773437,297.19500732421875,284.91412353515625,1.0,0.3245393335819244,1.0,1.0,0.0,1.0,-1.5970615148544312,1.5970593690872192,2.086923359456705e-06,1.2304954528808594,0.9312390685081482,0.9312390685081482,0.0,63.09672164916992,25.0,13041.8447265625,-0.0,403.8210144042969,1.0,283.1499938964844,284.3213806152344,290.5718994140625,291.537353515625,293.1499938964844,293.1499938964844,283.1499938964844,17961.25390625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5412144660949707,1.0,0.0,0.0,2.673218250274658,2.6732308864593506,4.768285180034582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3885.822021484375,0.0,594.908935546875,1895.4371337890625,0.0,650.9197387695312,0.6663054823875427,1.0,0.0,3.0,1.0,0.0
12208260,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9336665272712708,0.3115965127944946,0.2805923521518707,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.7059847712516785,0.1329649984836578,0.1659408211708068,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8266370892524719,0.2168256491422653,0.1527838110923767,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.6773912906646729,0.1180656626820564,0.1136205941438674,296.99884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.7185120582580566,0.139992356300354,0.6380959749221802,284.8762512207031,285.59051513671875,292.26611328125,287.73211669921875,292.261474609375,297.18975830078125,284.8740539550781,1.0,0.3108750879764557,1.0,1.0,0.0,1.0,-1.575563907623291,1.5755618810653689,2.034179715337814e-06,1.2134133577346802,0.9216888546943665,0.9216888546943665,0.0,52.947052001953125,25.0,13174.228515625,-0.0,365.0318908691406,1.0,283.1499938964844,284.2660522460937,290.615478515625,291.55596923828125,293.1499938964844,293.1499938964844,283.1499938964844,20515.9765625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5162816643714905,1.0,0.0,0.0,2.829403877258301,2.829418182373047,5.341746032172523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3901.297119140625,0.0,707.6835327148438,1895.4371337890625,0.0,559.4757690429688,0.704807698726654,1.0,0.0,3.0,1.0,0.0
12208320,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9336665272712708,0.3115965127944946,0.2805923521518707,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.7059847712516785,0.1329649984836578,0.1659408211708068,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8266370892524719,0.2168256491422653,0.1527838110923767,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.6773912906646729,0.1180656626820564,0.1136205941438674,296.99884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.7185120582580566,0.139992356300354,0.6380959749221802,284.8762512207031,285.59051513671875,292.26611328125,287.73211669921875,292.261474609375,297.18975830078125,284.8740539550781,1.0,0.3108750879764557,1.0,1.0,0.0,1.0,-1.575563907623291,1.5755618810653689,2.034179715337814e-06,1.2134133577346802,0.9216888546943665,0.9216888546943665,0.0,52.947052001953125,25.0,13174.228515625,-0.0,365.0318908691406,1.0,283.1499938964844,284.2660522460937,290.615478515625,291.55596923828125,293.1499938964844,293.1499938964844,283.1499938964844,20515.9765625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5162816643714905,1.0,0.0,0.0,2.829403877258301,2.829418182373047,5.341746032172523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3901.297119140625,0.0,707.6835327148438,1895.4371337890625,0.0,559.4757690429688,0.704807698726654,1.0,0.0,3.0,1.0,0.0
12208380,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.972739040851593,0.3135142028331756,0.281975507736206,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.7288831472396851,0.1318608522415161,0.1641271859407425,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520202636719,0.8539152145385742,0.2157444655895233,0.1517733931541443,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525085449219,0.7006504535675049,0.1167119592428207,0.1119872108101844,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523254394531,0.73944491147995,0.1379973143339157,0.6274106502532959,284.8519592285156,285.5814514160156,292.39599609375,287.7695617675781,292.391357421875,297.1893005371094,284.8508605957031,1.0,0.300955206155777,1.0,1.0,0.0,1.0,-1.5595442056655884,1.559542179107666,1.9954081835749093e-06,1.2006604671478271,0.9120742082595824,0.9120742082595824,0.0,45.58964920043945,25.0,13285.8583984375,-0.0,337.3199462890625,1.0,283.1499938964844,284.2300720214844,290.7113647460937,291.6500244140625,293.1499938964844,293.1499938964844,283.1499938964844,22694.8359375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5043521523475647,1.0,0.0,0.0,2.9451961517333984,2.94521164894104,5.787910026811005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3929.630615234375,0.0,800.9820556640625,1895.4371337890625,0.0,520.453857421875,0.7336267232894897,1.0,0.0,3.0,1.0,0.0
12208440,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.972739040851593,0.3135142028331756,0.281975507736206,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.7288831472396851,0.1318608522415161,0.1641271859407425,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520202636719,0.8539152145385742,0.2157444655895233,0.1517733931541443,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525085449219,0.7006504535675049,0.1167119592428207,0.1119872108101844,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523254394531,0.73944491147995,0.1379973143339157,0.6274106502532959,284.8519592285156,285.5814514160156,292.39599609375,287.7695617675781,292.391357421875,297.1893005371094,284.8508605957031,1.0,0.300955206155777,1.0,1.0,0.0,1.0,-1.5595442056655884,1.559542179107666,1.9954081835749093e-06,1.2006604671478271,0.9120742082595824,0.9120742082595824,0.0,45.58964920043945,25.0,13285.8583984375,-0.0,337.3199462890625,1.0,283.1499938964844,284.2300720214844,290.7113647460937,291.6500244140625,293.1499938964844,293.1499938964844,283.1499938964844,22694.8359375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5043521523475647,1.0,0.0,0.0,2.9451961517333984,2.94521164894104,5.787910026811005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3929.630615234375,0.0,800.9820556640625,1895.4371337890625,0.0,520.453857421875,0.7336267232894897,1.0,0.0,3.0,1.0,0.0
12208500,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84326171875,0.9877431988716124,0.3145572245121002,0.2827858030796051,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84381103515625,0.7389315366744995,0.1313949972391128,0.1633849889039993,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84344482421875,0.866988480091095,0.2152827829122543,0.1513573229312896,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84393310546875,0.7112033367156982,0.1161245331168174,0.1113001033663749,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437805175781,0.7491616010665894,0.1371031254529953,0.6227593421936035,284.8433837890625,285.5583190917969,292.4602355957031,287.7872314453125,292.45562744140625,297.1900939941406,284.84228515625,1.0,0.2969703376293182,1.0,1.0,0.0,1.0,-1.5529221296310425,1.5529202222824097,1.979519538508612e-06,1.1953879594802856,0.9074541330337524,0.9074541330337524,0.0,42.78117370605469,25.0,13343.8427734375,-0.0,326.6376342773437,1.0,283.1499938964844,284.21514892578125,290.759033203125,291.7025756835937,293.1499938964844,293.1499938964844,283.1499938964844,23802.447265625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.503059983253479,1.0,0.0,0.0,2.999190092086792,2.999206304550171,6.002073860145174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3944.042724609375,0.0,847.4945678710938,1895.4371337890625,0.0,516.3980712890625,0.7443719506263733,1.0,0.0,3.0,1.0,0.0
12208560,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8386535644531,0.9990000128746032,0.31565061211586,0.283285915851593,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388977050781,0.7483813166618347,0.1309703886508941,0.1627237647771835,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387451171875,0.8793370127677917,0.2148564904928207,0.1509830206632614,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8389587402344,0.7202370762825012,0.115580677986145,0.1106774657964706,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388977050781,0.7582972049713135,0.1362575888633728,0.6184425354003906,284.8387145996094,285.56787109375,292.5240478515625,287.80419921875,292.5194702148437,297.1913146972656,284.83819580078125,1.0,0.29350146651268,1.0,1.0,0.0,1.0,-1.546575903892517,1.5465738773345947,1.964395778486505e-06,1.1903594732284546,0.9025580286979676,0.9025580286979676,0.0,40.4389877319336,25.0,13381.2607421875,-0.0,317.3920593261719,1.0,283.1499938964844,284.2062072753906,290.8002014160156,291.7496337890625,293.1499938964844,293.1499938964844,283.1499938964844,24571.7421875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5039281249046326,1.0,0.0,0.0,3.0315206050872803,3.0315370559692383,6.132172529760282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3955.762451171875,0.0,876.7728271484375,1895.4371337890625,0.0,519.1193237304688,0.7553987503051758,1.0,0.0,3.0,1.0,0.0
12208620,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.82391357421875,0.9990000128746032,0.319898784160614,0.2717202007770538,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243408203125,0.7574941515922546,0.1301877349615097,0.1616308093070984,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.82403564453125,0.8914515376091003,0.2140476256608963,0.1503508985042572,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244323730469,0.7280248403549194,0.114566870033741,0.1096154153347015,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243103027344,0.7663055062294006,0.1346743106842041,0.6107856631278992,284.82403564453125,285.54986572265625,292.6502990722656,287.8360290527344,292.6457214355469,297.2046203613281,284.8230895996094,1.0,0.2872253656387329,1.0,1.0,0.0,1.0,-1.52057147026062,1.5205695629119873,1.90319860848831e-06,1.1697518825531006,0.8931034207344055,0.8931034207344055,0.0,37.92130279541016,25.0,13364.076171875,-0.0,298.59490966796875,1.0,283.1499938964844,284.1827697753906,290.85772705078125,291.81768798828125,293.1499938964844,293.1499938964844,283.1499938964844,26225.234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5088357329368591,1.0,0.0,0.0,3.0965816974639893,3.096599102020264,6.398208824975882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.737548828125,0.0,938.1731567382812,1895.4371337890625,0.0,534.7821655273438,0.7661029100418091,1.0,0.0,3.0,1.0,0.0
12208680,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.82391357421875,0.9990000128746032,0.319898784160614,0.2717202007770538,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243408203125,0.7574941515922546,0.1301877349615097,0.1616308093070984,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.82403564453125,0.8914515376091003,0.2140476256608963,0.1503508985042572,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244323730469,0.7280248403549194,0.114566870033741,0.1096154153347015,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243103027344,0.7663055062294006,0.1346743106842041,0.6107856631278992,284.82403564453125,285.54986572265625,292.6502990722656,287.8360290527344,292.6457214355469,297.2046203613281,284.8230895996094,1.0,0.2872253656387329,1.0,1.0,0.0,1.0,-1.52057147026062,1.5205695629119873,1.90319860848831e-06,1.1697518825531006,0.8931034207344055,0.8931034207344055,0.0,37.92130279541016,25.0,13364.076171875,-0.0,298.59490966796875,1.0,283.1499938964844,284.1827697753906,290.85772705078125,291.81768798828125,293.1499938964844,293.1499938964844,283.1499938964844,26225.234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5088357329368591,1.0,0.0,0.0,3.0965816974639893,3.096599102020264,6.398208824975882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.737548828125,0.0,938.1731567382812,1895.4371337890625,0.0,534.7821655273438,0.7661029100418091,1.0,0.0,3.0,1.0,0.0
12208740,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82305908203125,0.9990000128746032,0.3262578248977661,0.2617402076721191,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8230285644531,0.7653698921203613,0.1295094490051269,0.1606829762458801,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82305908203125,0.9017536044120787,0.2133251130580902,0.1497842520475387,297.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8230285644531,0.734470009803772,0.113664872944355,0.1086730882525444,297.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8230285644531,0.7730705142021179,0.1332973390817642,0.6040741205215454,284.82305908203125,285.5276184082031,292.77471923828125,287.8652038574219,292.7701110839844,297.2306823730469,284.8230895996094,1.0,0.2819124758243561,1.0,1.0,0.0,1.0,-1.4976906776428225,1.4976887702941897,1.850247144830064e-06,1.1514922380447388,0.8840274810791016,0.8840274810791016,0.0,35.922027587890625,28.0,13294.087890625,-0.0,283.1329345703125,1.0,283.1499938964844,284.1797180175781,290.8837280273437,291.8466186523437,293.1499938964844,293.1499938964844,283.1499938964844,26663.1953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5128461122512817,1.0,0.0,0.0,3.0866050720214844,3.086622476577759,6.357047936944582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3972.986328125,0.0,932.9729614257812,1895.4371337890625,0.0,547.9405517578125,0.76381516456604,1.0,0.0,3.0,1.0,0.0
12208800,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82305908203125,0.9990000128746032,0.3262578248977661,0.2617402076721191,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8230285644531,0.7653698921203613,0.1295094490051269,0.1606829762458801,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82305908203125,0.9017536044120787,0.2133251130580902,0.1497842520475387,297.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8230285644531,0.734470009803772,0.113664872944355,0.1086730882525444,297.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8230285644531,0.7730705142021179,0.1332973390817642,0.6040741205215454,284.82305908203125,285.5276184082031,292.77471923828125,287.8652038574219,292.7701110839844,297.2306823730469,284.8230895996094,1.0,0.2819124758243561,1.0,1.0,0.0,1.0,-1.4976906776428225,1.4976887702941897,1.850247144830064e-06,1.1514922380447388,0.8840274810791016,0.8840274810791016,0.0,35.922027587890625,28.0,13294.087890625,-0.0,283.1329345703125,1.0,283.1499938964844,284.1797180175781,290.8837280273437,291.8466186523437,293.1499938964844,293.1499938964844,283.1499938964844,26663.1953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5128461122512817,1.0,0.0,0.0,3.0866050720214844,3.086622476577759,6.357047936944582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3972.986328125,0.0,932.9729614257812,1895.4371337890625,0.0,547.9405517578125,0.76381516456604,1.0,0.0,3.0,1.0,0.0
12208860,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8337097167969,0.9990000128746032,0.3330408632755279,0.2561301290988922,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332824707031,0.7695196866989136,0.128942608833313,0.1599090844392776,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335876464844,0.9074270129203796,0.2127111405134201,0.1493129432201385,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.7375626564025879,0.1128787100315094,0.1078691855072975,297.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.83331298828125,0.7761032581329346,0.132112443447113,0.5984035730361938,284.8336181640625,285.5011901855469,292.89727783203125,287.8917541503906,292.8927001953125,297.2585754394531,284.8345947265625,1.0,0.2786353230476379,1.0,1.0,0.0,1.0,-1.4818979501724243,1.481896162033081,1.8141652162739768e-06,1.1387966871261597,0.8755332231521606,0.8755332231521606,0.0,34.79264831542969,31.0,13240.369140625,-0.0,273.3205261230469,1.0,283.1499938964844,284.18963623046875,290.897216796875,291.8582763671875,293.1499938964844,293.1499938964844,283.1499938964844,26496.470703125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.513942539691925,1.0,0.0,0.0,3.0422942638397217,3.042311191558838,6.175836233524024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.791748046875,0.0,897.0662841796875,1895.4371337890625,0.0,551.5953369140625,0.7532747983932495,1.0,0.0,3.0,1.0,0.0
12208920,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8337097167969,0.9990000128746032,0.3330408632755279,0.2561301290988922,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332824707031,0.7695196866989136,0.128942608833313,0.1599090844392776,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335876464844,0.9074270129203796,0.2127111405134201,0.1493129432201385,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.7375626564025879,0.1128787100315094,0.1078691855072975,297.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.83331298828125,0.7761032581329346,0.132112443447113,0.5984035730361938,284.8336181640625,285.5011901855469,292.89727783203125,287.8917541503906,292.8927001953125,297.2585754394531,284.8345947265625,1.0,0.2786353230476379,1.0,1.0,0.0,1.0,-1.4818979501724243,1.481896162033081,1.8141652162739768e-06,1.1387966871261597,0.8755332231521606,0.8755332231521606,0.0,34.79264831542969,31.0,13240.369140625,-0.0,273.3205261230469,1.0,283.1499938964844,284.18963623046875,290.897216796875,291.8582763671875,293.1499938964844,293.1499938964844,283.1499938964844,26496.470703125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.513942539691925,1.0,0.0,0.0,3.0422942638397217,3.042311191558838,6.175836233524024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.791748046875,0.0,897.0662841796875,1895.4371337890625,0.0,551.5953369140625,0.7532747983932495,1.0,0.0,3.0,1.0,0.0
12208980,297.432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85357666015625,0.9990000128746032,0.3392432332038879,0.2546344101428985,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528747558594,0.7699630856513977,0.1284753382205963,0.1592938899993896,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.908417820930481,0.2121936678886413,0.1489299237728119,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526916503906,0.7373943328857422,0.1121962368488311,0.1071912124752998,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.775398313999176,0.1310514658689499,0.5934874415397644,284.8533935546875,285.4707336425781,293.0179748535156,287.915771484375,293.013427734375,297.2812194824219,284.8550109863281,1.0,0.2770034074783325,1.0,1.0,0.0,1.0,-1.4723557233810425,1.4723539352416992,1.7925083284353605e-06,1.131049633026123,0.8677856922149658,0.8677856922149658,0.0,34.399173736572266,34.0,13210.1064453125,-0.0,268.2066345214844,1.0,283.1499938964844,284.20904541015625,290.9117126464844,291.86968994140625,293.1499938964844,293.1499938964844,283.1499938964844,25945.5390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5130033493041992,1.0,0.0,0.0,2.97812819480896,2.978144407272339,5.918069518884295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.958740234375,0.0,844.8818359375,1895.4371337890625,0.0,548.463134765625,0.7379224896430969,1.0,0.0,3.0,1.0,0.0
12209040,297.432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85357666015625,0.9990000128746032,0.3392432332038879,0.2546344101428985,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528747558594,0.7699630856513977,0.1284753382205963,0.1592938899993896,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.908417820930481,0.2121936678886413,0.1489299237728119,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526916503906,0.7373943328857422,0.1121962368488311,0.1071912124752998,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.775398313999176,0.1310514658689499,0.5934874415397644,284.8533935546875,285.4707336425781,293.0179748535156,287.915771484375,293.013427734375,297.2812194824219,284.8550109863281,1.0,0.2770034074783325,1.0,1.0,0.0,1.0,-1.4723557233810425,1.4723539352416992,1.7925083284353605e-06,1.131049633026123,0.8677856922149658,0.8677856922149658,0.0,34.399173736572266,34.0,13210.1064453125,-0.0,268.2066345214844,1.0,283.1499938964844,284.20904541015625,290.9117126464844,291.86968994140625,293.1499938964844,293.1499938964844,283.1499938964844,25945.5390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5130033493041992,1.0,0.0,0.0,2.97812819480896,2.978144407272339,5.918069518884295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.958740234375,0.0,844.8818359375,1895.4371337890625,0.0,548.463134765625,0.7379224896430969,1.0,0.0,3.0,1.0,0.0
12209100,297.443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.9990000128746032,0.3420436382293701,0.2552200555801391,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.7689846754074097,0.1282745599746704,0.1590378731489181,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.9073350429534912,0.211964726448059,0.1487658619880676,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.7362615466117859,0.1118897423148155,0.1068936064839363,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.7738184332847595,0.1305480301380157,0.5912097096443176,284.86669921875,285.4432983398437,293.0776062011719,287.9268798828125,293.0730895996094,297.2898864746094,284.86895751953125,1.0,0.2767147123813629,1.0,1.0,0.0,1.0,-1.469532489776611,1.469530701637268,1.7860888874565717e-06,1.128714680671692,0.8643466830253601,0.8643466830253601,0.0,34.42994689941406,34.0,13194.798828125,-0.0,267.07305908203125,1.0,283.1499938964844,284.22332763671875,290.9205627441406,291.8768310546875,293.1499938964844,293.1499938964844,283.1499938964844,25446.8828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5122480392456055,1.0,0.0,0.0,2.9336233139038086,2.9336392879486084,5.742513735640387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.30810546875,0.0,809.197265625,1895.4371337890625,0.0,545.957275390625,0.7299968600273132,1.0,0.0,3.0,1.0,0.0
