time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12209160,297.4505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.9990000128746032,0.3446285426616668,0.2565953731536865,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.7673038244247437,0.1280943155288696,0.1588141769170761,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.9053491353988647,0.2117535322904586,0.1486186236143112,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.7345170974731445,0.111605167388916,0.1066221073269844,297.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.7715119123458862,0.1300558447837829,0.589016318321228,284.8796691894531,285.43634033203125,293.13677978515625,287.9373474121094,293.1322937011719,297.2967224121094,284.8817443847656,1.0,0.2767371535301208,1.0,1.0,0.0,1.0,-1.4678398370742798,1.4678380489349363,1.7822048903326504e-06,1.1272735595703125,0.8609051704406738,0.8609051704406738,0.0,34.59638595581055,37.0,13199.791015625,-0.0,266.7650146484375,1.0,283.1499938964844,284.2351379394531,290.9307556152344,291.8865966796875,293.1499938964844,293.1499938964844,283.1499938964844,25154.798828125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5115586519241333,1.0,0.0,0.0,2.9031949043273926,2.903210401535034,5.624004870696808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.157470703125,0.0,785.6646728515625,1895.4371337890625,0.0,543.680419921875,0.7199169397354126,1.0,0.0,3.0,1.0,0.0
12209220,297.45758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.9990000128746032,0.3491613566875458,0.2613694369792938,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.7621784210205078,0.1277885288000106,0.1584519743919372,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8992378115653992,0.2113746404647827,0.1483649909496307,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7294800281524658,0.1110953763127327,0.1061489135026931,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.7650604844093323,0.1290894597768783,0.5847905874252319,284.9105224609375,285.3981628417969,293.253662109375,287.95660400390625,293.2492370605469,297.30499267578125,284.9128723144531,1.0,0.2775885164737701,1.0,1.0,0.0,1.0,-1.4672892093658447,1.467287540435791,1.780767547643336e-06,1.126635193824768,0.854986310005188,0.854986310005188,0.0,35.29273223876953,40.0,13230.2578125,-0.0,268.2688293457031,1.0,283.1499938964844,284.26812744140625,290.9527587890625,291.9090576171875,293.1499938964844,293.1499938964844,283.1499938964844,24214.33984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5106969475746155,1.0,0.0,0.0,2.823069334030152,2.823084115982056,5.317854174791137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.771728515625,0.0,724.8744506835938,1895.4371337890625,0.0,540.84814453125,0.7005777955055237,1.0,0.0,3.0,1.0,0.0
12209280,297.45758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.9990000128746032,0.3491613566875458,0.2613694369792938,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.7621784210205078,0.1277885288000106,0.1584519743919372,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8992378115653992,0.2113746404647827,0.1483649909496307,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7294800281524658,0.1110953763127327,0.1061489135026931,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.7650604844093323,0.1290894597768783,0.5847905874252319,284.9105224609375,285.3981628417969,293.253662109375,287.95660400390625,293.2492370605469,297.30499267578125,284.9128723144531,1.0,0.2775885164737701,1.0,1.0,0.0,1.0,-1.4672892093658447,1.467287540435791,1.780767547643336e-06,1.126635193824768,0.854986310005188,0.854986310005188,0.0,35.29273223876953,40.0,13230.2578125,-0.0,268.2688293457031,1.0,283.1499938964844,284.26812744140625,290.9527587890625,291.9090576171875,293.1499938964844,293.1499938964844,283.1499938964844,24214.33984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5106969475746155,1.0,0.0,0.0,2.823069334030152,2.823084115982056,5.317854174791137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.771728515625,0.0,724.8744506835938,1895.4371337890625,0.0,540.84814453125,0.7005777955055237,1.0,0.0,3.0,1.0,0.0
12209340,297.4573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.932861328125,0.9990000128746032,0.3516298234462738,0.265619546175003,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.931640625,0.7579137086868286,0.1276275813579559,0.1582746058702469,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324951171875,0.8940420746803284,0.2111579030752182,0.1482273936271667,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.7253557443618774,0.1108073443174362,0.1058912202715873,297.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316711425781,0.7599014639854431,0.1284763365983963,0.5821576118469238,284.9325561523437,285.3612670898437,293.3274841308594,287.9677429199219,293.3230895996094,297.30682373046875,284.935302734375,1.0,0.2786233723163605,1.0,1.0,0.0,1.0,-1.4685914516448977,1.4685896635055542,1.7835409380495548e-06,1.1275382041931152,0.8518607020378113,0.8518607020378113,0.0,35.969032287597656,40.0,13253.6982421875,-0.0,270.51776123046875,1.0,283.1499938964844,284.2934875488281,290.9671630859375,291.9247741699219,293.1499938964844,293.1499938964844,283.1499938964844,23461.234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5107388496398926,1.0,0.0,0.0,2.764435291290283,2.7644495964050293,5.099249165141373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3991.1728515625,0.0,682.0128784179688,1895.4371337890625,0.0,540.9856567382812,0.6892013549804688,1.0,0.0,3.0,1.0,0.0
12209400,297.4557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.9990000128746032,0.3528773188591003,0.2683539092540741,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.7552658319473267,0.1275479048490524,0.1581923216581344,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.8907701373100281,0.2110436111688614,0.148157924413681,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.7227813601493835,0.1106573864817619,0.1057608276605606,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.7567394375801086,0.1281318813562393,0.5806938409805298,284.9439697265625,285.3563232421875,293.3686218261719,287.9736022949219,293.3642883300781,297.30682373046875,284.946533203125,1.0,0.2793508172035217,1.0,1.0,0.0,1.0,-1.469800353050232,1.469798564910889,1.786166762940411e-06,1.1284233331680298,0.8500983715057373,0.8500983715057373,0.0,36.4205322265625,43.0,13277.75390625,-0.0,272.1679077148437,1.0,283.1499938964844,284.305419921875,290.9752197265625,291.93438720703125,293.1499938964844,293.1499938964844,283.1499938964844,23182.91015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5109953284263611,1.0,0.0,0.0,2.7412798404693604,2.741293907165528,5.014181851947797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.260009765625,0.0,665.6532592773438,1895.4371337890625,0.0,541.8273315429688,0.6807389855384827,1.0,0.0,3.0,1.0,0.0
12209460,297.4466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.9990000128746032,0.3558390438556671,0.2770731747150421,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.7472857236862183,0.127365306019783,0.1580222249031067,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.8807417154312134,0.2107535600662231,0.1479895412921905,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.714788556098938,0.1102838069200515,0.1054478138685226,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.7473098039627075,0.1271750330924987,0.5766656994819641,284.9798583984375,285.3109130859375,293.4816589355469,287.9884338378906,293.4774169921875,297.3032531738281,284.98260498046875,1.0,0.2818453907966614,1.0,1.0,0.0,1.0,-1.4746958017349243,1.474694013595581,1.796945980458986e-06,1.1321234703063965,0.8463205695152283,0.8463205695152283,0.0,37.91389083862305,46.0,13335.1865234375,-0.0,278.0356750488281,1.0,283.1499938964844,284.3457336425781,290.9947204589844,291.9581604003906,293.1499938964844,293.1499938964844,283.1499938964844,22095.5234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5122653841972351,1.0,0.0,0.0,2.6599459648132324,2.659959077835083,4.721053983303136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.434814453125,0.0,609.6044311523438,1895.4371337890625,0.0,546.0147705078125,0.6608977317810059,1.0,0.0,3.0,1.0,0.0
12209520,297.4466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.9990000128746032,0.3558390438556671,0.2770731747150421,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.7472857236862183,0.127365306019783,0.1580222249031067,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.8807417154312134,0.2107535600662231,0.1479895412921905,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.714788556098938,0.1102838069200515,0.1054478138685226,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.7473098039627075,0.1271750330924987,0.5766656994819641,284.9798583984375,285.3109130859375,293.4816589355469,287.9884338378906,293.4774169921875,297.3032531738281,284.98260498046875,1.0,0.2818453907966614,1.0,1.0,0.0,1.0,-1.4746958017349243,1.474694013595581,1.796945980458986e-06,1.1321234703063965,0.8463205695152283,0.8463205695152283,0.0,37.91389083862305,46.0,13335.1865234375,-0.0,278.0356750488281,1.0,283.1499938964844,284.3457336425781,290.9947204589844,291.9581604003906,293.1499938964844,293.1499938964844,283.1499938964844,22095.5234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5122653841972351,1.0,0.0,0.0,2.6599459648132324,2.659959077835083,4.721053983303136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.434814453125,0.0,609.6044311523438,1895.4371337890625,0.0,546.0147705078125,0.6608977317810059,1.0,0.0,3.0,1.0,0.0
12209580,297.4319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.9990000128746032,0.3581064343452453,0.2871264219284057,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.7388290166854858,0.127236396074295,0.1579332053661346,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8699213266372681,0.2105013281106948,0.1478558927774429,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.7055742740631104,0.1099694296717643,0.1052026599645614,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.7373932600021362,0.1262177228927612,0.5726863741874695,285.017578125,285.2620849609375,293.5927124023437,288.0011901855469,293.58856201171875,297.2954406738281,285.0204162597656,1.0,0.2849225401878357,1.0,1.0,0.0,1.0,-1.4814497232437134,1.48144793510437,1.812063828765531e-06,1.1373980045318604,0.8437177538871765,0.8437177538871765,0.0,39.71531677246094,49.0,13399.3828125,-0.0,285.5390319824219,1.0,283.1499938964844,284.3884582519531,291.0102233886719,291.9784851074219,293.1499938964844,293.1499938964844,283.1499938964844,20975.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5140818953514099,1.0,0.0,0.0,2.580339193344116,2.580351591110229,4.442699150786211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4007.893798828125,0.0,557.4573974609375,1895.4371337890625,0.0,552.0616455078125,0.6413522362709045,1.0,0.0,3.0,1.0,0.0
12209640,297.4319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.9990000128746032,0.3581064343452453,0.2871264219284057,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.7388290166854858,0.127236396074295,0.1579332053661346,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8699213266372681,0.2105013281106948,0.1478558927774429,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.7055742740631104,0.1099694296717643,0.1052026599645614,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.7373932600021362,0.1262177228927612,0.5726863741874695,285.017578125,285.2620849609375,293.5927124023437,288.0011901855469,293.58856201171875,297.2954406738281,285.0204162597656,1.0,0.2849225401878357,1.0,1.0,0.0,1.0,-1.4814497232437134,1.48144793510437,1.812063828765531e-06,1.1373980045318604,0.8437177538871765,0.8437177538871765,0.0,39.71531677246094,49.0,13399.3828125,-0.0,285.5390319824219,1.0,283.1499938964844,284.3884582519531,291.0102233886719,291.9784851074219,293.1499938964844,293.1499938964844,283.1499938964844,20975.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5140818953514099,1.0,0.0,0.0,2.580339193344116,2.580351591110229,4.442699150786211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4007.893798828125,0.0,557.4573974609375,1895.4371337890625,0.0,552.0616455078125,0.6413522362709045,1.0,0.0,3.0,1.0,0.0
12209700,297.42303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.9990000128746032,0.3590189516544342,0.292541354894638,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.7345402240753174,0.1271929889917373,0.1579176783561706,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.8644019365310669,0.2103902101516723,0.1478011906147003,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.700702428817749,0.1098345518112182,0.105103962123394,297.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.7323642373085022,0.1257393062114715,0.5707122683525085,285.0380859375,285.2313842773437,293.6474914550781,288.0068664550781,293.6434020996094,297.2904052734375,285.0414123535156,1.0,0.2866392135620117,1.0,1.0,0.0,1.0,-1.4853816032409668,1.4853798151016235,1.8209177596872903e-06,1.140483021736145,0.842938244342804,0.842938244342804,0.0,40.71632385253906,49.0,13424.37890625,-0.0,289.8162841796875,1.0,283.1499938964844,284.4131774902344,291.016357421875,291.9865417480469,293.1499938964844,293.1499938964844,283.1499938964844,20284.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.515061616897583,1.0,0.0,0.0,2.533473253250122,2.533485412597656,4.2827826973734773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.212158203125,0.0,527.9674682617188,1895.4371337890625,0.0,555.3512573242188,0.6325750946998596,1.0,0.0,3.0,1.0,0.0
12209760,297.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570373535156,0.9990000128746032,0.3598128259181976,0.2981554865837097,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556640625,0.7302577495574951,0.1271661818027496,0.1579251587390899,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.8589027523994446,0.2102918177843094,0.1477571129798889,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552978515625,0.6958013772964478,0.109716348350048,0.1050231903791427,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.7273156642913818,0.125262975692749,0.5687558054924011,285.0566101074219,285.2099609375,293.7017822265625,288.01202392578125,293.6977233886719,297.284912109375,285.0595092773437,1.0,0.2884562313556671,1.0,1.0,0.0,1.0,-1.4896293878555298,1.4896275997161863,1.8305279354535744e-06,1.1438283920288086,0.8423486351966858,0.8423486351966858,0.0,41.77613830566406,37.0,13467.70703125,-0.0,294.4063415527344,1.0,283.1499938964844,284.4330749511719,291.0220947265625,291.9952392578125,293.1499938964844,293.1499938964844,283.1499938964844,19836.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5160940289497375,1.0,0.0,0.0,2.5031657218933105,2.5031776428222656,4.180926680419361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.625244140625,0.0,509.420654296875,1895.4371337890625,0.0,558.8394165039062,0.6252681612968445,1.0,0.0,3.0,1.0,0.0
12209820,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791320800781,0.9990000128746032,0.3625997900962829,0.2960240840911865,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07867431640625,0.7317691445350647,0.1271264255046844,0.1578518450260162,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789794921875,0.8606433272361755,0.2100849747657776,0.1476055532693863,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785217285156,0.6970393061637878,0.1094961836934089,0.1047952026128768,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0786437988281,0.7271965146064758,0.124308668076992,0.5643903613090515,285.0790100097656,285.1546630859375,293.8088684082031,288.02099609375,293.80487060546875,297.2807312011719,285.0798034667969,1.0,0.2862598896026611,1.0,1.0,0.0,1.0,-1.481319546699524,1.4813177585601809,1.8118124671673288e-06,1.1373355388641355,0.8419337868690491,0.8419337868690491,0.0,41.25106430053711,25.0,13451.7626953125,-0.0,289.3507080078125,1.0,283.1499938964844,284.4565734863281,291.031005859375,292.0077819824219,293.1499938964844,293.1499938964844,283.1499938964844,19181.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5181748270988464,1.0,0.0,0.0,2.459371328353882,2.4593827724456787,4.035911160826801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.17333984375,0.0,483.3138427734375,1895.4371337890625,0.0,565.9381713867188,0.6146845817565918,1.0,0.0,3.0,1.0,0.0
12209880,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791320800781,0.9990000128746032,0.3625997900962829,0.2960240840911865,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07867431640625,0.7317691445350647,0.1271264255046844,0.1578518450260162,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789794921875,0.8606433272361755,0.2100849747657776,0.1476055532693863,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785217285156,0.6970393061637878,0.1094961836934089,0.1047952026128768,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0786437988281,0.7271965146064758,0.124308668076992,0.5643903613090515,285.0790100097656,285.1546630859375,293.8088684082031,288.02099609375,293.80487060546875,297.2807312011719,285.0798034667969,1.0,0.2862598896026611,1.0,1.0,0.0,1.0,-1.481319546699524,1.4813177585601809,1.8118124671673288e-06,1.1373355388641355,0.8419337868690491,0.8419337868690491,0.0,41.25106430053711,25.0,13451.7626953125,-0.0,289.3507080078125,1.0,283.1499938964844,284.4565734863281,291.031005859375,292.0077819824219,293.1499938964844,293.1499938964844,283.1499938964844,19181.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5181748270988464,1.0,0.0,0.0,2.459371328353882,2.4593827724456787,4.035911160826801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.17333984375,0.0,483.3138427734375,1895.4371337890625,0.0,565.9381713867188,0.6146845817565918,1.0,0.0,3.0,1.0,0.0
12209940,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08172607421875,0.9990000128746032,0.3689408004283905,0.2818905413150787,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08184814453125,0.7427453398704529,0.1271075904369354,0.1576980352401733,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0817565917969,0.8743770122528076,0.2098529934883117,0.1473782360553741,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818786621094,0.708503246307373,0.1093017682433128,0.1045096665620803,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08184814453125,0.7364619970321655,0.1234554126858711,0.5599560737609863,285.0817565917969,285.0963439941406,293.9139404296875,288.0282287597656,293.90997314453125,297.2989807128906,285.08135986328125,1.0,0.2796374261379242,1.0,1.0,0.0,1.0,-1.4582778215408323,1.4582760334014893,1.7602865227672735e-06,1.119054675102234,0.8421958088874817,0.8421958088874817,0.0,38.414493560791016,28.0,13343.5595703125,-0.0,272.1723022460937,1.0,283.1499938964844,284.4617004394531,291.0319519042969,292.0064392089844,293.1499938964844,293.1499938964844,283.1499938964844,18744.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5190180540084839,1.0,0.0,0.0,2.431802749633789,2.431813955307007,3.94593655528297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.444091796875,0.0,467.1957092285156,1895.4371337890625,0.0,568.8406982421875,0.6079781651496887,1.0,0.0,3.0,1.0,0.0
12210000,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08172607421875,0.9990000128746032,0.3689408004283905,0.2818905413150787,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08184814453125,0.7427453398704529,0.1271075904369354,0.1576980352401733,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0817565917969,0.8743770122528076,0.2098529934883117,0.1473782360553741,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818786621094,0.708503246307373,0.1093017682433128,0.1045096665620803,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08184814453125,0.7364619970321655,0.1234554126858711,0.5599560737609863,285.0817565917969,285.0963439941406,293.9139404296875,288.0282287597656,293.90997314453125,297.2989807128906,285.08135986328125,1.0,0.2796374261379242,1.0,1.0,0.0,1.0,-1.4582778215408323,1.4582760334014893,1.7602865227672735e-06,1.119054675102234,0.8421958088874817,0.8421958088874817,0.0,38.414493560791016,28.0,13343.5595703125,-0.0,272.1723022460937,1.0,283.1499938964844,284.4617004394531,291.0319519042969,292.0064392089844,293.1499938964844,293.1499938964844,283.1499938964844,18744.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5190180540084839,1.0,0.0,0.0,2.431802749633789,2.431813955307007,3.94593655528297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.444091796875,0.0,467.1957092285156,1895.4371337890625,0.0,568.8406982421875,0.6079781651496887,1.0,0.0,3.0,1.0,0.0
12210060,297.487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.9990000128746032,0.377522200345993,0.2721723318099975,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809631347656,0.7509710788726807,0.1271380484104156,0.1576356738805771,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809936523437,0.8844486474990845,0.2096308469772339,0.1471727937459945,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.7163869738578796,0.1091582626104354,0.1042971536517143,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.7431162595748901,0.1227948740124702,0.5564700961112976,285.0809936523437,285.0351257324219,294.0169982910156,288.0338439941406,294.0130310058594,297.3323059082031,285.08111572265625,1.0,0.2755392789840698,1.0,1.0,0.0,1.0,-1.4418582916259766,1.4418566226959229,1.723993932500889e-06,1.1058645248413086,0.8432204127311707,0.8432204127311707,0.0,36.523399353027344,31.0,13289.126953125,-0.0,260.5511474609375,1.0,283.1499938964844,284.46490478515625,291.0294189453125,291.99957275390625,293.1499938964844,293.1499938964844,283.1499938964844,18441.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5180744528770447,1.0,0.0,0.0,2.4154624938964844,2.415473461151123,3.893085818162945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.475830078125,0.0,457.5823364257813,1895.4371337890625,0.0,565.5936279296875,0.6039387583732605,1.0,0.0,3.0,1.0,0.0
12210120,297.487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.9990000128746032,0.377522200345993,0.2721723318099975,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809631347656,0.7509710788726807,0.1271380484104156,0.1576356738805771,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809936523437,0.8844486474990845,0.2096308469772339,0.1471727937459945,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.7163869738578796,0.1091582626104354,0.1042971536517143,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.7431162595748901,0.1227948740124702,0.5564700961112976,285.0809936523437,285.0351257324219,294.0169982910156,288.0338439941406,294.0130310058594,297.3323059082031,285.08111572265625,1.0,0.2755392789840698,1.0,1.0,0.0,1.0,-1.4418582916259766,1.4418566226959229,1.723993932500889e-06,1.1058645248413086,0.8432204127311707,0.8432204127311707,0.0,36.523399353027344,31.0,13289.126953125,-0.0,260.5511474609375,1.0,283.1499938964844,284.46490478515625,291.0294189453125,291.99957275390625,293.1499938964844,293.1499938964844,283.1499938964844,18441.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5180744528770447,1.0,0.0,0.0,2.4154624938964844,2.415473461151123,3.893085818162945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.475830078125,0.0,457.5823364257813,1895.4371337890625,0.0,565.5936279296875,0.6039387583732605,1.0,0.0,3.0,1.0,0.0
12210180,297.5263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08416748046875,0.9990000128746032,0.385741263628006,0.2674406170845032,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840148925781,0.7553083896636963,0.127219870686531,0.1576820015907287,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841369628906,0.8894376158714294,0.2094380259513855,0.1470112353563308,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.083984375,0.72011399269104,0.1090624257922172,0.1041658073663711,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840148925781,0.746113657951355,0.1222596913576126,0.5538188219070435,285.0841369628906,284.9711303710937,294.11798095703125,288.03790283203125,294.11407470703125,297.3617248535156,285.08447265625,1.0,0.2733259499073028,1.0,1.0,0.0,1.0,-1.432683348655701,1.432681679725647,1.7039245676642167e-06,1.0984896421432495,0.8451789617538452,0.8451789617538452,0.0,35.603538513183594,34.0,13295.1240234375,-0.0,254.4949645996093,1.0,283.1499938964844,284.4697570800781,291.03179931640625,292.00006103515625,293.1499938964844,293.1499938964844,283.1499938964844,18215.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5167403221130371,1.0,0.0,0.0,2.40752911567688,2.4075398445129395,3.867554596581613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.2861328125,0.0,452.5710144042969,1895.4371337890625,0.0,561.034423828125,0.6018667817115784,1.0,0.0,3.0,1.0,0.0
12210240,297.5263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08416748046875,0.9990000128746032,0.385741263628006,0.2674406170845032,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840148925781,0.7553083896636963,0.127219870686531,0.1576820015907287,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841369628906,0.8894376158714294,0.2094380259513855,0.1470112353563308,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.083984375,0.72011399269104,0.1090624257922172,0.1041658073663711,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840148925781,0.746113657951355,0.1222596913576126,0.5538188219070435,285.0841369628906,284.9711303710937,294.11798095703125,288.03790283203125,294.11407470703125,297.3617248535156,285.08447265625,1.0,0.2733259499073028,1.0,1.0,0.0,1.0,-1.432683348655701,1.432681679725647,1.7039245676642167e-06,1.0984896421432495,0.8451789617538452,0.8451789617538452,0.0,35.603538513183594,34.0,13295.1240234375,-0.0,254.4949645996093,1.0,283.1499938964844,284.4697570800781,291.03179931640625,292.00006103515625,293.1499938964844,293.1499938964844,283.1499938964844,18215.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5167403221130371,1.0,0.0,0.0,2.40752911567688,2.4075398445129395,3.867554596581613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.2861328125,0.0,452.5710144042969,1895.4371337890625,0.0,561.034423828125,0.6018667817115784,1.0,0.0,3.0,1.0,0.0
12210300,297.5410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.9990000128746032,0.3895703256130218,0.266575276851654,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.7561929225921631,0.1272779703140258,0.1577395498752594,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0864562988281,0.8902859091758728,0.2093514204025268,0.1469447761774063,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.7207587957382202,0.109030395746231,0.1041251569986343,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863037109375,0.7463832497596741,0.1220119446516037,0.552661120891571,285.0864562988281,284.95001220703125,294.1676940917969,288.0394287109375,294.163818359375,297.37371826171875,285.0868835449219,1.0,0.2728241980075836,1.0,1.0,0.0,1.0,-1.4301780462265017,1.4301762580871582,1.6984453168333855e-06,1.0964499711990356,0.8463457226753235,0.8463457226753235,0.0,35.42193984985352,34.0,13314.28515625,-0.0,253.0228729248047,1.0,283.1499938964844,284.472412109375,291.0348205566406,292.0032958984375,293.1499938964844,293.1499938964844,283.1499938964844,18125.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5163487195968628,1.0,0.0,0.0,2.4060769081115723,2.406087875366211,3.8628905940640834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.80859375,0.0,451.4164733886719,1895.4371337890625,0.0,559.7035522460938,0.601416289806366,1.0,0.0,3.0,1.0,0.0
12210360,297.5526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08935546875,0.9990000128746032,0.3931864500045776,0.2666046023368835,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0891418457031,0.7562873363494873,0.1273461282253265,0.1578173339366912,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892944335937,0.8901309967041016,0.2092699557542801,0.146886333823204,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890808105469,0.7206782102584839,0.1090079993009567,0.1040995642542839,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.089111328125,0.7458852529525757,0.1217672228813171,0.551558792591095,285.0892944335937,284.95001220703125,294.2169189453125,288.04058837890625,294.21307373046875,297.38360595703125,285.08984375,1.0,0.2726731896400451,1.0,1.0,0.0,1.0,-1.4288597106933594,1.4288580417633057,1.6955365254034405e-06,1.095346450805664,0.8473025560379028,0.8473025560379028,0.0,35.402217864990234,37.0,13342.1923828125,-0.0,252.43463134765625,1.0,283.1499938964844,284.47540283203125,291.0385131835937,292.0080261230469,293.1499938964844,293.1499938964844,283.1499938964844,18062.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5162643194198608,1.0,0.0,0.0,2.405548572540283,2.405559539794922,3.861194102228184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.838623046875,0.0,450.848388671875,1895.4371337890625,0.0,559.4171142578125,0.6012066006660461,1.0,0.0,3.0,1.0,0.0
12210420,297.5671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966491699219,0.9990000128746032,0.3997639119625091,0.2690329253673553,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.09637451171875,0.7543902397155762,0.1275093406438827,0.1580266058444976,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965576171875,0.8871740698814392,0.2091195285320282,0.1467898041009903,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0962829589844,0.7185941934585571,0.1089892908930778,0.1040887609124183,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0963439941406,0.7428444027900696,0.1212683767080307,0.5494115948677063,285.0965576171875,284.95001220703125,294.3137512207031,288.0419921875,294.3099975585937,297.3972473144531,285.0972900390625,1.0,0.2732861936092376,1.0,1.0,0.0,1.0,-1.4292596578598022,1.429257869720459,1.696265258033236e-06,1.09552800655365,0.8493037819862366,0.8493037819862366,0.0,35.79094696044922,40.0,13420.9501953125,-0.0,253.54432678222656,1.0,283.1499938964844,284.482421875,291.046142578125,292.019775390625,293.1499938964844,293.1499938964844,283.1499938964844,17970.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5170893669128418,1.0,0.0,0.0,2.406792640686035,2.406803607940674,3.86518905770572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.903564453125,0.0,451.0007019042969,1895.4371337890625,0.0,562.2236328125,0.6013507843017578,1.0,0.0,3.0,1.0,0.0
12210480,297.5671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966491699219,0.9990000128746032,0.3997639119625091,0.2690329253673553,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.09637451171875,0.7543902397155762,0.1275093406438827,0.1580266058444976,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965576171875,0.8871740698814392,0.2091195285320282,0.1467898041009903,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0962829589844,0.7185941934585571,0.1089892908930778,0.1040887609124183,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0963439941406,0.7428444027900696,0.1212683767080307,0.5494115948677063,285.0965576171875,284.95001220703125,294.3137512207031,288.0419921875,294.3099975585937,297.3972473144531,285.0972900390625,1.0,0.2732861936092376,1.0,1.0,0.0,1.0,-1.4292596578598022,1.429257869720459,1.696265258033236e-06,1.09552800655365,0.8493037819862366,0.8493037819862366,0.0,35.79094696044922,40.0,13420.9501953125,-0.0,253.54432678222656,1.0,283.1499938964844,284.482421875,291.046142578125,292.019775390625,293.1499938964844,293.1499938964844,283.1499938964844,17970.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5170893669128418,1.0,0.0,0.0,2.406792640686035,2.406803607940674,3.86518905770572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.903564453125,0.0,451.0007019042969,1895.4371337890625,0.0,562.2236328125,0.6013507843017578,1.0,0.0,3.0,1.0,0.0
12210540,297.571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10302734375,0.9990000128746032,0.4039641320705414,0.272475391626358,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026916503906,0.7515907883644104,0.1276466846466064,0.1582167297601699,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029052734375,0.8832125663757324,0.2090195715427398,0.1467345505952835,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025695800781,0.7157144546508789,0.1089951395988464,0.1041108146309852,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026611328125,0.7392385601997375,0.1208913922309875,0.5478511452674866,285.1029357910156,284.95001220703125,294.3821716308594,288.0422668457031,294.37847900390625,297.4021301269531,285.103759765625,1.0,0.2743775844573974,1.0,1.0,0.0,1.0,-1.4316534996032717,1.4316518306732178,1.7013336446325411e-06,1.0973145961761477,0.8508259654045105,0.8508259654045105,0.0,36.38261032104492,40.0,13493.443359375,-0.0,255.9701690673828,1.0,283.1499938964844,284.4882202148437,291.0506591796875,292.02862548828125,293.1499938964844,293.1499938964844,283.1499938964844,17922.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5184258222579956,1.0,0.0,0.0,2.409178733825684,2.4091897010803223,3.872856666475856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4022.95947265625,0.0,451.9315185546875,1895.4371337890625,0.0,566.8004760742188,0.6018118262290955,1.0,0.0,3.0,1.0,0.0
12210600,297.5713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.105712890625,0.9990000128746032,0.4054814577102661,0.2741394937038421,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053466796875,0.7502472996711731,0.1277040839195251,0.1582985669374466,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055908203125,0.8813420534133911,0.208982229232788,0.1467158049345016,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1052551269531,0.7143258452415466,0.1090012863278389,0.104125365614891,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053161621094,0.7375813126564026,0.1207395792007446,0.5472327470779419,285.1055908203125,284.95001220703125,294.4084777832031,288.042236328125,294.4048156738281,297.4030456542969,285.1064758300781,1.0,0.2749266922473907,1.0,1.0,0.0,1.0,-1.4329789876937866,1.432977318763733,1.704160467852489e-06,1.0983201265335083,0.8514378070831299,0.8514378070831299,0.0,36.67430877685547,43.0,13524.5732421875,-0.0,257.2290344238281,1.0,283.1499938964844,284.4906311035156,291.05206298828125,292.0319519042969,293.1499938964844,293.1499938964844,283.1499938964844,17906.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5190786719322205,1.0,0.0,0.0,2.4103667736053467,2.4103775024414062,3.876676828440395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.56884765625,0.0,452.4359436035156,1895.4371337890625,0.0,569.0499267578125,0.6020530462265015,1.0,0.0,3.0,1.0,0.0
12210660,297.5669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1168212890625,0.9990000128746032,0.4103796184062958,0.2814026176929474,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11627197265625,0.7445225119590759,0.127926766872406,0.1586249023675918,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166076660156,0.8734472393989563,0.2088557481765747,0.1466603726148605,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161193847656,0.7082037925720215,0.1090402379631996,0.1042029708623886,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162109375,0.7307040095329285,0.1201714128255844,0.5449538826942444,285.1166381835937,284.95001220703125,294.5010986328125,288.0414123535156,294.4975280761719,297.4019775390625,285.1180725097656,1.0,0.2773972451686859,1.0,1.0,0.0,1.0,-1.4392892122268677,1.439287543296814,1.7177133031509584e-06,1.1031593084335327,0.8537296056747437,0.8537296056747437,0.0,37.9769401550293,46.0,13655.2578125,-0.0,263.0411376953125,1.0,283.1499938964844,284.5000305175781,291.0552673339844,292.0428466796875,293.1499938964844,293.1499938964844,283.1499938964844,17861.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5218830108642578,1.0,0.0,0.0,2.415623188018799,2.4156339168548584,3.8936033774916723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4030.45654296875,0.0,454.7909240722656,1895.4371337890625,0.0,578.8168334960938,0.6031548976898193,1.0,0.0,3.0,1.0,0.0
12210720,297.5669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1168212890625,0.9990000128746032,0.4103796184062958,0.2814026176929474,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11627197265625,0.7445225119590759,0.127926766872406,0.1586249023675918,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166076660156,0.8734472393989563,0.2088557481765747,0.1466603726148605,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161193847656,0.7082037925720215,0.1090402379631996,0.1042029708623886,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162109375,0.7307040095329285,0.1201714128255844,0.5449538826942444,285.1166381835937,284.95001220703125,294.5010986328125,288.0414123535156,294.4975280761719,297.4019775390625,285.1180725097656,1.0,0.2773972451686859,1.0,1.0,0.0,1.0,-1.4392892122268677,1.439287543296814,1.7177133031509584e-06,1.1031593084335327,0.8537296056747437,0.8537296056747437,0.0,37.9769401550293,46.0,13655.2578125,-0.0,263.0411376953125,1.0,283.1499938964844,284.5000305175781,291.0552673339844,292.0428466796875,293.1499938964844,293.1499938964844,283.1499938964844,17861.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5218830108642578,1.0,0.0,0.0,2.415623188018799,2.4156339168548584,3.8936033774916723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4030.45654296875,0.0,454.7909240722656,1895.4371337890625,0.0,578.8168334960938,0.6031548976898193,1.0,0.0,3.0,1.0,0.0
12210780,297.55596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1371459960937,0.9990000128746032,0.4145576953887939,0.2903016805648803,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1363525390625,0.7378595471382141,0.1281848400831222,0.1590067595243454,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368713378906,0.8643224835395813,0.2087574154138565,0.1466290801763534,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361083984375,0.7007547616958618,0.1091118678450584,0.1043212935328483,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.13623046875,0.7227259874343872,0.1195732355117797,0.5425806641578674,285.1368713378906,284.95001220703125,294.5915832519531,288.0397033691406,294.5881042480469,297.3956298828125,285.13873291015625,1.0,0.2805186510086059,1.0,1.0,0.0,1.0,-1.4475795030593872,1.4475778341293335,1.735690034365689e-06,1.1095800399780271,0.856353759765625,0.856353759765625,0.0,39.627323150634766,49.0,13834.9130859375,-0.0,270.59912109375,1.0,283.1499938964844,284.51385498046875,291.05694580078125,292.05438232421875,293.1499938964844,293.1499938964844,283.1499938964844,17822.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5253263115882874,1.0,0.0,0.0,2.422314167022705,2.422325134277344,3.9152030240074964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.142333984375,0.0,457.892578125,1895.4371337890625,0.0,591.0422973632812,0.6045853495597839,1.0,0.0,3.0,1.0,0.0
12210840,297.55596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1371459960937,0.9990000128746032,0.4145576953887939,0.2903016805648803,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1363525390625,0.7378595471382141,0.1281848400831222,0.1590067595243454,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368713378906,0.8643224835395813,0.2087574154138565,0.1466290801763534,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361083984375,0.7007547616958618,0.1091118678450584,0.1043212935328483,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.13623046875,0.7227259874343872,0.1195732355117797,0.5425806641578674,285.1368713378906,284.95001220703125,294.5915832519531,288.0397033691406,294.5881042480469,297.3956298828125,285.13873291015625,1.0,0.2805186510086059,1.0,1.0,0.0,1.0,-1.4475795030593872,1.4475778341293335,1.735690034365689e-06,1.1095800399780271,0.856353759765625,0.856353759765625,0.0,39.627323150634766,49.0,13834.9130859375,-0.0,270.59912109375,1.0,283.1499938964844,284.51385498046875,291.05694580078125,292.05438232421875,293.1499938964844,293.1499938964844,283.1499938964844,17822.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5253263115882874,1.0,0.0,0.0,2.422314167022705,2.422325134277344,3.9152030240074964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.142333984375,0.0,457.892578125,1895.4371337890625,0.0,591.0422973632812,0.6045853495597839,1.0,0.0,3.0,1.0,0.0
12210900,297.5485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1478271484375,0.9990000128746032,0.4163981676101684,0.2952334880828857,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470031738281,0.7343270182609558,0.128328338265419,0.1592212170362472,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14752197265625,0.8595138788223267,0.2087209671735763,0.1466258019208908,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1467590332031,0.6967595219612122,0.1091608852148056,0.1043973267078399,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1468811035156,0.7183983325958252,0.1192656308412551,0.5413737893104553,285.1475524902344,284.95001220703125,294.6360168457031,288.0385437011719,294.6325988769531,297.390869140625,285.1494140625,1.0,0.2822815477848053,1.0,1.0,0.0,1.0,-1.4523361921310425,1.4523345232009888,1.7460818071413089e-06,1.1132856607437134,0.8577784299850464,0.8577784299850464,0.0,40.56587600708008,49.0,13929.7158203125,-0.0,274.95135498046875,1.0,283.1499938964844,284.52099609375,291.0575561523437,292.060546875,293.1499938964844,293.1499938964844,283.1499938964844,17804.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5273191928863525,1.0,0.0,0.0,2.426164388656616,2.426175355911255,3.9276591223824653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.176513671875,0.0,459.708251953125,1895.4371337890625,0.0,598.2373657226562,0.6054152846336365,1.0,0.0,3.0,1.0,0.0
12210960,297.5399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1586303710937,0.9990000128746032,0.4180805385112762,0.3004270493984222,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.15777587890625,0.7307115197181702,0.1284800320863723,0.159449502825737,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1583251953125,0.8546275496482849,0.2086905986070633,0.146629124879837,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.15753173828125,0.6926529407501221,0.1092173978686332,0.1044833064079284,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576843261719,0.7138317227363586,0.1189521178603172,0.5401521921157837,285.1583557128906,284.95001220703125,294.6799011230469,288.0372009277344,294.6765441894531,297.38525390625,285.16021728515625,1.0,0.2841572165489197,1.0,1.0,0.0,1.0,-1.457422137260437,1.4574203491210938,1.7572516526342952e-06,1.1172614097595217,0.8592769503593445,0.8592769503593445,0.0,41.57182693481445,52.0,14027.0908203125,-0.0,279.6401062011719,1.0,283.1499938964844,284.5282287597656,291.05780029296875,292.0665588378906,293.1499938964844,293.1499938964844,283.1499938964844,17787.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5294609665870667,1.0,0.0,0.0,2.430321216583252,2.43033218383789,3.941129307349911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4046.234130859375,0.0,461.6868896484375,1895.4371337890625,0.0,606.06884765625,0.6063150763511658,1.0,0.0,3.0,1.0,0.0
