time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12211020,297.52001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18048095703125,0.9990000128746032,0.4210001230239868,0.3114367425441742,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1796264648437,0.7233179807662964,0.1288054138422012,0.1599424332380294,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1801452636719,0.844824492931366,0.2086437791585922,0.1466511934995651,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.17938232421875,0.6842878460884094,0.1093498468399047,0.1046809926629066,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.17950439453125,0.7039046883583069,0.1183080077171325,0.5376617908477783,285.18017578125,284.95001220703125,294.7660522460937,288.0340576171875,294.7627868652344,297.3719787597656,285.1820678710937,1.0,0.2881854176521301,1.0,1.0,0.0,1.0,-1.4683679342269895,1.4683661460876465,1.781491164365434e-06,1.1258589029312134,0.8624931573867798,0.8624931573867798,0.0,43.76222229003906,55.0,14227.8173828125,-0.0,289.897705078125,1.0,283.1499938964844,284.542724609375,291.056884765625,292.0777282714844,293.1499938964844,293.1499938964844,283.1499938964844,17756.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5340499877929688,1.0,0.0,0.0,2.439483880996704,2.4394948482513428,3.9709030374979193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4054.291015625,0.0,466.1003112792969,1895.4371337890625,0.0,623.19873046875,0.6083078980445862,1.0,0.0,3.0,1.0,0.0
12211080,297.52001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18048095703125,0.9990000128746032,0.4210001230239868,0.3114367425441742,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1796264648437,0.7233179807662964,0.1288054138422012,0.1599424332380294,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1801452636719,0.844824492931366,0.2086437791585922,0.1466511934995651,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.17938232421875,0.6842878460884094,0.1093498468399047,0.1046809926629066,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.17950439453125,0.7039046883583069,0.1183080077171325,0.5376617908477783,285.18017578125,284.95001220703125,294.7660522460937,288.0340576171875,294.7627868652344,297.3719787597656,285.1820678710937,1.0,0.2881854176521301,1.0,1.0,0.0,1.0,-1.4683679342269895,1.4683661460876465,1.781491164365434e-06,1.1258589029312134,0.8624931573867798,0.8624931573867798,0.0,43.76222229003906,55.0,14227.8173828125,-0.0,289.897705078125,1.0,283.1499938964844,284.542724609375,291.056884765625,292.0777282714844,293.1499938964844,293.1499938964844,283.1499938964844,17756.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5340499877929688,1.0,0.0,0.0,2.439483880996704,2.4394948482513428,3.9709030374979193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4054.291015625,0.0,466.1003112792969,1895.4371337890625,0.0,623.19873046875,0.6083078980445862,1.0,0.0,3.0,1.0,0.0
12211140,297.4970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2024230957031,0.9990000128746032,0.4233555495738983,0.3230727910995483,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2015075683594,0.7157176733016968,0.1291573941707611,0.1604790389537811,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2020568847656,0.8351850509643555,0.2086116820573806,0.1466899067163467,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2012634277344,0.6759530901908875,0.10950518399477,0.1049088090658187,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2013854980469,0.6936354637145996,0.1176427155733108,0.535109281539917,285.2020874023437,284.95001220703125,294.8500061035156,288.0303649902344,294.84686279296875,297.35662841796875,285.2039489746094,1.0,0.2925066947937011,1.0,1.0,0.0,1.0,-1.4800878763198853,1.480086088180542,1.807741114134842e-06,1.135117769241333,0.8660035729408264,0.8660035729408264,0.0,46.16112518310547,58.0,14434.3876953125,-0.0,301.1731872558594,1.0,283.1499938964844,284.5570678710937,291.0543212890625,292.0875244140625,293.1499938964844,293.1499938964844,283.1499938964844,17727.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.538854718208313,1.0,0.0,0.0,2.449713945388794,2.449725151062012,4.004277229796571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.21044921875,0.0,471.0958557128906,1895.4371337890625,0.0,641.6553955078125,0.6105433702468872,1.0,0.0,3.0,1.0,0.0
12211200,297.4970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2024230957031,0.9990000128746032,0.4233555495738983,0.3230727910995483,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2015075683594,0.7157176733016968,0.1291573941707611,0.1604790389537811,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2020568847656,0.8351850509643555,0.2086116820573806,0.1466899067163467,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2012634277344,0.6759530901908875,0.10950518399477,0.1049088090658187,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2013854980469,0.6936354637145996,0.1176427155733108,0.535109281539917,285.2020874023437,284.95001220703125,294.8500061035156,288.0303649902344,294.84686279296875,297.35662841796875,285.2039489746094,1.0,0.2925066947937011,1.0,1.0,0.0,1.0,-1.4800878763198853,1.480086088180542,1.807741114134842e-06,1.135117769241333,0.8660035729408264,0.8660035729408264,0.0,46.16112518310547,58.0,14434.3876953125,-0.0,301.1731872558594,1.0,283.1499938964844,284.5570678710937,291.0543212890625,292.0875244140625,293.1499938964844,293.1499938964844,283.1499938964844,17727.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.538854718208313,1.0,0.0,0.0,2.449713945388794,2.449725151062012,4.004277229796571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.21044921875,0.0,471.0958557128906,1895.4371337890625,0.0,641.6553955078125,0.6105433702468872,1.0,0.0,3.0,1.0,0.0
12211260,297.4756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2247314453125,0.9990000128746032,0.4255772829055786,0.3345606923103332,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2237854003906,0.7085884213447571,0.1298786401748657,0.1613034754991531,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2243347167969,0.8264880776405334,0.2089257836341858,0.146879643201828,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2235107421875,0.6686920523643494,0.1100284606218338,0.105355829000473,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2236328125,0.684287428855896,0.1173116192221641,0.5334299206733704,285.2243957519531,284.95001220703125,294.9324645996094,288.027099609375,294.92938232421875,297.3432922363281,285.22637939453125,1.0,0.2970693409442901,1.0,1.0,0.0,1.0,-1.493387222290039,1.4933854341506958,1.837853460529004e-06,1.145645022392273,0.8698098659515381,0.8698098659515381,0.0,48.64229583740234,61.0,14653.1328125,-0.0,313.5564880371094,1.0,283.1499938964844,284.57177734375,291.0509033203125,292.0965881347656,293.1499938964844,293.1499938964844,283.1499938964844,17700.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5436307787895203,1.0,0.0,0.0,2.460920572280884,2.4609317779541016,4.040997509946465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4070.396728515625,0.0,476.6365661621094,1895.4371337890625,0.0,660.5441284179688,0.613000750541687,1.0,0.0,3.0,1.0,0.0
12211320,297.4756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2247314453125,0.9990000128746032,0.4255772829055786,0.3345606923103332,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2237854003906,0.7085884213447571,0.1298786401748657,0.1613034754991531,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2243347167969,0.8264880776405334,0.2089257836341858,0.146879643201828,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2235107421875,0.6686920523643494,0.1100284606218338,0.105355829000473,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2236328125,0.684287428855896,0.1173116192221641,0.5334299206733704,285.2243957519531,284.95001220703125,294.9324645996094,288.027099609375,294.92938232421875,297.3432922363281,285.22637939453125,1.0,0.2970693409442901,1.0,1.0,0.0,1.0,-1.493387222290039,1.4933854341506958,1.837853460529004e-06,1.145645022392273,0.8698098659515381,0.8698098659515381,0.0,48.64229583740234,61.0,14653.1328125,-0.0,313.5564880371094,1.0,283.1499938964844,284.57177734375,291.0509033203125,292.0965881347656,293.1499938964844,293.1499938964844,283.1499938964844,17700.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5436307787895203,1.0,0.0,0.0,2.460920572280884,2.4609317779541016,4.040997509946465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4070.396728515625,0.0,476.6365661621094,1895.4371337890625,0.0,660.5441284179688,0.613000750541687,1.0,0.0,3.0,1.0,0.0
12211380,297.4598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2496337890625,0.9990000128746032,0.4281008839607239,0.3450284302234649,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2485656738281,0.7032485604286194,0.1311379522085189,0.1628113687038421,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2491760253906,0.8195277452468872,0.2097207456827163,0.1474223434925079,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.248291015625,0.663688600063324,0.1110943406820297,0.1063318476080894,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2483825683594,0.6771717667579651,0.1175088584423065,0.5341724157333374,285.2492370605469,284.95001220703125,295.0141296386719,288.02508544921875,295.0111083984375,297.3357238769531,285.2514343261719,1.0,0.3019189536571502,1.0,1.0,0.0,1.0,-1.5100599527359009,1.510058045387268,1.876075771178876e-06,1.1588563919067385,0.8739637732505798,0.8739637732505798,0.0,51.05844497680664,64.0,14901.1953125,-0.0,327.5829162597656,1.0,283.1499938964844,284.58856201171875,291.0488586425781,292.1079406738281,293.1499938964844,293.1499938964844,283.1499938964844,17674.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5483706593513489,1.0,0.0,0.0,2.47309947013855,2.473110675811768,4.081093436525407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.185546875,0.0,482.7240295410156,1895.4371337890625,0.0,679.8364868164062,0.6156774163246155,1.0,0.0,3.0,1.0,0.0
12211440,297.4598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2496337890625,0.9990000128746032,0.4281008839607239,0.3450284302234649,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2485656738281,0.7032485604286194,0.1311379522085189,0.1628113687038421,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2491760253906,0.8195277452468872,0.2097207456827163,0.1474223434925079,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.248291015625,0.663688600063324,0.1110943406820297,0.1063318476080894,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2483825683594,0.6771717667579651,0.1175088584423065,0.5341724157333374,285.2492370605469,284.95001220703125,295.0141296386719,288.02508544921875,295.0111083984375,297.3357238769531,285.2514343261719,1.0,0.3019189536571502,1.0,1.0,0.0,1.0,-1.5100599527359009,1.510058045387268,1.876075771178876e-06,1.1588563919067385,0.8739637732505798,0.8739637732505798,0.0,51.05844497680664,64.0,14901.1953125,-0.0,327.5829162597656,1.0,283.1499938964844,284.58856201171875,291.0488586425781,292.1079406738281,293.1499938964844,293.1499938964844,283.1499938964844,17674.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5483706593513489,1.0,0.0,0.0,2.47309947013855,2.473110675811768,4.081093436525407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.185546875,0.0,482.7240295410156,1895.4371337890625,0.0,679.8364868164062,0.6156774163246155,1.0,0.0,3.0,1.0,0.0
12211500,297.4537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26300048828125,0.9990000128746032,0.4294590055942535,0.3500422835350036,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2618713378906,0.7011067867279053,0.1319094002246856,0.1637583374977111,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.26251220703125,0.8164417743682861,0.2102371603250503,0.1477868407964706,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615661621094,0.6617590188980103,0.1117717996239662,0.1069706827402114,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2616882324219,0.6742061972618103,0.1177512481808662,0.535250723361969,285.2625732421875,284.95001220703125,295.0546569824219,288.0245361328125,295.0516662597656,297.3336181640625,285.2648620605469,1.0,0.3044520914554596,1.0,1.0,0.0,1.0,-1.5194512605667114,1.5194493532180786,1.8978345224240911e-06,1.1663020849227903,0.8761826157569885,0.8761826157569885,0.0,52.26665496826172,64.0,15034.8427734375,-0.0,335.2126159667969,1.0,283.1499938964844,284.5976257324219,291.048828125,292.1151123046875,293.1499938964844,293.1499938964844,283.1499938964844,17661.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5508248209953308,1.0,0.0,0.0,2.479562997817993,2.47957444190979,4.102453772247827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4085.763916015625,0.0,485.9807739257813,1895.4371337890625,0.0,690.0438232421875,0.6170998215675354,1.0,0.0,3.0,1.0,0.0
12211560,297.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2768249511719,0.9990000128746032,0.4308574795722961,0.3549729585647583,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2756652832031,0.6992136836051941,0.1327528357505798,0.1648025214672088,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763061523437,0.8135219216346741,0.2108135223388672,0.1481971144676208,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2753601074219,0.6600979566574097,0.1125241741538047,0.1076865866780281,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.27545166015625,0.6715295314788818,0.1180690452456474,0.5366955995559692,285.2763977050781,284.95001220703125,295.0950012207031,288.0242614746094,295.0920715332031,297.3323059082031,285.2787170410156,1.0,0.3070524632930755,1.0,1.0,0.0,1.0,-1.5294209718704224,1.5294190645217896,1.921111561387079e-06,1.174207091331482,0.8784977793693542,0.8784977793693542,0.0,53.48453903198242,52.0,15173.861328125,-0.0,343.236083984375,1.0,283.1499938964844,284.6070251464844,291.04937744140625,292.1232604980469,293.1499938964844,293.1499938964844,283.1499938964844,17647.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5533772706985474,1.0,0.0,0.0,2.486273765563965,2.4862849712371826,4.124688928186515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4091.746337890625,0.0,489.38092041015625,1895.4371337890625,0.0,700.8204956054688,0.6185778379440308,1.0,0.0,3.0,1.0,0.0
12211620,297.4542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2948913574219,0.9990000128746032,0.4351923167705536,0.3517191112041473,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2944641113281,0.7047533988952637,0.1346082836389541,0.1669772863388061,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2947082519531,0.8173883557319641,0.2120903581380844,0.1490390598773956,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943725585937,0.6653724312782288,0.114198200404644,0.1091890037059784,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2944030761719,0.6751573085784912,0.1188936755061149,0.5399655103683472,285.29473876953125,284.95001220703125,295.1751403808594,288.0246276855469,295.1722412109375,297.33892822265625,285.2955017089844,1.0,0.3064764142036438,1.0,1.0,0.0,1.0,-1.5342752933502195,1.534273386001587,1.932656005010358e-06,1.1781888008117676,0.8832404017448425,0.8832404017448425,0.0,52.898563385009766,55.0,15335.740234375,-0.0,344.0951843261719,1.0,283.1499938964844,284.6158447265625,291.05010986328125,292.136962890625,293.1499938964844,293.1499938964844,283.1499938964844,17625.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5585572123527527,1.0,0.0,0.0,2.500310182571411,2.500321626663208,4.171393186425121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.4931640625,0.0,496.5777587890625,1895.4371337890625,0.0,723.2014770507812,0.6216773986816406,1.0,0.0,3.0,1.0,0.0
12211680,297.4542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2948913574219,0.9990000128746032,0.4351923167705536,0.3517191112041473,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2944641113281,0.7047533988952637,0.1346082836389541,0.1669772863388061,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2947082519531,0.8173883557319641,0.2120903581380844,0.1490390598773956,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943725585937,0.6653724312782288,0.114198200404644,0.1091890037059784,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2944030761719,0.6751573085784912,0.1188936755061149,0.5399655103683472,285.29473876953125,284.95001220703125,295.1751403808594,288.0246276855469,295.1722412109375,297.33892822265625,285.2955017089844,1.0,0.3064764142036438,1.0,1.0,0.0,1.0,-1.5342752933502195,1.534273386001587,1.932656005010358e-06,1.1781888008117676,0.8832404017448425,0.8832404017448425,0.0,52.898563385009766,55.0,15335.740234375,-0.0,344.0951843261719,1.0,283.1499938964844,284.6158447265625,291.05010986328125,292.136962890625,293.1499938964844,293.1499938964844,283.1499938964844,17625.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5585572123527527,1.0,0.0,0.0,2.500310182571411,2.500321626663208,4.171393186425121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.4931640625,0.0,496.5777587890625,1895.4371337890625,0.0,723.2014770507812,0.6216773986816406,1.0,0.0,3.0,1.0,0.0
12211740,297.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3056945800781,0.9990000128746032,0.4404301643371582,0.3500479161739349,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.30499267578125,0.7088227272033691,0.1362605839967727,0.1689304113388061,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3053894042969,0.8199217915534973,0.2132249921560287,0.1497963517904281,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3048095703125,0.6693645119667053,0.115697294473648,0.1105498895049095,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3048400878906,0.6778910160064697,0.1197777464985847,0.5435692667961121,285.305419921875,284.95001220703125,295.2387084960937,288.0257873535156,295.23583984375,297.3565368652344,285.306884765625,1.0,0.307307094335556,1.0,1.0,0.0,1.0,-1.5409348011016846,1.5409328937530518,1.948273620655528e-06,1.183383584022522,0.887109100818634,0.887109100818634,0.0,52.67596435546875,55.0,15475.48046875,-0.0,346.80792236328125,1.0,283.1499938964844,284.6216125488281,291.0475769042969,292.14208984375,293.1499938964844,293.1499938964844,283.1499938964844,17613.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5619864463806152,1.0,0.0,0.0,2.511897563934326,2.511909008026123,4.210146187233477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.43359375,0.0,502.60882568359375,1895.4371337890625,0.0,738.4015502929688,0.6242477297782898,1.0,0.0,3.0,1.0,0.0
12211800,297.481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3093566894531,0.9990000128746032,0.4417748749256134,0.3499745726585388,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.30865478515625,0.7096301913261414,0.1366958767175674,0.1694506853818893,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3090515136719,0.8203232884407043,0.2135249227285385,0.1499990820884704,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3084411621094,0.6701838970184326,0.1160923838615417,0.1109132096171379,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3085021972656,0.6784070730209351,0.1200275644659996,0.5446228384971619,285.30908203125,284.95001220703125,295.2545166015625,288.02618408203125,295.25164794921875,297.3611145019531,285.31060791015625,1.0,0.3076424598693847,1.0,1.0,0.0,1.0,-1.5432711839675903,1.5432692766189575,1.9537990283424733e-06,1.1852308511734009,0.8881105184555054,0.8881105184555054,0.0,52.70530700683594,58.0,15517.107421875,-0.0,348.0457458496094,1.0,283.1499938964844,284.623779296875,291.0470886230469,292.1436767578125,293.1499938964844,293.1499938964844,283.1499938964844,17610.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5627524852752686,1.0,0.0,0.0,2.514854431152344,2.5148658752441406,4.220064226956311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4106.0537109375,0.0,504.1553039550781,1895.4371337890625,0.0,741.8392333984375,0.6249037384986877,1.0,0.0,3.0,1.0,0.0
12211860,297.5059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3302917480469,0.9990000128746032,0.4484842121601105,0.3509005010128021,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32940673828125,0.7129049301147461,0.1389994174242019,0.1722249984741211,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32989501953125,0.8215034008026123,0.2151213437318802,0.1510886251926422,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3291931152344,0.6736515164375305,0.1181807219982147,0.1128502413630485,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3292236328125,0.6804134845733643,0.1214171946048736,0.5506248474121094,285.3299560546875,284.95001220703125,295.33319091796875,288.02886962890625,295.33038330078125,297.3831787109375,285.33184814453125,1.0,0.3100210726261139,1.0,1.0,0.0,1.0,-1.55778169631958,1.5577797889709473,1.988355961657362e-06,1.1967170238494873,0.8933128118515015,0.8933128118515015,0.0,53.17641067504883,61.0,15750.333984375,0.0,356.5694274902344,1.0,283.1499938964844,284.6366882324219,291.0478515625,292.15594482421875,293.1499938964844,293.1499938964844,283.1499938964844,17593.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5664801001548767,1.0,0.0,0.0,2.530010223388672,2.530021905899048,4.271082048035169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.06396484375,0.0,512.135009765625,1895.4371337890625,0.0,758.7907104492188,0.6282680630683899,1.0,0.0,3.0,1.0,0.0
12211920,297.5059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3302917480469,0.9990000128746032,0.4484842121601105,0.3509005010128021,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32940673828125,0.7129049301147461,0.1389994174242019,0.1722249984741211,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32989501953125,0.8215034008026123,0.2151213437318802,0.1510886251926422,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3291931152344,0.6736515164375305,0.1181807219982147,0.1128502413630485,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3292236328125,0.6804134845733643,0.1214171946048736,0.5506248474121094,285.3299560546875,284.95001220703125,295.33319091796875,288.02886962890625,295.33038330078125,297.3831787109375,285.33184814453125,1.0,0.3100210726261139,1.0,1.0,0.0,1.0,-1.55778169631958,1.5577797889709473,1.988355961657362e-06,1.1967170238494873,0.8933128118515015,0.8933128118515015,0.0,53.17641067504883,61.0,15750.333984375,0.0,356.5694274902344,1.0,283.1499938964844,284.6366882324219,291.0478515625,292.15594482421875,293.1499938964844,293.1499938964844,283.1499938964844,17593.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5664801001548767,1.0,0.0,0.0,2.530010223388672,2.530021905899048,4.271082048035169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.06396484375,0.0,512.135009765625,1895.4371337890625,0.0,758.7907104492188,0.6282680630683899,1.0,0.0,3.0,1.0,0.0
12211980,297.5259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3549499511719,0.9990000128746032,0.4550212621688843,0.3536767959594726,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3539733886719,0.715167224407196,0.1414994597434997,0.1752658933401107,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3544921875,0.8215246796607971,0.2168688476085662,0.1522966623306274,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.35369873046875,0.6762087941169739,0.1204406693577766,0.1149694398045539,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3537292480469,0.6815577149391174,0.1229955852031707,0.5576109290122986,285.35455322265625,284.95001220703125,295.4111633300781,288.0326843261719,295.40838623046875,297.4024963378906,285.356689453125,1.0,0.3133968412876129,1.0,1.0,0.0,1.0,-1.5763028860092163,1.576300859451294,2.0330412553448696e-06,1.211388349533081,0.8988687992095947,0.8988687992095947,0.0,54.11669158935547,64.0,16019.8876953125,0.0,368.5556335449219,1.0,283.1499938964844,284.65252685546875,291.0535583496094,292.175537109375,293.1499938964844,293.1499938964844,283.1499938964844,17575.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.570609986782074,1.0,0.0,0.0,2.545804500579834,2.54581618309021,4.324575115788321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4128.98583984375,0.0,520.5447998046875,1895.4371337890625,0.0,778.0096435546875,0.6317771077156067,1.0,0.0,3.0,1.0,0.0
12212040,297.5259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3549499511719,0.9990000128746032,0.4550212621688843,0.3536767959594726,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3539733886719,0.715167224407196,0.1414994597434997,0.1752658933401107,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3544921875,0.8215246796607971,0.2168688476085662,0.1522966623306274,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.35369873046875,0.6762087941169739,0.1204406693577766,0.1149694398045539,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3537292480469,0.6815577149391174,0.1229955852031707,0.5576109290122986,285.35455322265625,284.95001220703125,295.4111633300781,288.0326843261719,295.40838623046875,297.4024963378906,285.356689453125,1.0,0.3133968412876129,1.0,1.0,0.0,1.0,-1.5763028860092163,1.576300859451294,2.0330412553448696e-06,1.211388349533081,0.8988687992095947,0.8988687992095947,0.0,54.11669158935547,64.0,16019.8876953125,0.0,368.5556335449219,1.0,283.1499938964844,284.65252685546875,291.0535583496094,292.175537109375,293.1499938964844,293.1499938964844,283.1499938964844,17575.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.570609986782074,1.0,0.0,0.0,2.545804500579834,2.54581618309021,4.324575115788321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4128.98583984375,0.0,520.5447998046875,1895.4371337890625,0.0,778.0096435546875,0.6317771077156067,1.0,0.0,3.0,1.0,0.0
12212100,297.5340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.368408203125,0.9990000128746032,0.4581987261772156,0.3556481301784515,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3674011230469,0.7160053253173828,0.1428185552358627,0.1768792271614074,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.367919921875,0.8211835622787476,0.2177958637475967,0.1529421359300613,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3671264648437,0.677203893661499,0.1216299086809158,0.1160913854837417,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3671569824219,0.6818528771400452,0.1238425523042678,0.5614020824432373,285.3680114746094,284.95001220703125,295.44989013671875,288.03497314453125,295.4471435546875,297.4109191894531,285.3702392578125,1.0,0.3153993189334869,1.0,1.0,0.0,1.0,-1.5868321657180786,1.5868300199508667,2.058728341580718e-06,1.219728946685791,0.901790201663971,0.901790201663971,0.0,54.73835754394531,64.0,16166.3544921875,0.0,375.7140808105469,1.0,283.1499938964844,284.6613464355469,291.0577087402344,292.1876220703125,293.1499938964844,293.1499938964844,283.1499938964844,17566.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5729730129241943,1.0,0.0,0.0,2.553952217102051,2.5539638996124268,4.35230049333768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.3212890625,0.0,524.9210205078125,1895.4371337890625,0.0,789.2161865234375,0.6335884928703308,1.0,0.0,3.0,1.0,0.0
12212160,297.5409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.38250732421875,0.9990000128746032,0.4613129496574402,0.3579517304897308,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3814697265625,0.7166882753372192,0.1441815048456192,0.1785511374473571,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38201904296875,0.8206506967544556,0.2187567800283432,0.1536137163639068,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3811950683594,0.6780427098274231,0.1228563785552978,0.1172521412372589,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3812255859375,0.6819933652877808,0.1247233897447586,0.5653656721115112,285.3821105957031,284.95001220703125,295.4884338378906,288.0375671386719,295.4857482910156,297.4185485839844,285.3843994140625,1.0,0.3175832033157348,1.0,1.0,0.0,1.0,-1.5980994701385498,1.5980974435806274,2.086442236759467e-06,1.2286529541015625,0.904812216758728,0.904812216758728,0.0,55.44913101196289,67.0,16319.7275390625,0.0,383.58978271484375,1.0,283.1499938964844,284.6706848144531,291.0623474121094,292.20074462890625,293.1499938964844,293.1499938964844,283.1499938964844,17557.51171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5755566954612732,1.0,0.0,0.0,2.5622711181640625,2.5622830390930176,4.380700033834728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.11083984375,0.0,529.416259765625,1895.4371337890625,0.0,801.6468505859375,0.638438880443573,1.0,0.0,3.0,1.0,0.0
12212220,297.5474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3924560546875,0.9990000128746032,0.4648143649101257,0.360979288816452,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3918151855469,0.7173125147819519,0.1458031684160232,0.1805496513843536,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.39215087890625,0.8198286890983582,0.2198984920978546,0.1544182896614074,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.3916320800781,0.6788418889045715,0.1243127286434173,0.1186371594667434,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3916320800781,0.6819869875907898,0.1257750242948532,0.5701325535774231,285.3922119140625,284.95001220703125,295.5327453613281,288.0408630371094,295.53009033203125,297.4263000488281,285.39373779296875,1.0,0.3203061819076538,1.0,1.0,0.0,1.0,-1.6119306087493896,1.6119284629821775,2.1207815734669566e-06,1.2396047115325928,0.908316135406494,0.908316135406494,0.0,56.37122344970703,67.0,16525.09375,0.0,393.5261535644531,1.0,283.1499938964844,284.6708984375,291.069091796875,292.2193603515625,293.1499938964844,293.1499938964844,283.1499938964844,17875.25390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5789588689804077,1.0,0.0,0.0,2.595820903778076,2.5958328247070312,4.496170333823102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.23681640625,0.0,549.7139892578125,1895.4371337890625,0.0,818.3010864257812,0.6438620090484619,1.0,0.0,3.0,1.0,0.0
12212280,297.5511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4013671875,0.9990000128746032,0.4673070609569549,0.3634256720542907,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.40057373046875,0.7176642417907715,0.1470192074775695,0.1820515990257263,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4010009765625,0.8190934658050537,0.2207520008087158,0.1550212353467941,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4003601074219,0.6793159246444702,0.1254027336835861,0.1196763068437576,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.400390625,0.6818715333938599,0.1265642493963241,0.573723316192627,285.40106201171875,284.95001220703125,295.5650329589844,288.04351806640625,295.5624084472656,297.43121337890625,285.40289306640625,1.0,0.3224208354949951,1.0,1.0,0.0,1.0,-1.6225367784500122,1.6225346326828003,2.1473517790582264e-06,1.2480002641677856,0.9109506011009216,0.9109506011009216,0.0,57.11077117919922,70.0,16669.826171875,0.0,401.33636474609375,1.0,283.1499938964844,284.67462158203125,291.07379150390625,292.2323608398437,293.1499938964844,293.1499938964844,283.1499938964844,17988.76171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5816400647163391,1.0,0.0,0.0,2.6117732524871826,2.611785411834717,4.5516017621594084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.64013671875,0.0,559.3388671875,1895.4371337890625,0.0,831.6580810546875,0.6505790948867798,1.0,0.0,3.0,1.0,0.0
12212340,297.5569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4154357910156,0.9990000128746032,0.4729804098606109,0.3698559999465942,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.414794921875,0.7182298302650452,0.1499883532524109,0.1857302784919738,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4151306152344,0.8170069456100464,0.2228267192840576,0.156493455171585,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4146423339844,0.680149257183075,0.1280565857887268,0.1222149953246116,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4146423339844,0.6813108921051025,0.1284896433353424,0.5825255513191223,285.4151916503906,284.95001220703125,295.6409912109375,288.05047607421875,295.638427734375,297.4405822753906,285.4167175292969,1.0,0.3277722299098968,1.0,1.0,0.0,1.0,-1.6490370035171509,1.6490347385406494,2.21464006244787e-06,1.268965721130371,0.917241394519806,0.917241394519806,0.0,59.05094909667969,73.0,17048.751953125,0.0,421.5014343261719,1.0,283.1499938964844,284.67169189453125,291.0853881835937,292.2662353515625,293.1499938964844,293.1499938964844,283.1499938964844,18640.04296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5886716246604919,1.0,0.0,0.0,2.677145004272461,2.6771576404571533,4.782303335559845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4182.4755859375,0.0,600.9696655273438,1895.4371337890625,0.0,867.675537109375,0.6665376424789429,1.0,0.0,3.0,1.0,0.0
12212400,297.5569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4154357910156,0.9990000128746032,0.4729804098606109,0.3698559999465942,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.414794921875,0.7182298302650452,0.1499883532524109,0.1857302784919738,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4151306152344,0.8170069456100464,0.2228267192840576,0.156493455171585,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4146423339844,0.680149257183075,0.1280565857887268,0.1222149953246116,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4146423339844,0.6813108921051025,0.1284896433353424,0.5825255513191223,285.4151916503906,284.95001220703125,295.6409912109375,288.05047607421875,295.638427734375,297.4405822753906,285.4167175292969,1.0,0.3277722299098968,1.0,1.0,0.0,1.0,-1.6490370035171509,1.6490347385406494,2.21464006244787e-06,1.268965721130371,0.917241394519806,0.917241394519806,0.0,59.05094909667969,73.0,17048.751953125,0.0,421.5014343261719,1.0,283.1499938964844,284.67169189453125,291.0853881835937,292.2662353515625,293.1499938964844,293.1499938964844,283.1499938964844,18640.04296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5886716246604919,1.0,0.0,0.0,2.677145004272461,2.6771576404571533,4.782303335559845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4182.4755859375,0.0,600.9696655273438,1895.4371337890625,0.0,867.675537109375,0.6665376424789429,1.0,0.0,3.0,1.0,0.0
12212460,297.55914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4269714355469,0.9990000128746032,0.4783564805984497,0.3770068883895874,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4263916015625,0.7185310125350952,0.1530796885490417,0.1895705759525299,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4266662597656,0.8145613074302673,0.2249763906002044,0.1580234766006469,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4262390136719,0.6806864142417908,0.130808025598526,0.124855026602745,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4262390136719,0.6804594397544861,0.1304892301559448,0.5917029976844788,285.4267272949219,284.95001220703125,295.71630859375,288.0584411621094,295.7138061523437,297.4471740722656,285.4281005859375,1.0,0.3335262835025787,1.0,1.0,0.0,1.0,-1.6771936416625977,1.6771912574768066,2.287541519763181e-06,1.291221261024475,0.9236669540405272,0.9236669540405272,0.0,61.2217025756836,76.0,17449.931640625,0.0,443.8667602539063,1.0,283.1499938964844,284.6648864746094,291.0963439941406,292.3008728027344,293.1499938964844,293.1499938964844,283.1499938964844,19441.65234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5963063836097717,1.0,0.0,0.0,2.7528672218322754,2.752880811691284,5.056661507296667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.1826171875,0.0,651.9095458984375,1895.4371337890625,0.0,908.4423828125,0.6849768161773682,1.0,0.0,3.0,1.0,0.0
12212520,297.55914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4269714355469,0.9990000128746032,0.4783564805984497,0.3770068883895874,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4263916015625,0.7185310125350952,0.1530796885490417,0.1895705759525299,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4266662597656,0.8145613074302673,0.2249763906002044,0.1580234766006469,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4262390136719,0.6806864142417908,0.130808025598526,0.124855026602745,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4262390136719,0.6804594397544861,0.1304892301559448,0.5917029976844788,285.4267272949219,284.95001220703125,295.71630859375,288.0584411621094,295.7138061523437,297.4471740722656,285.4281005859375,1.0,0.3335262835025787,1.0,1.0,0.0,1.0,-1.6771936416625977,1.6771912574768066,2.287541519763181e-06,1.291221261024475,0.9236669540405272,0.9236669540405272,0.0,61.2217025756836,76.0,17449.931640625,0.0,443.8667602539063,1.0,283.1499938964844,284.6648864746094,291.0963439941406,292.3008728027344,293.1499938964844,293.1499938964844,283.1499938964844,19441.65234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5963063836097717,1.0,0.0,0.0,2.7528672218322754,2.752880811691284,5.056661507296667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.1826171875,0.0,651.9095458984375,1895.4371337890625,0.0,908.4423828125,0.6849768161773682,1.0,0.0,3.0,1.0,0.0
12212580,297.5584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4373779296875,0.9990000128746032,0.4834733605384826,0.3846660554409027,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4368591308594,0.7186986804008484,0.1562886387109756,0.1935637891292572,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4371032714844,0.8119085431098938,0.2272028774023056,0.1596106439828872,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4367370605469,0.6810615658760071,0.1336520910263061,0.1275891810655594,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43670654296875,0.6794599294662476,0.1325607299804687,0.6012305021286011,285.4371643066406,284.95001220703125,295.791015625,288.0673522949219,295.78857421875,297.4515991210937,285.4384765625,1.0,0.3395919799804687,1.0,1.0,0.0,1.0,-1.7067042589187622,1.7067019939422607,2.365501586609753e-06,1.314522624015808,0.9302231073379515,0.9302231073379515,0.0,63.579349517822266,79.0,17868.7265625,0.0,468.2610473632813,1.0,283.1499938964844,284.65631103515625,291.10693359375,292.3359680175781,293.1499938964844,293.1499938964844,283.1499938964844,20346.068359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6042611002922058,1.0,0.0,0.0,2.835171699523926,2.835186004638672,5.363547188608209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4224.673828125,0.0,710.546142578125,1895.4371337890625,0.0,952.7861938476562,0.7049844861030579,1.0,0.0,3.0,1.0,0.0
12212640,297.5584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4373779296875,0.9990000128746032,0.4834733605384826,0.3846660554409027,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4368591308594,0.7186986804008484,0.1562886387109756,0.1935637891292572,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4371032714844,0.8119085431098938,0.2272028774023056,0.1596106439828872,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4367370605469,0.6810615658760071,0.1336520910263061,0.1275891810655594,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43670654296875,0.6794599294662476,0.1325607299804687,0.6012305021286011,285.4371643066406,284.95001220703125,295.791015625,288.0673522949219,295.78857421875,297.4515991210937,285.4384765625,1.0,0.3395919799804687,1.0,1.0,0.0,1.0,-1.7067042589187622,1.7067019939422607,2.365501586609753e-06,1.314522624015808,0.9302231073379515,0.9302231073379515,0.0,63.579349517822266,79.0,17868.7265625,0.0,468.2610473632813,1.0,283.1499938964844,284.65631103515625,291.10693359375,292.3359680175781,293.1499938964844,293.1499938964844,283.1499938964844,20346.068359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6042611002922058,1.0,0.0,0.0,2.835171699523926,2.835186004638672,5.363547188608209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4224.673828125,0.0,710.546142578125,1895.4371337890625,0.0,952.7861938476562,0.7049844861030579,1.0,0.0,3.0,1.0,0.0
12212700,297.55731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4408569335937,0.9990000128746032,0.4859479367733001,0.3886277377605438,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4405822753906,0.7187680006027222,0.1579369455575943,0.1956166177988052,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4407043457031,0.8105459809303284,0.2283463478088379,0.1604267209768295,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4405212402344,0.681225597858429,0.135108083486557,0.1289905607700348,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4405212402344,0.6789448261260986,0.1336240321397781,0.6061261892318726,285.44073486328125,284.95001220703125,295.828125,288.0721740722656,295.8257141113281,297.4531555175781,285.4415588378906,1.0,0.3427185118198395,1.0,1.0,0.0,1.0,-1.7218971252441406,1.7218947410583496,2.406255589448847e-06,1.3265085220336914,0.93353271484375,0.93353271484375,0.0,64.81595611572266,79.0,18091.30078125,0.0,481.1776428222656,1.0,283.1499938964844,284.648681640625,291.1124572753906,292.3546142578125,293.1499938964844,293.1499938964844,283.1499938964844,20943.255859375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6083239316940308,1.0,0.0,0.0,2.886025905609131,2.886040687561035,5.557683380175149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4236.39599609375,0.0,748.6473388671875,1895.4371337890625,0.0,976.132080078125,0.7145650386810303,1.0,0.0,3.0,1.0,0.0
12212760,297.55572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4476623535156,0.9990000128746032,0.4883716702461242,0.3926551938056946,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4471435546875,0.7188396453857422,0.1596148163080215,0.197705864906311,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4473876953125,0.809171199798584,0.2295097857713699,0.1612563878297805,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.447021484375,0.6813848614692688,0.1365857869386673,0.1304130554199218,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4469909667969,0.6784322261810303,0.1347056627273559,0.6111054420471191,285.44744873046875,284.95001220703125,295.8651123046875,288.07720947265625,295.8627319335937,297.4543762207031,285.44873046875,1.0,0.3458971083164215,1.0,1.0,0.0,1.0,-1.737344741821289,1.7373422384262085,2.448123268550262e-06,1.3386883735656738,0.9369152784347534,0.9369152784347534,0.0,66.08617401123047,82.0,18301.828125,0.0,494.5545654296875,1.0,283.1499938964844,284.6472473144531,291.1175842285156,292.3719177246094,293.1499938964844,293.1499938964844,283.1499938964844,21320.1640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6123729944229126,1.0,0.0,0.0,2.921477794647217,2.9214928150177,5.69506255487795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4246.97216796875,0.0,775.733642578125,1895.4371337890625,0.0,999.8541259765624,0.7259368300437927,1.0,0.0,3.0,1.0,0.0
12212820,297.5515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4583435058594,0.9990000128746032,0.4930895268917084,0.4008304178714752,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.45782470703125,0.7190388441085815,0.1630610227584839,0.2019984424114227,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45806884765625,0.8064418435096741,0.2318993508815765,0.1629616469144821,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45770263671875,0.6817372441291809,0.1396058797836303,0.13332200050354,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4576721191406,0.6774680018424988,0.1369263231754303,0.6213314533233643,285.4581298828125,284.95001220703125,295.9386291503906,288.0879211425781,295.9363098144531,297.4560546875,285.4594421386719,1.0,0.352384477853775,1.0,1.0,0.0,1.0,-1.7689433097839355,1.7689406871795654,2.535112116675009e-06,1.363579511642456,0.9437519311904908,0.9437519311904908,0.0,68.71038818359375,70.0,18746.978515625,0.0,522.6488647460938,1.0,283.1499938964844,284.6385192871094,291.1287841796875,292.4089660644531,293.1499938964844,293.1499938964844,283.1499938964844,22340.875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6205729842185974,1.0,0.0,0.0,3.010049104690552,3.010065078735352,6.045614782124176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4270.12451171875,0.0,846.6495361328125,1895.4371337890625,0.0,1049.2564697265625,0.7474152445793152,1.0,0.0,3.0,1.0,0.0
