time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12212880,297.5515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4583435058594,0.9990000128746032,0.4930895268917084,0.4008304178714752,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.45782470703125,0.7190388441085815,0.1630610227584839,0.2019984424114227,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45806884765625,0.8064418435096741,0.2318993508815765,0.1629616469144821,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45770263671875,0.6817372441291809,0.1396058797836303,0.13332200050354,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4576721191406,0.6774680018424988,0.1369263231754303,0.6213314533233643,285.4581298828125,284.95001220703125,295.9386291503906,288.0879211425781,295.9363098144531,297.4560546875,285.4594421386719,1.0,0.352384477853775,1.0,1.0,0.0,1.0,-1.7689433097839355,1.7689406871795654,2.535112116675009e-06,1.363579511642456,0.9437519311904908,0.9437519311904908,0.0,68.71038818359375,70.0,18746.978515625,0.0,522.6488647460938,1.0,283.1499938964844,284.6385192871094,291.1287841796875,292.4089660644531,293.1499938964844,293.1499938964844,283.1499938964844,22340.875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6205729842185974,1.0,0.0,0.0,3.010049104690552,3.010065078735352,6.045614782124176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4270.12451171875,0.0,846.6495361328125,1895.4371337890625,0.0,1049.2564697265625,0.7474152445793152,1.0,0.0,3.0,1.0,0.0
12212940,297.5580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.459716796875,0.9990000128746032,0.4981982111930847,0.397576093673706,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4597473144531,0.7250474691390991,0.1661731600761413,0.2057567089796066,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.459716796875,0.811042070388794,0.2340443879365921,0.1644276976585388,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4597473144531,0.6882965564727783,0.1423195004463195,0.1358432322740554,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4597473144531,0.6828325390815735,0.1389368772506714,0.6301243901252747,285.459716796875,284.95001220703125,296.0028381347656,288.0980224609375,296.0005798339844,297.462646484375,285.4597473144531,1.0,0.3533355295658111,1.0,1.0,0.0,1.0,-1.7838661670684814,1.783863544464111,2.5770420961634954e-06,1.375493049621582,0.9497545957565308,0.9497545957565308,0.0,68.28217315673828,70.0,19034.5546875,0.0,531.156982421875,1.0,283.1499938964844,284.6226806640625,291.137939453125,292.43865966796875,293.1499938964844,293.1499938964844,283.1499938964844,23306.3359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6276618242263794,1.0,0.0,0.0,3.091405868530273,3.0914227962493896,6.376837973220972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.37646484375,0.0,915.534423828125,1895.4371337890625,0.0,1093.3968505859375,0.7641833424568176,1.0,0.0,3.0,1.0,0.0
12213000,297.5609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.45965576171875,0.9990000128746032,0.4990935027599334,0.3963929712772369,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4596862792969,0.7262728810310364,0.1666036546230316,0.2062669545412063,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.45965576171875,0.812144935131073,0.234339639544487,0.1646240651607513,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4596862792969,0.689643383026123,0.1426942348480224,0.1361839175224304,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4596862792969,0.68401700258255,0.1392186880111694,0.6313153505325317,285.45965576171875,284.95001220703125,296.0115661621094,288.0994567871094,296.0093078613281,297.4647521972656,285.45965576171875,1.0,0.3531957268714905,1.0,1.0,0.0,1.0,-1.7849926948547363,1.7849900722503662,2.5802230538829463e-06,1.3763916492462158,0.9505693912506104,0.9505693912506104,0.0,68.0297622680664,73.0,19062.732421875,0.0,531.1350708007812,1.0,283.1499938964844,284.62091064453125,291.13873291015625,292.4416198730469,293.1499938964844,293.1499938964844,283.1499938964844,23397.326171875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6285483241081238,1.0,0.0,0.0,3.0996992588043213,3.0997159481048584,6.41109807020257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4287.87255859375,0.0,922.7050170898438,1895.4371337890625,0.0,1099.0081787109375,0.7691382169723511,1.0,0.0,3.0,1.0,0.0
12213060,297.5886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.45880126953125,0.9990000128746032,0.507108747959137,0.3938715755939483,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45855712890625,0.7324885129928589,0.1702728867530822,0.210698664188385,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4586486816406,0.816515326499939,0.2368469089269638,0.1663386672735214,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.45849609375,0.6965319514274597,0.1458853185176849,0.1391487121582031,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45849609375,0.6896921396255493,0.1416774094104766,0.6420161724090576,285.4587097167969,284.95001220703125,296.083984375,288.11181640625,296.0817565917969,297.4866943359375,285.4593811035156,1.0,0.3557462096214294,1.0,1.0,0.0,1.0,-1.804517388343811,1.804514765739441,2.635312512211385e-06,1.3916484117507937,0.9573235511779784,0.9573235511779784,0.0,67.8824462890625,76.0,19395.541015625,0.0,543.720458984375,1.0,283.1499938964844,284.6038818359375,291.1448974609375,292.4664306640625,293.1499938964844,293.1499938964844,283.1499938964844,24479.1484375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6351814270019531,1.0,0.0,0.0,3.1893467903137207,3.1893646717071533,6.787296911170415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.4638671875,0.0,1003.197509765625,1895.4371337890625,0.0,1141.6260986328125,0.7908540964126587,1.0,0.0,3.0,1.0,0.0
12213120,297.5886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.45880126953125,0.9990000128746032,0.507108747959137,0.3938715755939483,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45855712890625,0.7324885129928589,0.1702728867530822,0.210698664188385,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4586486816406,0.816515326499939,0.2368469089269638,0.1663386672735214,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.45849609375,0.6965319514274597,0.1458853185176849,0.1391487121582031,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45849609375,0.6896921396255493,0.1416774094104766,0.6420161724090576,285.4587097167969,284.95001220703125,296.083984375,288.11181640625,296.0817565917969,297.4866943359375,285.4593811035156,1.0,0.3557462096214294,1.0,1.0,0.0,1.0,-1.804517388343811,1.804514765739441,2.635312512211385e-06,1.3916484117507937,0.9573235511779784,0.9573235511779784,0.0,67.8824462890625,76.0,19395.541015625,0.0,543.720458984375,1.0,283.1499938964844,284.6038818359375,291.1448974609375,292.4664306640625,293.1499938964844,293.1499938964844,283.1499938964844,24479.1484375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6351814270019531,1.0,0.0,0.0,3.1893467903137207,3.1893646717071533,6.787296911170415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.4638671875,0.0,1003.197509765625,1895.4371337890625,0.0,1141.6260986328125,0.7908540964126587,1.0,0.0,3.0,1.0,0.0
12213180,297.6127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4639892578125,0.9990000128746032,0.5151105523109436,0.3941145241260528,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4636535644531,0.7372868061065674,0.1740758270025253,0.2153288275003433,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4638061523437,0.8191217184066772,0.2394399940967559,0.1681301742792129,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.46356201171875,0.7018288969993591,0.1491827368736267,0.1422412395477295,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4635314941406,0.6939308047294617,0.1442839801311493,0.6535577178001404,285.4638366699219,284.95001220703125,296.1558532714844,288.1249084472656,296.1536560058594,297.5071105957031,285.4647827148437,1.0,0.3594281375408172,1.0,1.0,0.0,1.0,-1.8288064002990725,1.8288036584854128,2.7049213713326026e-06,1.4107060432434082,0.9641955494880676,0.9641955494880676,0.0,68.50092315673828,79.0,19776.708984375,0.0,562.1871948242188,1.0,283.1499938964844,284.59185791015625,291.1552124023437,292.4971008300781,293.1499938964844,293.1499938964844,283.1499938964844,25571.984375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.641190230846405,1.0,0.0,0.0,3.278610944747925,3.278629779815674,7.172542382249958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4324.75390625,0.0,1087.817138671875,1895.4371337890625,0.0,1181.1763916015625,0.8124630451202393,1.0,0.0,3.0,1.0,0.0
12213240,297.6127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4639892578125,0.9990000128746032,0.5151105523109436,0.3941145241260528,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4636535644531,0.7372868061065674,0.1740758270025253,0.2153288275003433,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4638061523437,0.8191217184066772,0.2394399940967559,0.1681301742792129,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.46356201171875,0.7018288969993591,0.1491827368736267,0.1422412395477295,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4635314941406,0.6939308047294617,0.1442839801311493,0.6535577178001404,285.4638366699219,284.95001220703125,296.1558532714844,288.1249084472656,296.1536560058594,297.5071105957031,285.4647827148437,1.0,0.3594281375408172,1.0,1.0,0.0,1.0,-1.8288064002990725,1.8288036584854128,2.7049213713326026e-06,1.4107060432434082,0.9641955494880676,0.9641955494880676,0.0,68.50092315673828,79.0,19776.708984375,0.0,562.1871948242188,1.0,283.1499938964844,284.59185791015625,291.1552124023437,292.4971008300781,293.1499938964844,293.1499938964844,283.1499938964844,25571.984375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.641190230846405,1.0,0.0,0.0,3.278610944747925,3.278629779815674,7.172542382249958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4324.75390625,0.0,1087.817138671875,1895.4371337890625,0.0,1181.1763916015625,0.8124630451202393,1.0,0.0,3.0,1.0,0.0
12213300,297.6227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.46649169921875,0.9990000128746032,0.5190199017524719,0.3949579000473022,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4662780761719,0.7393242716789246,0.1760264486074447,0.2177137583494186,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.46636962890625,0.8199827671051025,0.2407707422971725,0.1690548360347747,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4662475585937,0.7040582895278931,0.1508700549602508,0.1438313275575637,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4662170410156,0.6956645250320435,0.145629271864891,0.6595661640167236,285.4664001464844,284.95001220703125,296.19158935546875,288.1317138671875,296.1894226074219,297.5160217285156,285.46710205078125,1.0,0.3616211414337158,1.0,1.0,0.0,1.0,-1.8422552347183228,1.842252492904663,2.743921186265652e-06,1.4212534427642822,0.9676649570465088,0.9676649570465088,0.0,69.01297760009766,79.0,19986.521484375,0.0,573.1253051757812,1.0,283.1499938964844,284.58447265625,291.1624755859375,292.515869140625,293.1499938964844,293.1499938964844,283.1499938964844,26246.828125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6442781090736389,1.0,0.0,0.0,3.3309972286224365,3.331016540527344,7.403581889775523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.623046875,0.0,1139.782470703125,1895.4371337890625,0.0,1201.84228515625,0.822365403175354,1.0,0.0,3.0,1.0,0.0
12213360,297.6312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4727478027344,0.9990000128746032,0.5228561162948608,0.3962126076221466,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.47235107421875,0.7411541938781738,0.1780086457729339,0.2201418876647949,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4725341796875,0.8205960392951965,0.2421241700649261,0.1699970811605453,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.47222900390625,0.7060467600822449,0.1525819897651672,0.1454481333494186,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4721984863281,0.6971703767776489,0.1469972431659698,0.6656991839408875,285.4725952148437,284.95001220703125,296.22723388671875,288.1387023925781,296.2250671386719,297.5239562988281,285.47369384765625,1.0,0.3640131652355194,1.0,1.0,0.0,1.0,-1.8564411401748653,1.856438398361206,2.785409151329077e-06,1.4323745965957642,0.9712095260620116,0.9712095260620116,0.0,69.64219665527344,82.0,20190.611328125,0.0,585.0939331054688,1.0,283.1499938964844,284.5830993652344,291.17022705078125,292.5348205566406,293.1499938964844,293.1499938964844,283.1499938964844,26670.76171875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6474658846855164,1.0,0.0,0.0,3.3672263622283936,3.367246150970459,7.565505484308233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4347.958984375,0.0,1176.34228515625,1895.4371337890625,0.0,1223.4149169921875,0.8339020013809204,1.0,0.0,3.0,1.0,0.0
12213420,297.6446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4842529296875,0.9990000128746032,0.5303162336349487,0.3997370600700378,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837951660156,0.7443087100982666,0.1820639073848724,0.225124254822731,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4840087890625,0.8212352395057678,0.2448986917734146,0.1719366908073425,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4836730957031,0.7094308733940125,0.1560763865709304,0.1487594693899154,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.483642578125,0.6996195912361145,0.1497917026281356,0.6782907247543335,285.48406982421875,284.95001220703125,296.298095703125,288.1531677246094,296.2959899902344,297.5372009277344,285.4853515625,1.0,0.369297444820404,1.0,1.0,0.0,1.0,-1.886699080467224,1.886696100234985,2.875097607102361e-06,1.4560794830322266,0.9783951640129088,0.9783951640129088,0.0,71.19819641113281,85.0,20631.099609375,0.0,611.8413696289062,1.0,283.1499938964844,284.5769958496094,291.1875915527344,292.5773010253906,293.1499938964844,293.1499938964844,283.1499938964844,27773.009765625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6543622612953186,1.0,0.0,0.0,3.455125570297241,3.455146312713623,7.965645067997684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4373.25830078125,0.0,1268.7071533203125,1895.4371337890625,0.0,1270.897705078125,0.8551549911499023,1.0,0.0,3.0,1.0,0.0
12213480,297.6446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4842529296875,0.9990000128746032,0.5303162336349487,0.3997370600700378,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837951660156,0.7443087100982666,0.1820639073848724,0.225124254822731,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4840087890625,0.8212352395057678,0.2448986917734146,0.1719366908073425,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4836730957031,0.7094308733940125,0.1560763865709304,0.1487594693899154,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.483642578125,0.6996195912361145,0.1497917026281356,0.6782907247543335,285.48406982421875,284.95001220703125,296.298095703125,288.1531677246094,296.2959899902344,297.5372009277344,285.4853515625,1.0,0.369297444820404,1.0,1.0,0.0,1.0,-1.886699080467224,1.886696100234985,2.875097607102361e-06,1.4560794830322266,0.9783951640129088,0.9783951640129088,0.0,71.19819641113281,85.0,20631.099609375,0.0,611.8413696289062,1.0,283.1499938964844,284.5769958496094,291.1875915527344,292.5773010253906,293.1499938964844,293.1499938964844,283.1499938964844,27773.009765625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6543622612953186,1.0,0.0,0.0,3.455125570297241,3.455146312713623,7.965645067997684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4373.25830078125,0.0,1268.7071533203125,1895.4371337890625,0.0,1270.897705078125,0.8551549911499023,1.0,0.0,3.0,1.0,0.0
12213540,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4898681640625,0.9990000128746032,0.5341476202011108,0.402049571275711,297.3993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.489501953125,0.7457521557807922,0.1842520236968994,0.2278194278478622,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4896545410156,0.8213216066360474,0.246399313211441,0.1729895323514938,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4894104003906,0.7109344601631165,0.1579576730728149,0.1505472958087921,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4893798828125,0.7006634473800659,0.1512950360774994,0.6850914359092712,285.4897155761719,284.95001220703125,296.3352966308594,288.1610412597656,296.333251953125,297.5429077148437,285.49078369140625,1.0,0.3723138570785522,1.0,1.0,0.0,1.0,-1.903542280197144,1.9035392999649048,2.925725311797578e-06,1.469265341758728,0.9822502732276917,0.9822502732276917,0.0,72.1570053100586,85.0,20878.58203125,0.0,627.3568115234375,1.0,283.1499938964844,284.5721740722656,291.197265625,292.60137939453125,293.1499938964844,293.1499938964844,283.1499938964844,28479.99609375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6582705974578857,1.0,0.0,0.0,3.508872985839844,3.508894443511963,8.215397997446416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4387.7333984375,0.0,1327.66259765625,1895.4371337890625,0.0,1298.290283203125,0.8653566837310791,1.0,0.0,3.0,1.0,0.0
12213600,297.65386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4980163574219,0.9990000128746032,0.5375174283981323,0.404337465763092,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4975280761719,0.7469355463981628,0.1862356066703796,0.2302645742893219,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49774169921875,0.8212804794311523,0.2477619498968124,0.1739460825920105,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.49737548828125,0.7121421098709106,0.1596606969833374,0.1521672159433365,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4973449707031,0.701475977897644,0.1526545882225036,0.6912496089935303,285.497802734375,284.95001220703125,296.36846923828125,288.1682434082031,296.3664245605469,297.5473022460937,285.4991760253906,1.0,0.3751228451728821,1.0,1.0,0.0,1.0,-1.919036626815796,1.919033646583557,2.9727386845479487e-06,1.4813892841339111,0.9857804179191588,0.9857804179191588,0.0,73.08405303955078,88.0,21093.255859375,0.0,641.9893188476562,1.0,283.1499938964844,284.5729675292969,291.2055358886719,292.62213134765625,293.1499938964844,293.1499938964844,283.1499938964844,28875.97265625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6618533730506897,1.0,0.0,0.0,3.542202949523926,3.542224645614624,8.372211368623539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4399.95556640625,0.0,1364.7845458984375,1895.4371337890625,0.0,1323.701171875,0.8761976957321167,1.0,0.0,3.0,1.0,0.0
12213660,297.6573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5046081542969,0.9990000128746032,0.5412283539772034,0.4070968329906463,297.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.50421142578125,0.7481658458709717,0.1884826570749282,0.233038529753685,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5043640136719,0.8211352229118347,0.2493080645799636,0.1750340759754181,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.50408935546875,0.7133748531341553,0.1615873575210571,0.1540027856826782,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5040588378906,0.7022794485092163,0.1541911661624908,0.698223352432251,285.5044250488281,284.95001220703125,296.40545654296875,288.1764221191406,296.4034423828125,297.5515441894531,285.5055847167969,1.0,0.3783717155456543,1.0,1.0,0.0,1.0,-1.9367971420288088,1.9367940425872805,3.027144657608005e-06,1.495279312133789,0.9897485375404358,0.9897485375404358,0.0,74.18795013427734,88.0,21350.5546875,0.0,659.153076171875,1.0,283.1499938964844,284.5691833496094,291.2151184082031,292.6468505859375,293.1499938964844,293.1499938964844,283.1499938964844,29584.666015625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6660059690475464,1.0,0.0,0.0,3.595512866973877,3.5955352783203125,8.626110457043978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4415.00732421875,0.0,1426.1055908203125,1895.4371337890625,0.0,1353.5059814453125,0.886285662651062,1.0,0.0,3.0,1.0,0.0
12213720,297.6597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.51348876953125,0.9990000128746032,0.5445005893707275,0.4097224771976471,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5129699707031,0.7491928339004517,0.1905178278684616,0.2355519235134124,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.51318359375,0.8209284543991089,0.2507107257843017,0.1760211884975433,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5128479003906,0.7143869400024414,0.1633299887180328,0.1556639224290847,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5127868652344,0.7029153108596802,0.1555795669555664,0.7045287489891052,285.5132751464844,284.95001220703125,296.4384155273437,288.1838684082031,296.4364318847656,297.5548095703125,285.5147399902344,1.0,0.3813621401786804,1.0,1.0,0.0,1.0,-1.9530235528945925,1.953020453453064,3.077331484746537e-06,1.5079631805419922,0.9933838248252868,0.9933838248252868,0.0,75.22998809814453,91.0,21573.384765625,0.0,675.1876220703125,1.0,283.1499938964844,284.5706787109375,291.2232666015625,292.66802978515625,293.1499938964844,293.1499938964844,283.1499938964844,29979.26953125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6697624921798706,1.0,0.0,0.0,3.628480911254883,3.6285035610198975,8.785024760982196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.70361328125,0.0,1464.5765380859375,1895.4371337890625,0.0,1380.78759765625,0.8970360159873962,1.0,0.0,3.0,1.0,0.0
12213780,297.6631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5303649902344,0.9990000128746032,0.5513065457344055,0.4156578481197357,297.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5298156738281,0.7512101531028748,0.1949061304330825,0.240977793931961,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5300598144531,0.8203339576721191,0.2537418007850647,0.1781583279371261,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5296936035156,0.7163323760032654,0.1670803725719452,0.1592436879873275,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5296325683594,0.7040829062461853,0.1585639864206314,0.7181035280227661,285.5301513671875,284.95001220703125,296.5079040527344,288.2000427246094,296.5059509277344,297.56036376953125,285.5316467285156,1.0,0.3879159390926361,1.0,1.0,0.0,1.0,-1.9883297681808472,1.9883265495300293,3.188098844475462e-06,1.5355404615402222,1.0,1.0,0.0,77.57986450195312,94.0,22068.267578125,0.0,711.1677856445312,1.0,283.1499938964844,284.5697937011719,291.2406616210937,292.71453857421875,293.1499938964844,293.1499938964844,283.1499938964844,31096.314453125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6779190301895142,1.0,0.0,0.0,3.7138171195983887,3.713840961456299,9.20310412766412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.32666015625,0.0,1568.0023193359375,1895.4371337890625,0.0,1441.0428466796875,0.917631447315216,1.0,0.0,3.0,1.0,0.0
12213840,297.6631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5303649902344,0.9990000128746032,0.5513065457344055,0.4156578481197357,297.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5298156738281,0.7512101531028748,0.1949061304330825,0.240977793931961,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5300598144531,0.8203339576721191,0.2537418007850647,0.1781583279371261,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5296936035156,0.7163323760032654,0.1670803725719452,0.1592436879873275,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5296325683594,0.7040829062461853,0.1585639864206314,0.7181035280227661,285.5301513671875,284.95001220703125,296.5079040527344,288.2000427246094,296.5059509277344,297.56036376953125,285.5316467285156,1.0,0.3879159390926361,1.0,1.0,0.0,1.0,-1.9883297681808472,1.9883265495300293,3.188098844475462e-06,1.5355404615402222,1.0,1.0,0.0,77.57986450195312,94.0,22068.267578125,0.0,711.1677856445312,1.0,283.1499938964844,284.5697937011719,291.2406616210937,292.71453857421875,293.1499938964844,293.1499938964844,283.1499938964844,31096.314453125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6779190301895142,1.0,0.0,0.0,3.7138171195983887,3.713840961456299,9.20310412766412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.32666015625,0.0,1568.0023193359375,1895.4371337890625,0.0,1441.0428466796875,0.917631447315216,1.0,0.0,3.0,1.0,0.0
12213900,297.6641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5382995605469,0.9990000128746032,0.5546558499336243,0.4187707901000976,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5378112792969,0.752163827419281,0.1971395760774612,0.2437416017055511,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5379943847656,0.8199862241744995,0.2552880048751831,0.1792499274015426,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5376892089844,0.717233419418335,0.1689854711294174,0.161063864827156,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.53765869140625,0.7046037912368774,0.1600786447525024,0.7250004410743713,285.5380859375,284.95001220703125,296.54248046875,288.2082824707031,296.5405578613281,297.5625915527344,285.5394592285156,1.0,0.3912862241268158,1.0,1.0,0.0,1.0,-2.0064001083374023,2.006397008895874,3.24561688103131e-06,1.5496445894241333,1.0,1.0,0.0,78.81654357910156,94.0,22324.421875,0.0,730.137451171875,1.0,283.1499938964844,284.5682373046875,291.2494201660156,292.7384338378906,293.1499938964844,293.1499938964844,283.1499938964844,31888.9375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6820605397224426,1.0,0.0,0.0,3.761352062225342,3.76137638092041,9.44020143833768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4471.29833984375,0.0,1628.9197998046875,1895.4371337890625,0.0,1472.15673828125,0.9264222383499146,1.0,0.0,3.0,1.0,0.0
12213960,297.66485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5498046875,0.9990000128746032,0.5579785704612732,0.4219562113285064,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5492248535156,0.7530937194824219,0.1993999630212783,0.2465379387140274,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494384765625,0.8196190595626831,0.2568557858467102,0.1803557425737381,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5490417480469,0.7181008458137512,0.17091104388237,0.1629032045602798,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5489807128906,0.7050969004631042,0.1616091728210449,0.7319671511650085,285.549560546875,284.95001220703125,296.57696533203125,288.2166442871094,296.5750732421875,297.56451416015625,285.5512390136719,1.0,0.3947081565856933,1.0,1.0,0.0,1.0,-2.024712085723877,2.024708747863769,3.30446709995158e-06,1.563929796218872,1.0,1.0,0.0,80.08834838867188,97.0,22571.109375,0.0,749.7321166992188,1.0,283.1499938964844,284.5722961425781,291.2577819824219,292.76123046875,293.1499938964844,293.1499938964844,283.1499938964844,32396.865234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6861764192581177,1.0,0.0,0.0,3.791189193725586,3.791213989257813,9.590565923645045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4485.412109375,0.0,1667.9927978515625,1895.4371337890625,0.0,1503.41455078125,0.9365291595458984,1.0,0.0,3.0,1.0,0.0
12214020,297.6654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5716247558594,0.9990000128746032,0.5645632147789001,0.4284610152244568,297.4447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.57098388671875,0.7549343109130859,0.204001247882843,0.252232551574707,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712280273437,0.8188853859901428,0.2600561380386352,0.1826148182153701,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5708312988281,0.7197887301445007,0.1748234331607818,0.1666421890258789,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5707397460937,0.706057071685791,0.1647193133831024,0.7461300492286682,285.5713806152344,284.95001220703125,296.6456298828125,288.233642578125,296.6437683105469,297.5677795410156,285.5731506347656,1.0,0.4016798436641693,1.0,1.0,0.0,1.0,-2.0619966983795166,2.06199312210083,3.426041530474322e-06,1.592995285987854,1.0,1.0,0.0,82.71688079833984,100.0,23083.259765625,0.0,790.7351684570312,1.0,283.1499938964844,284.5775451660156,291.27490234375,292.80841064453125,293.1499938964844,293.1499938964844,283.04998779296875,33630.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944475769996643,1.0,0.0,0.0,3.8627116680145264,3.862737417221069,9.955838322639463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.619140625,0.0,1764.1873779296875,1895.4371337890625,0.0,1567.2127685546875,0.9530510902404784,1.0,0.0,3.0,1.0,0.0
12214080,297.6654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5716247558594,0.9990000128746032,0.5645632147789001,0.4284610152244568,297.4447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.57098388671875,0.7549343109130859,0.204001247882843,0.252232551574707,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712280273437,0.8188853859901428,0.2600561380386352,0.1826148182153701,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5708312988281,0.7197887301445007,0.1748234331607818,0.1666421890258789,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5707397460937,0.706057071685791,0.1647193133831024,0.7461300492286682,285.5713806152344,284.95001220703125,296.6456298828125,288.233642578125,296.6437683105469,297.5677795410156,285.5731506347656,1.0,0.4016798436641693,1.0,1.0,0.0,1.0,-2.0619966983795166,2.06199312210083,3.426041530474322e-06,1.592995285987854,1.0,1.0,0.0,82.71688079833984,100.0,23083.259765625,0.0,790.7351684570312,1.0,283.1499938964844,284.5775451660156,291.27490234375,292.80841064453125,293.1499938964844,293.1499938964844,283.04998779296875,33630.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944475769996643,1.0,0.0,0.0,3.8627116680145264,3.862737417221069,9.955838322639463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.619140625,0.0,1764.1873779296875,1895.4371337890625,0.0,1567.2127685546875,0.9530510902404784,1.0,0.0,3.0,1.0,0.0
12214140,297.6607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5181884765625,0.9990000128746032,0.5703585147857666,0.4350304007530212,297.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5179748535156,0.7564767599105835,0.2083658576011657,0.25771164894104,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180358886719,0.8179552555084229,0.2629886865615845,0.1847469806671142,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5179138183594,0.7211689352989197,0.1785214692354202,0.1702297180891037,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5179138183594,0.7067413330078125,0.1676339656114578,0.7596600651741028,285.51806640625,284.95001220703125,296.711181640625,288.2503356933594,296.7093505859375,297.5673828125,285.5189514160156,1.0,0.4084826409816742,1.0,1.0,0.0,1.0,-2.098067283630371,2.098063707351685,3.545905428836704e-06,1.621098875999451,1.0,1.0,0.0,85.37519073486328,100.0,23747.349609375,0.0,832.0712280273438,1.0,283.05242919921875,284.50103759765625,291.3127746582031,292.8990783691406,293.1499938964844,293.1499938964844,283.04998779296875,34612.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080149054527283,1.0,0.0,0.0,3.918694734573364,3.918721199035645,1.024651396619447e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.32470703125,0.0,1842.0111083984373,1895.4371337890625,0.0,1674.570556640625,0.964702010154724,1.0,0.0,3.0,1.0,0.0
12214200,297.66046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5187072753906,0.9990000128746032,0.570591926574707,0.4353165626525879,297.4527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184326171875,0.7565298080444336,0.2085471004247665,0.2579366266727447,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5185241699219,0.8179046511650085,0.2631090879440307,0.1848322600126266,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.51837158203125,0.7212154269218445,0.1786746382713318,0.1703767031431198,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5183410644531,0.7067577242851257,0.1677538901567459,0.7602100968360901,285.5185852050781,284.95001220703125,296.7138977050781,288.25103759765625,296.7120666503906,297.5673217773437,285.5196228027344,1.0,0.4087670147418976,1.0,1.0,0.0,1.0,-2.0995583534240723,2.0995547771453857,3.5509071949491045e-06,1.6222598552703855,1.0,1.0,0.0,85.48981475830078,103.0,23767.376953125,0.0,833.8240966796875,1.0,283.0520935058594,284.5011291503906,291.3125305175781,292.8994445800781,293.1499938964844,293.1499938964844,282.75,34640.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7084177136421204,1.0,0.0,0.0,3.920289993286133,3.920316457748413,1.025485744321486e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4828.7587890625,0.0,1844.2613525390625,1895.4371337890625,0.0,1677.8070068359375,0.9650814533233644,1.0,0.0,3.0,1.0,0.0
12214260,297.6398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.31109619140625,0.9990000128746032,0.5749862194061279,0.4431780576705932,297.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114624023437,0.7571601271629333,0.2126705199480056,0.2632657587528229,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3113098144531,0.8158857822418213,0.2655197381973266,0.1867077052593231,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3116149902344,0.7217246890068054,0.1821373701095581,0.1738445609807968,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.31170654296875,0.7064331769943237,0.1703734099864959,0.7729281187057495,285.31121826171875,284.95001220703125,296.78179931640625,288.2686767578125,296.780029296875,297.5563049316406,285.31085205078125,1.0,0.4158414900302887,1.0,1.0,0.0,1.0,-2.135617971420288,2.1356141567230225,3.673051423902507e-06,1.6503506898880005,1.0,1.0,0.0,88.53450012207031,106.0,24783.5078125,0.0,877.873779296875,1.0,282.75604248046875,284.2567443847656,291.3681945800781,293.046630859375,293.1499938964844,293.1499938964844,282.45001220703125,35187.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7330922484397888,1.0,0.0,0.0,3.9511210918426514,3.95114803314209,1.0416791837997152e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4922.6376953125,0.0,1888.117431640625,1895.4371337890625,0.0,1881.050048828125,0.9724169373512268,1.0,0.0,3.0,1.0,0.0
12214320,297.6398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.31109619140625,0.9990000128746032,0.5749862194061279,0.4431780576705932,297.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114624023437,0.7571601271629333,0.2126705199480056,0.2632657587528229,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3113098144531,0.8158857822418213,0.2655197381973266,0.1867077052593231,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3116149902344,0.7217246890068054,0.1821373701095581,0.1738445609807968,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.31170654296875,0.7064331769943237,0.1703734099864959,0.7729281187057495,285.31121826171875,284.95001220703125,296.78179931640625,288.2686767578125,296.780029296875,297.5563049316406,285.31085205078125,1.0,0.4158414900302887,1.0,1.0,0.0,1.0,-2.135617971420288,2.1356141567230225,3.673051423902507e-06,1.6503506898880005,1.0,1.0,0.0,88.53450012207031,106.0,24783.5078125,0.0,877.873779296875,1.0,282.75604248046875,284.2567443847656,291.3681945800781,293.046630859375,293.1499938964844,293.1499938964844,282.45001220703125,35187.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7330922484397888,1.0,0.0,0.0,3.9511210918426514,3.95114803314209,1.0416791837997152e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4922.6376953125,0.0,1888.117431640625,1895.4371337890625,0.0,1881.050048828125,0.9724169373512268,1.0,0.0,3.0,1.0,0.0
12214380,297.6058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986633300781,0.9990000128746032,0.5777671933174133,0.4521600306034088,297.453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989990234375,0.7566454410552979,0.2163750231266021,0.2680423855781555,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0988464355469,0.8126435279846191,0.2673628628253937,0.1881405264139175,297.4090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09912109375,0.721145510673523,0.185201346874237,0.1769143044948578,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992126464844,0.7048338055610657,0.1725376397371292,0.783531129360199,285.0987854003906,284.95001220703125,296.8493347167969,288.2865905761719,296.8475952148437,297.5352783203125,285.0985107421875,1.0,0.4227515161037445,1.0,1.0,0.0,1.0,-2.168963670730591,2.168959856033325,3.787951982303639e-06,1.6763068437576294,1.0,1.0,0.0,91.85799407958984,109.0,25783.884765625,0.0,921.668212890625,1.0,282.4559936523437,284.00982666015625,291.3762512207031,293.1247863769531,293.1499938964844,293.1499938964844,282.1499938964844,35516.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7550817728042603,1.0,0.0,0.0,3.9695022106170654,3.969529390335083,1.0513937240830271e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4999.76806640625,0.0,1914.591552734375,1895.4371337890625,0.0,2069.574951171875,0.97678941488266,1.0,0.0,3.0,1.0,0.0
12214440,297.6058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986633300781,0.9990000128746032,0.5777671933174133,0.4521600306034088,297.453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989990234375,0.7566454410552979,0.2163750231266021,0.2680423855781555,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0988464355469,0.8126435279846191,0.2673628628253937,0.1881405264139175,297.4090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09912109375,0.721145510673523,0.185201346874237,0.1769143044948578,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992126464844,0.7048338055610657,0.1725376397371292,0.783531129360199,285.0987854003906,284.95001220703125,296.8493347167969,288.2865905761719,296.8475952148437,297.5352783203125,285.0985107421875,1.0,0.4227515161037445,1.0,1.0,0.0,1.0,-2.168963670730591,2.168959856033325,3.787951982303639e-06,1.6763068437576294,1.0,1.0,0.0,91.85799407958984,109.0,25783.884765625,0.0,921.668212890625,1.0,282.4559936523437,284.00982666015625,291.3762512207031,293.1247863769531,293.1499938964844,293.1499938964844,282.1499938964844,35516.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7550817728042603,1.0,0.0,0.0,3.9695022106170654,3.969529390335083,1.0513937240830271e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4999.76806640625,0.0,1914.591552734375,1895.4371337890625,0.0,2069.574951171875,0.97678941488266,1.0,0.0,3.0,1.0,0.0
12214500,297.586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93328857421875,0.9990000128746032,0.5787246823310852,0.4567825496196747,297.45220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.7562279105186462,0.2181387394666671,0.270324558019638,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.8108627796173096,0.2681823074817657,0.1887863576412201,297.40704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.7206918001174927,0.1866432577371597,0.1783653348684311,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.7038241624832153,0.1735091060400009,0.7883299589157104,284.9358215332031,284.95001220703125,296.8829650878906,288.2956237792969,296.8812561035156,297.522705078125,284.9222412109375,1.0,0.4261279106140136,1.0,1.0,0.0,1.0,-2.1849074363708496,2.184903621673584,3.843545982817886e-06,1.6887080669403076,0.9995005130767822,0.9995005130767822,0.0,93.5584945678711,109.0,26546.0078125,0.0,943.44873046875,1.0,282.1932983398437,283.8064270019531,291.4076843261719,293.2561950683594,293.1499938964844,293.1499938964844,282.1499938964844,35631.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674264907836914,1.0,0.0,0.0,3.975632905960083,3.9756600856781006,1.054643803399813e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4829.29443359375,0.0,1923.52294921875,1895.4371337890625,0.0,2178.01953125,0.9782431721687316,1.0,0.0,3.0,1.0,0.0
12214560,297.564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.9990000128746032,0.579352080821991,0.4615984559059143,297.44989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.7555945515632629,0.2198247909545898,0.2724723517894745,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8088362812995911,0.2689083516597748,0.1893336772918701,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.7200278043746948,0.1880087703466415,0.1797192841768264,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.7025697231292725,0.1743924021720886,0.7926267981529236,284.8876037597656,284.95001220703125,296.9165344238281,288.3046875,296.9148254394531,297.5077209472656,284.887451171875,1.0,0.4294373989105224,1.0,1.0,0.0,1.0,-2.2001216411590576,2.200117826461792,3.897000169672538e-06,1.7005409002304075,0.9985364675521852,0.9985364675521852,0.0,95.30738830566406,112.0,26772.55078125,0.0,964.97021484375,1.0,282.15582275390625,283.7650451660156,291.374755859375,293.1830444335937,293.1499938964844,293.1499938964844,281.8500061035156,35753.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7726306319236755,1.0,0.0,0.0,3.979340076446533,3.97936749458313,1.0566116088739363e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5075.64794921875,0.0,1929.36181640625,1895.4371337890625,0.0,2224.234375,0.979161500930786,1.0,0.0,3.0,1.0,0.0
12214620,297.5186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6787109375,0.9990000128746032,0.5799694061279297,0.4710806310176849,297.44482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789245605469,0.7543668150901794,0.2231119126081466,0.2766803503036499,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788330078125,0.8048064708709717,0.2702725827693939,0.1903859078884124,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.67901611328125,0.7187008261680603,0.1906439960002899,0.1823459863662719,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790771484375,0.7000567317008972,0.1760610938072204,0.8007596135139465,284.67877197265625,284.95001220703125,296.9834289550781,288.3229064941406,296.98175048828125,297.4703369140625,284.6787414550781,1.0,0.4358865618705749,1.0,1.0,0.0,1.0,-2.22958779335022,2.229583740234375,4.001623437943636e-06,1.7234429121017456,0.9931533932685852,0.9931533932685852,0.0,98.78652954101562,100.0,27751.568359375,0.0,1007.759033203125,1.0,281.8558654785156,283.52349853515625,291.3793640136719,293.2443542480469,293.1499938964844,293.1499938964844,281.54998779296875,36004.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873303294181824,1.0,0.0,0.0,3.979902505874634,3.979929924011232,1.0569103778834688e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5154.65966796875,0.0,1932.1478271484373,1895.4371337890625,0.0,2356.197998046875,0.9794378280639648,1.0,0.0,3.0,1.0,0.0
12214680,297.5186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6787109375,0.9990000128746032,0.5799694061279297,0.4710806310176849,297.44482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789245605469,0.7543668150901794,0.2231119126081466,0.2766803503036499,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788330078125,0.8048064708709717,0.2702725827693939,0.1903859078884124,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.67901611328125,0.7187008261680603,0.1906439960002899,0.1823459863662719,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790771484375,0.7000567317008972,0.1760610938072204,0.8007596135139465,284.67877197265625,284.95001220703125,296.9834289550781,288.3229064941406,296.98175048828125,297.4703369140625,284.6787414550781,1.0,0.4358865618705749,1.0,1.0,0.0,1.0,-2.22958779335022,2.229583740234375,4.001623437943636e-06,1.7234429121017456,0.9931533932685852,0.9931533932685852,0.0,98.78652954101562,100.0,27751.568359375,0.0,1007.759033203125,1.0,281.8558654785156,283.52349853515625,291.3793640136719,293.2443542480469,293.1499938964844,293.1499938964844,281.54998779296875,36004.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873303294181824,1.0,0.0,0.0,3.979902505874634,3.979929924011232,1.0569103778834688e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5154.65966796875,0.0,1932.1478271484373,1895.4371337890625,0.0,2356.197998046875,0.9794378280639648,1.0,0.0,3.0,1.0,0.0
