time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12214740,297.4856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4622802734375,0.9990000128746032,0.5812646150588989,0.468096911907196,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4627990722656,0.759358823299408,0.2262603789567947,0.280541330575943,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4626159667969,0.8077524900436401,0.2714782059192657,0.1912288665771484,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4629821777344,0.7230422496795654,0.1931294947862625,0.1846948117017746,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4631042480469,0.7037469148635864,0.1775916069746017,0.8076050877571106,284.46246337890625,284.95001220703125,297.04998779296875,288.3411560058594,297.04833984375,297.4421081542969,284.4615173339844,1.0,0.4365373253822326,1.0,1.0,0.0,1.0,-2.241647243499756,2.241643190383911,4.0452414395986125e-06,1.733032464981079,0.9848543405532836,0.9848543405532836,0.0,98.3193817138672,103.0,28557.916015625,0.0,1018.333984375,1.0,281.5558776855469,283.2762451171875,291.3892822265625,293.3060607910156,293.1499938964844,293.1499938964844,281.25,36250.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004586100578308,1.0,0.0,0.0,3.971488237380981,3.971515417098999,1.0524460094529786e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5226.80908203125,0.0,1923.1539306640625,1895.4371337890625,0.0,2475.618896484375,0.9776797890663148,1.0,0.0,3.0,1.0,0.0
12214800,297.4856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4622802734375,0.9990000128746032,0.5812646150588989,0.468096911907196,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4627990722656,0.759358823299408,0.2262603789567947,0.280541330575943,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4626159667969,0.8077524900436401,0.2714782059192657,0.1912288665771484,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4629821777344,0.7230422496795654,0.1931294947862625,0.1846948117017746,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4631042480469,0.7037469148635864,0.1775916069746017,0.8076050877571106,284.46246337890625,284.95001220703125,297.04998779296875,288.3411560058594,297.04833984375,297.4421081542969,284.4615173339844,1.0,0.4365373253822326,1.0,1.0,0.0,1.0,-2.241647243499756,2.241643190383911,4.0452414395986125e-06,1.733032464981079,0.9848543405532836,0.9848543405532836,0.0,98.3193817138672,103.0,28557.916015625,0.0,1018.333984375,1.0,281.5558776855469,283.2762451171875,291.3892822265625,293.3060607910156,293.1499938964844,293.1499938964844,281.25,36250.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004586100578308,1.0,0.0,0.0,3.971488237380981,3.971515417098999,1.0524460094529786e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5226.80908203125,0.0,1923.1539306640625,1895.4371337890625,0.0,2475.618896484375,0.9776797890663148,1.0,0.0,3.0,1.0,0.0
12214860,297.46844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.25848388671875,0.9990000128746032,0.5837796926498413,0.4679208099842071,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2587585449219,0.7626104354858398,0.2290213704109192,0.2840936183929443,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2586669921875,0.8087767362594604,0.2722859978675842,0.1918843388557434,297.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2588806152344,0.7256681323051453,0.1952115446329116,0.1867939829826355,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2589416503906,0.705612301826477,0.1787467747926712,0.8133878707885742,284.2585754394531,284.95001220703125,297.1163635253906,288.3592529296875,297.1147155761719,297.4256896972656,284.2582397460937,1.0,0.4387327134609222,1.0,1.0,0.0,1.0,-2.25496506690979,2.2549610137939453,4.093088136869483e-06,1.7432678937911987,0.9738901257514954,0.9738901257514954,0.0,98.66087341308594,106.0,29456.46875,0.0,1033.4268798828125,1.0,281.2559814453125,283.0377502441406,291.4011535644531,293.3688049316406,293.1499938964844,293.1499938964844,280.95001220703125,36498.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121506571769714,1.0,0.0,0.0,3.953856229782105,3.953883409500122,1.0431217560835648e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5305.63623046875,0.0,1902.2696533203125,1895.4371337890625,0.0,2583.0126953125,0.973846197128296,1.0,0.0,3.0,1.0,0.0
12214920,297.46844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.25848388671875,0.9990000128746032,0.5837796926498413,0.4679208099842071,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2587585449219,0.7626104354858398,0.2290213704109192,0.2840936183929443,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2586669921875,0.8087767362594604,0.2722859978675842,0.1918843388557434,297.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2588806152344,0.7256681323051453,0.1952115446329116,0.1867939829826355,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2589416503906,0.705612301826477,0.1787467747926712,0.8133878707885742,284.2585754394531,284.95001220703125,297.1163635253906,288.3592529296875,297.1147155761719,297.4256896972656,284.2582397460937,1.0,0.4387327134609222,1.0,1.0,0.0,1.0,-2.25496506690979,2.2549610137939453,4.093088136869483e-06,1.7432678937911987,0.9738901257514954,0.9738901257514954,0.0,98.66087341308594,106.0,29456.46875,0.0,1033.4268798828125,1.0,281.2559814453125,283.0377502441406,291.4011535644531,293.3688049316406,293.1499938964844,293.1499938964844,280.95001220703125,36498.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121506571769714,1.0,0.0,0.0,3.953856229782105,3.953883409500122,1.0431217560835648e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5305.63623046875,0.0,1902.2696533203125,1895.4371337890625,0.0,2583.0126953125,0.973846197128296,1.0,0.0,3.0,1.0,0.0
12214980,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0820617675781,0.9990000128746032,0.5848234295845032,0.4702370464801788,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0840148925781,0.7632994651794434,0.2306740581989288,0.2862792909145355,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0834350585937,0.8078508973121643,0.2725688219070434,0.1921730637550354,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.084716796875,0.7260105013847351,0.1963622421026229,0.188005119562149,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.085205078125,0.7052369117736816,0.179237887263298,0.8161796927452087,284.0828857421875,284.95001220703125,297.1634826660156,288.371826171875,297.1618347167969,297.4095153808594,284.07867431640625,1.0,0.4407500922679901,1.0,1.0,0.0,1.0,-2.2649221420288086,2.264918088912964,4.129181888856692e-06,1.7509924173355105,0.9641188383102416,0.9641188383102416,0.0,99.60122680664062,106.0,30366.923828125,0.0,1047.4517822265625,1.0,280.96905517578125,282.8194274902344,291.4366149902344,293.4819641113281,293.1499938964844,293.1499938964844,280.95001220703125,36694.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231087327003479,1.0,0.0,0.0,3.9355742931365967,3.935601234436035,1.0334977105230791e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5094.01806640625,0.0,1880.30517578125,1895.4371337890625,0.0,2684.3935546875,0.9698235988616944,1.0,0.0,3.0,1.0,0.0
12215040,297.44140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.07177734375,0.9990000128746032,0.5850870609283447,0.4716203808784485,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0719909667969,0.7632576823234558,0.2313067615032196,0.2870739996433258,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0719299316406,0.8071431517601013,0.2726568877696991,0.1922359615564346,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.07208251953125,0.725850522518158,0.1967841833829879,0.1884238868951797,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0721435546875,0.7047460675239563,0.1793878376483917,0.8169643878936768,284.0718688964844,284.95001220703125,297.1825561523437,288.3768920898437,297.1809387207031,297.40203857421875,284.0717163085937,1.0,0.4416441023349762,1.0,1.0,0.0,1.0,-2.268839120864868,2.2688350677490234,4.143421847402351e-06,1.7540282011032104,0.9606059789657592,0.9606059789657592,0.0,100.10424041748048,109.0,30447.60546875,0.0,1053.513427734375,1.0,280.9560546875,282.8101806640625,291.4201965332031,293.4458923339844,293.1499938964844,293.1499938964844,280.6499938964844,36753.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824096143245697,1.0,0.0,0.0,3.9268758296966553,3.9269027709960938,1.0289342071700958e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5394.41552734375,0.0,1869.6429443359373,1895.4371337890625,0.0,2693.558349609375,0.9679124355316162,1.0,0.0,3.0,1.0,0.0
12215100,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.927490234375,0.9990000128746032,0.5852264165878296,0.4742999970912933,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9324035644531,0.7630302309989929,0.2323442995548248,0.2884456217288971,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9310302734375,0.8057729005813599,0.2727539539337158,0.1923613101243972,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.93408203125,0.7254211902618408,0.1974524110555648,0.1891324669122696,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9352111816406,0.7037174701690674,0.1795824766159057,0.8182103037834167,283.9295959472656,284.95001220703125,297.215576171875,288.38555908203125,297.2139587402344,297.38787841796875,283.91827392578125,1.0,0.4432823956012726,1.0,1.0,0.0,1.0,-2.2758235931396484,2.275819540023804,4.168879968347028e-06,1.7594431638717651,0.9524495601654052,0.9524495601654052,0.0,101.0644989013672,109.0,31274.16015625,0.0,1064.61376953125,1.0,280.69451904296875,282.6223449707031,291.4599914550781,293.5873107910156,293.1499938964844,293.1499938964844,280.6499938964844,36900.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331096172332764,1.0,0.0,0.0,3.909777402877808,3.909804105758667,1.0199933058174793e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5210.65771484375,0.0,1849.058837890625,1895.4371337890625,0.0,2777.412109375,0.964116394519806,1.0,0.0,3.0,1.0,0.0
12215160,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.88922119140625,0.9990000128746032,0.5849359631538391,0.4775397181510925,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.88934326171875,0.7623889446258545,0.233295202255249,0.2896792590618133,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8893127441406,0.8039541840553284,0.2727624773979187,0.1923993676900863,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.889404296875,0.7246071100234985,0.1980305016040802,0.1897355914115905,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.88946533203125,0.7022512555122375,0.1796821355819702,0.8189488649368286,283.8892517089844,284.95001220703125,297.24853515625,288.3941345214844,297.2469177246094,297.3714294433594,283.88934326171875,1.0,0.4449951648712158,1.0,1.0,0.0,1.0,-2.282512664794922,2.282508611679077,4.193344011582667e-06,1.764631748199463,0.9449175596237184,0.9449175596237184,0.0,102.17942810058594,97.0,31427.44921875,0.0,1076.0614013671875,1.0,280.6562194824219,282.58807373046875,291.43951416015625,293.5249328613281,293.1499938964844,293.1499938964844,280.3500061035156,37035.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364895582199097,1.0,0.0,0.0,3.889548540115357,3.8895750045776367,1.0094659046444576e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.41162109375,0.0,1824.6243896484373,1895.4371337890625,0.0,2808.935546875,0.9596738815307616,1.0,0.0,3.0,1.0,0.0
12215220,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7051696777344,0.9990000128746032,0.5850310325622559,0.4725516438484192,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.70556640625,0.766943097114563,0.2350569665431976,0.291834145784378,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7054748535156,0.8067286014556885,0.2726597785949707,0.1923224776983261,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.70574951171875,0.7280766367912292,0.1990272849798202,0.1906773746013641,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.70587158203125,0.704903781414032,0.1797124296426773,0.8190975189208984,283.7053527832031,284.95001220703125,297.314208984375,288.41094970703125,297.3125915527344,297.3452453613281,283.7044982910156,1.0,0.4430347979068756,1.0,1.0,0.0,1.0,-2.279748916625977,2.2797446250915527,4.18359331888496e-06,1.7626967430114746,0.9267969727516174,0.9267969727516174,0.0,100.69986724853516,100.0,32298.201171875,0.0,1067.358154296875,1.0,280.3565979003906,282.3680725097656,291.45611572265625,293.5993957519531,293.1499938964844,293.1499938964844,280.04998779296875,37359.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848816990852356,1.0,0.0,0.0,3.840367794036865,3.8403940200805664,9.840993016041466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.1689453125,0.0,1766.15771484375,1895.4371337890625,0.0,2924.19140625,0.948811650276184,1.0,0.0,3.0,1.0,0.0
12215280,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7051696777344,0.9990000128746032,0.5850310325622559,0.4725516438484192,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.70556640625,0.766943097114563,0.2350569665431976,0.291834145784378,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7054748535156,0.8067286014556885,0.2726597785949707,0.1923224776983261,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.70574951171875,0.7280766367912292,0.1990272849798202,0.1906773746013641,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.70587158203125,0.704903781414032,0.1797124296426773,0.8190975189208984,283.7053527832031,284.95001220703125,297.314208984375,288.41094970703125,297.3125915527344,297.3452453613281,283.7044982910156,1.0,0.4430347979068756,1.0,1.0,0.0,1.0,-2.279748916625977,2.2797446250915527,4.18359331888496e-06,1.7626967430114746,0.9267969727516174,0.9267969727516174,0.0,100.69986724853516,100.0,32298.201171875,0.0,1067.358154296875,1.0,280.3565979003906,282.3680725097656,291.45611572265625,293.5993957519531,293.1499938964844,293.1499938964844,280.04998779296875,37359.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848816990852356,1.0,0.0,0.0,3.840367794036865,3.8403940200805664,9.840993016041466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.1689453125,0.0,1766.15771484375,1895.4371337890625,0.0,2924.19140625,0.948811650276184,1.0,0.0,3.0,1.0,0.0
12215340,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5614929199219,0.9990000128746032,0.5858696699142456,0.4710268676280975,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5658874511719,0.7687168717384338,0.2359223067760467,0.2929072678089142,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.56475830078125,0.8075338006019592,0.2725695669651031,0.1922705173492431,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5674743652344,0.7293282151222229,0.1994911879301071,0.1911240965127945,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5686340332031,0.7056719064712524,0.1796808838844299,0.8189836740493774,283.5633850097656,284.95001220703125,297.347900390625,288.4194641113281,297.3462829589844,297.3374328613281,283.5528869628906,1.0,0.4428616166114807,1.0,1.0,0.0,1.0,-2.2792372703552246,2.279232978820801,4.181508757028496e-06,1.7621785402297974,0.915932834148407,0.915932834148407,0.0,100.25337982177734,100.0,33115.9921875,0.0,1065.084716796875,1.0,280.0941467285156,282.1868591308594,291.4908447265625,293.7314147949219,293.1499938964844,293.1499938964844,280.04998779296875,37560.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574880957603455,1.0,0.0,0.0,3.809865951538086,3.809891700744629,9.685290933703072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5377.85546875,0.0,1730.597412109375,1895.4371337890625,0.0,3005.448974609375,0.9420552253723145,1.0,0.0,3.0,1.0,0.0
12215400,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5262451171875,0.9990000128746032,0.586458683013916,0.4709554314613342,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5263977050781,0.7695816159248352,0.2366890758275985,0.2938457727432251,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5263366699219,0.8074310421943665,0.2724305093288421,0.1921685189008712,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5264892578125,0.7297952175140381,0.1998781412839889,0.1914925426244735,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.52655029296875,0.7056106328964233,0.1796040683984756,0.818657398223877,283.5263061523437,284.95001220703125,297.3795471191406,288.4273681640625,297.3779602050781,297.32891845703125,283.5262145996094,1.0,0.4429891407489776,1.0,1.0,0.0,1.0,-2.279945611953736,2.2799413204193115,4.18405534219346e-06,1.7627025842666626,0.9062979221343994,0.9062979221343994,0.0,100.25374603271484,103.0,33187.3828125,0.0,1065.8389892578125,1.0,280.05712890625,282.1577453613281,291.468505859375,293.6653137207031,293.1499938964844,293.1499938964844,279.75,37738.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601806163787842,1.0,0.0,0.0,3.777087926864624,3.777113437652588,9.51935419379879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.87841796875,0.0,1692.6739501953125,1895.4371337890625,0.0,3030.69873046875,0.9348558783531188,1.0,0.0,3.0,1.0,0.0
12215460,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.3985900878906,0.9990000128746032,0.5868380665779114,0.4739888906478882,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3972473144531,0.7694644331932068,0.2380738854408264,0.2956043481826782,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.39752197265625,0.8054640293121338,0.2721710205078125,0.1920194178819656,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.3968505859375,0.7291542887687683,0.2005481570959091,0.1921771764755249,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3965759277344,0.7038449645042419,0.1794229298830032,0.818093478679657,283.39794921875,284.95001220703125,297.4373779296875,288.441650390625,297.40240478515625,297.3111877441406,283.4023132324219,1.0,0.4438210725784302,0.8323242664337158,0.8323242664337158,0.3559678196907043,1.0,-2.285173416137696,1.6497113704681396,0.6354620456695557,1.133678674697876,0.8866262435913086,0.8866262435913086,0.0,100.9510269165039,103.0,34553.26953125,0.0,1072.023681640625,1.0,279.7613220214844,281.9848022460937,291.49151611328125,293.7602844238281,293.1499938964844,293.1499938964844,279.75,38106.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711873292922974,1.0,0.0,0.0,3.707618951797485,3.707643747329712,9.17240981834766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5443.7802734375,0.0,1614.2342529296875,1895.4371337890625,0.0,3133.947998046875,0.9195655584335328,1.0,0.0,3.0,1.0,0.0
12215520,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.40875244140625,0.9990000128746032,0.5868629217147827,0.4744933843612671,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.40692138671875,0.7693801522254944,0.2382670044898986,0.2958224713802337,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4073181152344,0.8051468729972839,0.2721692323684692,0.1920024752616882,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4063415527344,0.7290129065513611,0.2006479799747467,0.1922606825828552,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4059143066406,0.703557550907135,0.1794161200523376,0.8180169463157654,283.40789794921875,284.95001220703125,297.44451904296875,288.4433898925781,297.40069580078125,297.30914306640625,283.4135437011719,1.0,0.4439683556556701,0.8115832209587097,0.8115832209587097,0.4000000059604645,1.0,-2.2859675884246826,1.5416725873947144,0.7442948222160339,1.025722622871399,0.8844878077507019,0.8844878077507019,0.0,101.0781478881836,106.0,34666.81640625,0.0,1073.076904296875,1.0,279.75750732421875,281.991943359375,291.4864196777344,293.7520446777344,293.1499938964844,293.1499938964844,280.04998779296875,38132.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715263605117798,1.0,0.0,0.0,3.6984829902648926,3.698507785797119,9.127262501351652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5135.41455078125,0.0,1603.9456787109375,1895.4371337890625,0.0,3137.128173828125,0.917550265789032,1.0,0.0,3.0,1.0,0.0
12215580,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7159423828125,0.9990000128746032,0.5894758701324463,0.4771827459335327,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.71356201171875,0.7704427242279053,0.2409771382808685,0.2987236976623535,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.714111328125,0.8043468594551086,0.2733702659606933,0.1925301700830459,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.71270751953125,0.7293214201927185,0.2023762166500091,0.1936160922050476,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7120361328125,0.7027489542961121,0.1801284849643707,0.8199788928031921,283.71484375,284.95001220703125,297.509033203125,288.4590148925781,297.39471435546875,297.3089294433594,283.7212219238281,1.0,0.4458954036235809,0.6231665015220642,0.6231665015220642,0.800000011920929,1.0,-2.29648494720459,0.9862642884254456,1.3102205991744995,0.4688136875629425,0.8703593015670776,0.8703593015670776,0.0,102.006591796875,109.0,34591.61328125,0.0,1087.0325927734375,1.0,280.042236328125,282.31707763671875,291.4231872558594,293.6155090332031,293.1499938964844,293.1499938964844,280.3500061035156,38024.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593854308128357,1.0,0.0,0.0,3.621641397476196,3.6216654777526855,8.751936775297509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.6083984375,0.0,1516.8775634765625,1895.4371337890625,0.0,3023.2412109375,0.9003878235816956,1.0,0.0,3.0,1.0,0.0
12215640,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7159423828125,0.9990000128746032,0.5894758701324463,0.4771827459335327,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.71356201171875,0.7704427242279053,0.2409771382808685,0.2987236976623535,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.714111328125,0.8043468594551086,0.2733702659606933,0.1925301700830459,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.71270751953125,0.7293214201927185,0.2023762166500091,0.1936160922050476,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7120361328125,0.7027489542961121,0.1801284849643707,0.8199788928031921,283.71484375,284.95001220703125,297.509033203125,288.4590148925781,297.39471435546875,297.3089294433594,283.7212219238281,1.0,0.4458954036235809,0.6231665015220642,0.6231665015220642,0.800000011920929,1.0,-2.29648494720459,0.9862642884254456,1.3102205991744995,0.4688136875629425,0.8703593015670776,0.8703593015670776,0.0,102.006591796875,109.0,34591.61328125,0.0,1087.0325927734375,1.0,280.042236328125,282.31707763671875,291.4231872558594,293.6155090332031,293.1499938964844,293.1499938964844,280.3500061035156,38024.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593854308128357,1.0,0.0,0.0,3.621641397476196,3.6216654777526855,8.751936775297509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.6083984375,0.0,1516.8775634765625,1895.4371337890625,0.0,3023.2412109375,0.9003878235816956,1.0,0.0,3.0,1.0,0.0
12215700,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.89874267578125,0.9990000128746032,0.5918831825256348,0.4778536260128021,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8924255371094,0.7718050479888916,0.2427141219377517,0.3007173240184784,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8938293457031,0.8048772811889648,0.2744248807430267,0.1931728571653366,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8901062011719,0.7302157282829285,0.2035824358463287,0.1946609765291214,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8882751464844,0.7031958699226379,0.1808090656995773,0.8226108551025391,283.8958740234375,284.95001220703125,297.5411071777344,288.4666748046875,297.40155029296875,297.31658935546875,283.9125366210937,1.0,0.4472711980342865,0.5289580821990967,0.5289580821990967,1.0,1.0,-2.3043179512023926,0.8709200024604797,1.4333980083465576,0.3518385887145996,0.8650751709938049,0.8650751709938049,0.0,102.40974426269533,109.0,33881.08203125,0.0,1097.2984619140625,1.0,280.297607421875,282.53125,291.3961486816406,293.4921264648437,293.1499938964844,293.1499938964844,280.3500061035156,37907.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505725860595703,1.0,0.0,0.0,3.5860390663146973,3.5860629081726074,8.580712460570794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5251.69287109375,0.0,1477.1917724609375,1895.4371337890625,0.0,2940.63427734375,0.8924330472946167,1.0,0.0,3.0,1.0,0.0
12215760,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9873352050781,0.9990000128746032,0.5947738289833069,0.4785484075546264,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9855651855469,0.7733967304229736,0.2446334213018417,0.3029983341693878,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9859313964844,0.8056619763374329,0.2756828367710113,0.1940060555934906,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9848937988281,0.7313231229782104,0.2049552202224731,0.1959052234888076,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9843444824219,0.7039011716842651,0.1816571354866027,0.8261502385139465,283.98651123046875,284.95001220703125,297.57305908203125,288.4742431640625,297.42120361328125,297.3283386230469,283.99139404296875,1.0,0.4488849639892578,0.5434522032737732,0.5434522032737732,1.0,1.0,-2.314005851745605,0.8841395378112793,1.4298663139343262,0.362836480140686,0.8596218228340149,0.8596218228340149,0.0,102.8971710205078,112.0,33877.94140625,0.0,1109.6981201171875,1.0,280.3412170410156,282.6137084960937,291.4293212890625,293.5713806152344,293.1499938964844,293.1499938964844,280.6499938964844,37786.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470152616500854,1.0,0.0,0.0,3.553694486618042,3.553718090057373,8.426621889157104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5032.35986328125,0.0,1441.65673828125,1895.4371337890625,0.0,2907.323486328125,0.885117769241333,1.0,0.0,3.0,1.0,0.0
12215820,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.235107421875,0.9990000128746032,0.6009397506713867,0.4805595576763153,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.23345947265625,0.776526927947998,0.2487134784460067,0.3079217970371246,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2337951660156,0.807134747505188,0.2784290015697479,0.1958735883235931,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2328186035156,0.7335219383239746,0.2079223245382309,0.198653444647789,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2322998046875,0.7053793668746948,0.1836015284061432,0.8345748782157898,284.2343444824219,284.95001220703125,297.6365661621094,288.4891052246094,297.4662475585937,297.3551330566406,284.239013671875,1.0,0.4527219235897064,0.5724403262138367,0.5724403262138367,1.0,1.0,-2.33663272857666,0.9278887510299684,1.4087438583374023,0.4014586210250854,0.8520000576972961,0.8520000576972961,0.0,104.15787506103516,115.0,33157.421875,0.0,1139.464111328125,1.0,280.640625,282.9003295898437,291.447021484375,293.54302978515625,293.1499938964844,293.1499938964844,280.95001220703125,37477.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356232047080994,1.0,0.0,0.0,3.4971489906311035,3.497171640396118,8.160590141415014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4978.3515625,0.0,1380.263671875,1895.4371337890625,0.0,2800.8515625,0.872345507144928,1.0,0.0,3.0,1.0,0.0
12215880,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.235107421875,0.9990000128746032,0.6009397506713867,0.4805595576763153,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.23345947265625,0.776526927947998,0.2487134784460067,0.3079217970371246,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2337951660156,0.807134747505188,0.2784290015697479,0.1958735883235931,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2328186035156,0.7335219383239746,0.2079223245382309,0.198653444647789,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2322998046875,0.7053793668746948,0.1836015284061432,0.8345748782157898,284.2343444824219,284.95001220703125,297.6365661621094,288.4891052246094,297.4662475585937,297.3551330566406,284.239013671875,1.0,0.4527219235897064,0.5724403262138367,0.5724403262138367,1.0,1.0,-2.33663272857666,0.9278887510299684,1.4087438583374023,0.4014586210250854,0.8520000576972961,0.8520000576972961,0.0,104.15787506103516,115.0,33157.421875,0.0,1139.464111328125,1.0,280.640625,282.9003295898437,291.447021484375,293.54302978515625,293.1499938964844,293.1499938964844,280.95001220703125,37477.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356232047080994,1.0,0.0,0.0,3.4971489906311035,3.497171640396118,8.160590141415014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4978.3515625,0.0,1380.263671875,1895.4371337890625,0.0,2800.8515625,0.872345507144928,1.0,0.0,3.0,1.0,0.0
12215940,297.4332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4804382324219,0.9990000128746032,0.6073000431060791,0.4833828210830688,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4788513183594,0.7794765830039978,0.2530517280101776,0.31320321559906,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4791564941406,0.8084009289741516,0.2814443409442901,0.1979483515024185,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.47821044921875,0.7355853319168091,0.2111121714115142,0.2016455680131912,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4776916503906,0.706798255443573,0.1857948750257492,0.8442875742912292,284.4797058105469,284.95001220703125,297.6994323730469,288.50360107421875,297.5120544433594,297.383056640625,284.4843444824219,1.0,0.457236647605896,0.6014285087585449,0.6014285087585449,1.0,1.0,-2.362656354904175,0.9681121706962584,1.3945441246032717,0.4358093440532684,0.847625195980072,0.847625195980072,0.0,105.76521301269533,118.0,32500.00390625,0.0,1174.9892578125,1.0,280.94012451171875,283.1824035644531,291.4655456542969,293.5200500488281,293.1499938964844,293.1499938964844,281.25,37107.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250948786735535,1.0,0.0,0.0,3.4543676376342773,3.454389810562134,7.962150334606122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.4248046875,0.0,1334.05712890625,1895.4371337890625,0.0,2702.8330078125,0.8625859618186951,1.0,0.0,3.0,1.0,0.0
12216000,297.4332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4804382324219,0.9990000128746032,0.6073000431060791,0.4833828210830688,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4788513183594,0.7794765830039978,0.2530517280101776,0.31320321559906,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4791564941406,0.8084009289741516,0.2814443409442901,0.1979483515024185,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.47821044921875,0.7355853319168091,0.2111121714115142,0.2016455680131912,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4776916503906,0.706798255443573,0.1857948750257492,0.8442875742912292,284.4797058105469,284.95001220703125,297.6994323730469,288.50360107421875,297.5120544433594,297.383056640625,284.4843444824219,1.0,0.457236647605896,0.6014285087585449,0.6014285087585449,1.0,1.0,-2.362656354904175,0.9681121706962584,1.3945441246032717,0.4358093440532684,0.847625195980072,0.847625195980072,0.0,105.76521301269533,118.0,32500.00390625,0.0,1174.9892578125,1.0,280.94012451171875,283.1824035644531,291.4655456542969,293.5200500488281,293.1499938964844,293.1499938964844,281.25,37107.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250948786735535,1.0,0.0,0.0,3.4543676376342773,3.454389810562134,7.962150334606122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.4248046875,0.0,1334.05712890625,1895.4371337890625,0.0,2702.8330078125,0.8625859618186951,1.0,0.0,3.0,1.0,0.0
12216060,297.4611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7247619628906,0.9990000128746032,0.6137174963951111,0.4868759512901306,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7231750488281,0.7822461724281311,0.2576013207435608,0.3187638819217682,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7234802246094,0.8094909191131592,0.2846801877021789,0.2001900672912597,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7225646972656,0.7375011444091797,0.2144716382026672,0.2048148661851883,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7220153808594,0.708116888999939,0.1881712824106216,0.8549165725708008,284.7240295410156,284.95001220703125,297.7616882324219,288.5177307128906,297.5536804199219,297.4102478027344,284.7286682128906,1.0,0.4622901678085327,0.5990191698074341,0.5990191698074341,1.0,1.0,-2.3912577629089355,0.97986501455307,1.4113928079605105,0.441152960062027,0.8464946746826172,0.8464946746826172,0.0,107.65593719482422,121.0,31923.5,0.0,1215.442626953125,1.0,281.2397766113281,283.45977783203125,291.48406982421875,293.5018615722656,293.1499938964844,293.1499938964844,281.54998779296875,36697.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154534697532654,1.0,0.0,0.0,3.42696475982666,3.426986694335937,7.836327426957723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4885.7939453125,0.0,1303.7999267578125,1895.4371337890625,0.0,2613.50146484375,0.8561990857124329,1.0,0.0,3.0,1.0,0.0
12216120,297.4611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7247619628906,0.9990000128746032,0.6137174963951111,0.4868759512901306,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7231750488281,0.7822461724281311,0.2576013207435608,0.3187638819217682,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7234802246094,0.8094909191131592,0.2846801877021789,0.2001900672912597,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7225646972656,0.7375011444091797,0.2144716382026672,0.2048148661851883,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7220153808594,0.708116888999939,0.1881712824106216,0.8549165725708008,284.7240295410156,284.95001220703125,297.7616882324219,288.5177307128906,297.5536804199219,297.4102478027344,284.7286682128906,1.0,0.4622901678085327,0.5990191698074341,0.5990191698074341,1.0,1.0,-2.3912577629089355,0.97986501455307,1.4113928079605105,0.441152960062027,0.8464946746826172,0.8464946746826172,0.0,107.65593719482422,121.0,31923.5,0.0,1215.442626953125,1.0,281.2397766113281,283.45977783203125,291.48406982421875,293.5018615722656,293.1499938964844,293.1499938964844,281.54998779296875,36697.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154534697532654,1.0,0.0,0.0,3.42696475982666,3.426986694335937,7.836327426957723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4885.7939453125,0.0,1303.7999267578125,1895.4371337890625,0.0,2613.50146484375,0.8561990857124329,1.0,0.0,3.0,1.0,0.0
12216180,297.4866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.9990000128746032,0.6202456951141357,0.4908831715583801,297.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696044921875,0.7848936319351196,0.2623524069786072,0.3245790898799896,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.8104711174964905,0.2881240546703338,0.2025810033082962,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.7393141388893127,0.2179861366748809,0.2081376761198043,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684753417969,0.7093589901924133,0.1907048225402832,0.8662963509559631,284.9704284667969,284.95001220703125,297.8232116699219,288.5315246582031,297.5939025878906,297.4359130859375,284.9748840332031,1.0,0.4677672982215881,0.5966097712516785,0.5966097712516785,1.0,1.0,-2.4219789505004883,0.991610586643219,1.430368423461914,0.4460123777389526,0.8486645817756653,0.8486645817756653,0.0,109.7819366455078,124.0,31502.91796875,0.0,1260.2427978515625,1.0,281.53955078125,283.7372436523437,291.504150390625,293.4933776855469,293.1499938964844,293.1499938964844,281.8500061035156,36263.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070060610771179,1.0,0.0,0.0,3.415907144546509,3.415929079055786,7.785839102325554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4851.72607421875,0.0,1289.8355712890625,1895.4371337890625,0.0,2535.64990234375,0.8534061312675476,1.0,0.0,3.0,1.0,0.0
12216240,297.4866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.9990000128746032,0.6202456951141357,0.4908831715583801,297.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696044921875,0.7848936319351196,0.2623524069786072,0.3245790898799896,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.8104711174964905,0.2881240546703338,0.2025810033082962,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.7393141388893127,0.2179861366748809,0.2081376761198043,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684753417969,0.7093589901924133,0.1907048225402832,0.8662963509559631,284.9704284667969,284.95001220703125,297.8232116699219,288.5315246582031,297.5939025878906,297.4359130859375,284.9748840332031,1.0,0.4677672982215881,0.5966097712516785,0.5966097712516785,1.0,1.0,-2.4219789505004883,0.991610586643219,1.430368423461914,0.4460123777389526,0.8486645817756653,0.8486645817756653,0.0,109.7819366455078,124.0,31502.91796875,0.0,1260.2427978515625,1.0,281.53955078125,283.7372436523437,291.504150390625,293.4933776855469,293.1499938964844,293.1499938964844,281.8500061035156,36263.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070060610771179,1.0,0.0,0.0,3.415907144546509,3.415929079055786,7.785839102325554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4851.72607421875,0.0,1289.8355712890625,1895.4371337890625,0.0,2535.64990234375,0.8534061312675476,1.0,0.0,3.0,1.0,0.0
12216300,297.49859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13653564453125,0.9990000128746032,0.6235426664352417,0.4930752217769623,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.131591796875,0.7861467599868774,0.2647871077060699,0.3275511264801025,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1324462890625,0.8108939528465271,0.2899030447006225,0.2038099020719528,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1295471191406,0.7401604652404785,0.2197863906621933,0.2098356634378433,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1277770996094,0.7099237442016602,0.1920186579227447,0.8721750378608704,285.1342163085937,284.95001220703125,297.85369873046875,288.5382995605469,297.611572265625,297.44482421875,285.1484375,1.0,0.4706338942050934,0.595405101776123,0.595405101776123,1.0,1.0,-2.437937021255493,0.9977265000343324,1.4402105808258057,0.4485522806644439,0.8514648079872131,0.8514648079872131,0.0,110.9277114868164,124.0,31007.560546875,0.0,1284.0830078125,1.0,281.7919616699219,283.9370422363281,291.4882507324219,293.3996887207031,293.1499938964844,293.1499938964844,281.8500061035156,36032.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009368777275085,1.0,0.0,0.0,3.416300058364868,3.4163217544555664,7.787630238453858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5000.54541015625,0.0,1288.6077880859375,1895.4371337890625,0.0,2479.99365234375,0.8533517122268677,1.0,0.0,3.0,1.0,0.0
12216360,297.51092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2149658203125,0.9990000128746032,0.6269633173942566,0.4952059388160705,297.4408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.21356201171875,0.787516713142395,0.267299085855484,0.3306424617767334,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2138061523437,0.811444878578186,0.2917675375938415,0.2051168978214264,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2129821777344,0.7411069273948669,0.2216477245092392,0.2116061896085739,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2124938964844,0.7106048464775085,0.1933983117341995,0.8784009218215942,285.2142944335937,284.95001220703125,297.88397216796875,288.54498291015625,297.6295471191406,297.4542541503906,285.218505859375,1.0,0.4735834896564483,0.5947081446647644,0.5947081446647644,1.0,1.0,-2.4545297622680664,1.004567265510559,1.449962496757507,0.4516693651676178,0.854083776473999,0.854083776473999,0.0,112.08218383789062,127.0,31153.978515625,0.0,1309.007568359375,1.0,281.8394775390625,284.010009765625,291.52557373046875,293.49322509765625,293.1499938964844,293.1499938964844,282.1499938964844,35826.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800201952457428,1.0,0.0,0.0,3.42138147354126,3.421403169631958,7.810813826836238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4822.771484375,0.0,1292.1663818359375,1895.4371337890625,0.0,2473.271728515625,0.8542695045471191,1.0,0.0,3.0,1.0,0.0
12216420,297.5341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4524841308594,0.9990000128746032,0.6338881850242615,0.4997276961803436,297.4549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.45123291015625,0.7901521921157837,0.2724191546440124,0.3369280993938446,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4514465332031,0.8124463558197021,0.2955796420574188,0.2077772617340088,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4507141113281,0.7429111003875732,0.2254354208707809,0.215201124548912,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45025634765625,0.7118939161300659,0.1962304562330246,0.8911791443824768,285.451904296875,284.95001220703125,297.9439392089844,288.5581359863281,297.66455078125,297.471923828125,285.4556884765625,1.0,0.4796738028526306,0.5933142900466919,0.5933142900466919,1.0,1.0,-2.4886367321014404,1.0187007188796997,1.4699361324310305,0.4581518173217773,0.8626317381858826,0.8626317381858826,0.0,114.51806640625,130.0,30827.28515625,0.0,1361.4427490234375,1.0,282.1396484375,284.2746276855469,291.54443359375,293.4929504394531,293.1499938964844,293.1499938964844,282.45001220703125,35407.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945597171783447,1.0,0.0,0.0,3.4426605701446533,3.4426825046539307,7.908274142209848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4794.42724609375,0.0,1310.3170166015625,1895.4371337890625,0.0,2421.794189453125,0.8586584329605103,1.0,0.0,3.0,1.0,0.0
12216480,297.5341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4524841308594,0.9990000128746032,0.6338881850242615,0.4997276961803436,297.4549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.45123291015625,0.7901521921157837,0.2724191546440124,0.3369280993938446,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4514465332031,0.8124463558197021,0.2955796420574188,0.2077772617340088,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4507141113281,0.7429111003875732,0.2254354208707809,0.215201124548912,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45025634765625,0.7118939161300659,0.1962304562330246,0.8911791443824768,285.451904296875,284.95001220703125,297.9439392089844,288.5581359863281,297.66455078125,297.471923828125,285.4556884765625,1.0,0.4796738028526306,0.5933142900466919,0.5933142900466919,1.0,1.0,-2.4886367321014404,1.0187007188796997,1.4699361324310305,0.4581518173217773,0.8626317381858826,0.8626317381858826,0.0,114.51806640625,130.0,30827.28515625,0.0,1361.4427490234375,1.0,282.1396484375,284.2746276855469,291.54443359375,293.4929504394531,293.1499938964844,293.1499938964844,282.45001220703125,35407.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945597171783447,1.0,0.0,0.0,3.4426605701446533,3.4426825046539307,7.908274142209848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4794.42724609375,0.0,1310.3170166015625,1895.4371337890625,0.0,2421.794189453125,0.8586584329605103,1.0,0.0,3.0,1.0,0.0
12216540,297.5577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7000732421875,0.9990000128746032,0.6411350965499878,0.5043443441390991,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6988830566406,0.7928538918495178,0.2777360677719116,0.3434396684169769,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6990661621094,0.8135300874710083,0.2995872795581817,0.2105644941329956,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6983642578125,0.7447737455368042,0.2293675243854522,0.2189230322837829,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69793701171875,0.7132514715194702,0.1992029696702957,0.9045584797859192,285.6994934082031,284.95001220703125,298.0030517578125,288.5709533691406,297.69927978515625,297.4897155761719,285.70281982421875,1.0,0.4859873056411743,0.5919204354286194,0.5919204354286194,1.0,1.0,-2.524095058441162,1.0334084033966064,1.4906867742538452,0.4649004638195038,0.8745522499084473,0.8745522499084473,0.0,117.05506134033205,133.0,30615.56640625,0.0,1417.3294677734375,1.0,282.43994140625,284.53887939453125,291.56219482421875,293.4965515136719,293.1499938964844,293.1499938964844,282.75,35004.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897648811340332,1.0,0.0,0.0,3.4789984226226807,3.479020833969116,8.076102062659629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.3291015625,0.0,1344.01220703125,1895.4371337890625,0.0,2378.240478515625,0.8664246201515198,1.0,0.0,3.0,1.0,0.0
