time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12216600,297.5577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7000732421875,0.9990000128746032,0.6411350965499878,0.5043443441390991,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6988830566406,0.7928538918495178,0.2777360677719116,0.3434396684169769,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6990661621094,0.8135300874710083,0.2995872795581817,0.2105644941329956,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6983642578125,0.7447737455368042,0.2293675243854522,0.2189230322837829,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69793701171875,0.7132514715194702,0.1992029696702957,0.9045584797859192,285.6994934082031,284.95001220703125,298.0030517578125,288.5709533691406,297.69927978515625,297.4897155761719,285.70281982421875,1.0,0.4859873056411743,0.5919204354286194,0.5919204354286194,1.0,1.0,-2.524095058441162,1.0334084033966064,1.4906867742538452,0.4649004638195038,0.8745522499084473,0.8745522499084473,0.0,117.05506134033205,133.0,30615.56640625,0.0,1417.3294677734375,1.0,282.43994140625,284.53887939453125,291.56219482421875,293.4965515136719,293.1499938964844,293.1499938964844,282.75,35004.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897648811340332,1.0,0.0,0.0,3.4789984226226807,3.479020833969116,8.076102062659629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.3291015625,0.0,1344.01220703125,1895.4371337890625,0.0,2378.240478515625,0.8664246201515198,1.0,0.0,3.0,1.0,0.0
12216660,297.58306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9543762207031,0.9990000128746032,0.6488649249076843,0.5088556408882141,297.4843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9533386230469,0.7957746982574463,0.2832987308502197,0.3502435386180877,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9534912109375,0.814830482006073,0.3038208484649658,0.2135086953639984,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.952880859375,0.7468321323394775,0.2334866821765899,0.2228152751922607,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95245361328125,0.7148090600967407,0.2023561745882034,0.91871577501297,285.9538879394531,284.95001220703125,298.06121826171875,288.58349609375,297.7342529296875,297.5085754394531,285.9571533203125,1.0,0.4925019443035126,0.5902108550071716,0.5902108550071716,1.0,1.0,-2.561025857925415,1.048431396484375,1.51259446144104,0.4716306030750274,0.889962911605835,0.889962911605835,0.0,119.63927459716795,136.0,30505.3671875,0.0,1476.76953125,1.0,282.74041748046875,284.8020324707031,291.5815734863281,293.5082092285156,293.1499938964844,293.1499938964844,283.04998779296875,34629.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863091826438904,1.0,0.0,0.0,3.529435396194458,3.5294580459594727,8.311965871143911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4755.66748046875,0.0,1393.2110595703125,1895.4371337890625,0.0,2346.96728515625,0.8773823380470276,1.0,0.0,3.0,1.0,0.0
12216720,297.58306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9543762207031,0.9990000128746032,0.6488649249076843,0.5088556408882141,297.4843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9533386230469,0.7957746982574463,0.2832987308502197,0.3502435386180877,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9534912109375,0.814830482006073,0.3038208484649658,0.2135086953639984,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.952880859375,0.7468321323394775,0.2334866821765899,0.2228152751922607,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95245361328125,0.7148090600967407,0.2023561745882034,0.91871577501297,285.9538879394531,284.95001220703125,298.06121826171875,288.58349609375,297.7342529296875,297.5085754394531,285.9571533203125,1.0,0.4925019443035126,0.5902108550071716,0.5902108550071716,1.0,1.0,-2.561025857925415,1.048431396484375,1.51259446144104,0.4716306030750274,0.889962911605835,0.889962911605835,0.0,119.63927459716795,136.0,30505.3671875,0.0,1476.76953125,1.0,282.74041748046875,284.8020324707031,291.5815734863281,293.5082092285156,293.1499938964844,293.1499938964844,283.04998779296875,34629.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863091826438904,1.0,0.0,0.0,3.529435396194458,3.5294580459594727,8.311965871143911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4755.66748046875,0.0,1393.2110595703125,1895.4371337890625,0.0,2346.96728515625,0.8773823380470276,1.0,0.0,3.0,1.0,0.0
12216780,297.6094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2046203613281,0.9990000128746032,0.657023549079895,0.5132490396499634,297.4996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2037048339844,0.7988970279693604,0.2890800237655639,0.3573220372200012,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2038269042969,0.8163188695907593,0.3082445561885834,0.2165895104408264,297.40771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2032775878906,0.7490776181221008,0.2377708107233047,0.2268676608800888,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.202880859375,0.716550350189209,0.2056708633899688,0.9336174726486206,286.2041931152344,284.95001220703125,298.1184387207031,288.59576416015625,297.7691345214844,297.52801513671875,286.2071533203125,1.0,0.4991993606090545,0.5885012745857239,0.5885012745857239,1.0,1.0,-2.5993216037750244,1.064003586769104,1.5353180170059204,0.4786036014556885,0.9086936116218568,0.9086936116218568,0.0,122.2644500732422,139.0,30399.830078125,0.0,1539.7760009765625,1.0,283.0409545898437,285.0602111816406,291.5990600585937,293.5199279785156,293.1499938964844,293.1499938964844,282.75,34311.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7838897705078125,1.0,0.0,0.0,3.591781616210937,3.5918047428131104,8.608215011918219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5257.95068359375,0.0,1456.92333984375,1895.4371337890625,0.0,2325.1337890625,0.8910828232765198,1.0,0.0,3.0,1.0,0.0
12216840,297.6094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2046203613281,0.9990000128746032,0.657023549079895,0.5132490396499634,297.4996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2037048339844,0.7988970279693604,0.2890800237655639,0.3573220372200012,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2038269042969,0.8163188695907593,0.3082445561885834,0.2165895104408264,297.40771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2032775878906,0.7490776181221008,0.2377708107233047,0.2268676608800888,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.202880859375,0.716550350189209,0.2056708633899688,0.9336174726486206,286.2041931152344,284.95001220703125,298.1184387207031,288.59576416015625,297.7691345214844,297.52801513671875,286.2071533203125,1.0,0.4991993606090545,0.5885012745857239,0.5885012745857239,1.0,1.0,-2.5993216037750244,1.064003586769104,1.5353180170059204,0.4786036014556885,0.9086936116218568,0.9086936116218568,0.0,122.2644500732422,139.0,30399.830078125,0.0,1539.7760009765625,1.0,283.0409545898437,285.0602111816406,291.5990600585937,293.5199279785156,293.1499938964844,293.1499938964844,282.75,34311.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7838897705078125,1.0,0.0,0.0,3.591781616210937,3.5918047428131104,8.608215011918219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5257.95068359375,0.0,1456.92333984375,1895.4371337890625,0.0,2325.1337890625,0.8910828232765198,1.0,0.0,3.0,1.0,0.0
12216900,297.611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0599670410156,0.9990000128746032,0.660148024559021,0.5157626867294312,297.50311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0636901855469,0.800193190574646,0.2916415333747864,0.3607734739780426,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.063232421875,0.8167908191680908,0.3100225031375885,0.2180472612380981,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0654296875,0.7499734163284302,0.2396301329135894,0.2288321852684021,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0669860839844,0.7171998023986816,0.2070777714252472,0.9408352971076964,286.061767578125,284.95001220703125,298.14666748046875,288.601806640625,297.7823791503906,297.53106689453125,286.0507202148437,1.0,0.5025848150253296,0.587646484375,0.587646484375,1.0,1.0,-2.618319511413574,1.0716934204101562,1.546626091003418,0.4820659756660461,0.914770007133484,0.914770007133484,0.0,123.68203735351562,139.0,31215.44140625,0.0,1572.1573486328125,1.0,282.7995300292969,284.8795471191406,291.70489501953125,293.7778015136719,293.1499938964844,293.1499938964844,282.75,34361.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994085550308228,1.0,0.0,0.0,3.62266993522644,3.622693538665772,8.756908869145263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5150.01953125,0.0,1490.804443359375,1895.4371337890625,0.0,2466.0185546875,0.8979712128639221,1.0,0.0,3.0,1.0,0.0
12216960,297.601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0048217773437,0.9990000128746032,0.6621164083480835,0.519429087638855,297.5018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0053405761719,0.8004291653633118,0.2937570810317993,0.3636507391929626,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0052795410156,0.8161981701850891,0.3112561106681824,0.2190954238176345,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.005615234375,0.7499297857284546,0.2410955280065536,0.2304170131683349,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.005859375,0.7169201374053955,0.208098292350769,0.9463740587234496,286.00506591796875,284.95001220703125,298.1746520996094,288.6077575683594,297.79052734375,297.52569580078125,286.00360107421875,1.0,0.5058833956718445,0.5866544246673584,0.5866544246673584,1.0,1.0,-2.635207414627075,1.0782763957977295,1.5569310188293457,0.4849083125591278,0.921181619167328,0.921181619167328,0.0,125.39041900634766,142.0,31466.640625,0.0,1603.3056640625,1.0,282.7579040527344,284.8214416503906,291.7177124023437,293.7845153808594,293.1499938964844,293.1499938964844,282.45001220703125,34439.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113342523574829,1.0,0.0,0.0,3.650928497314453,3.6509523391723633,8.894057828001678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.36181640625,0.0,1522.52490234375,1895.4371337890625,0.0,2575.48583984375,0.9043881297111512,1.0,0.0,3.0,1.0,0.0
12217020,297.55975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7751159667969,0.9990000128746032,0.663604736328125,0.5288125872612,297.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7757263183594,0.7989699840545654,0.2971092760562897,0.3682553172111511,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7756652832031,0.8131027221679688,0.312713086605072,0.220420241355896,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7760314941406,0.7480883598327637,0.2432135343551635,0.2327808141708374,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7763061523437,0.7144947052001953,0.2092719674110412,0.9534652829170228,285.7754211425781,284.95001220703125,298.2297668457031,288.6195373535156,297.79736328125,297.4996337890625,285.773681640625,1.0,0.5121052861213684,0.5846703052520752,0.5846703052520752,1.0,1.0,-2.663698673248291,1.0889908075332642,1.5747078657150269,0.4893084168434143,0.9303051829338074,0.9303051829338074,0.0,129.29859924316406,145.0,32449.09375,0.0,1661.3255615234375,1.0,282.4580078125,284.5574645996094,291.7248229980469,293.8786926269531,293.1499938964844,293.1499938964844,282.1499938964844,34687.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365559577941895,1.0,0.0,0.0,3.700528621673584,3.700552940368652,9.137361303146464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.3173828125,0.0,1580.16064453125,1895.4371337890625,0.0,2809.555419921875,0.9156796336174012,1.0,0.0,3.0,1.0,0.0
12217080,297.55975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7751159667969,0.9990000128746032,0.663604736328125,0.5288125872612,297.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7757263183594,0.7989699840545654,0.2971092760562897,0.3682553172111511,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7756652832031,0.8131027221679688,0.312713086605072,0.220420241355896,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7760314941406,0.7480883598327637,0.2432135343551635,0.2327808141708374,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7763061523437,0.7144947052001953,0.2092719674110412,0.9534652829170228,285.7754211425781,284.95001220703125,298.2297668457031,288.6195373535156,297.79736328125,297.4996337890625,285.773681640625,1.0,0.5121052861213684,0.5846703052520752,0.5846703052520752,1.0,1.0,-2.663698673248291,1.0889908075332642,1.5747078657150269,0.4893084168434143,0.9303051829338074,0.9303051829338074,0.0,129.29859924316406,145.0,32449.09375,0.0,1661.3255615234375,1.0,282.4580078125,284.5574645996094,291.7248229980469,293.8786926269531,293.1499938964844,293.1499938964844,282.1499938964844,34687.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365559577941895,1.0,0.0,0.0,3.700528621673584,3.700552940368652,9.137361303146464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.3173828125,0.0,1580.16064453125,1895.4371337890625,0.0,2809.555419921875,0.9156796336174012,1.0,0.0,3.0,1.0,0.0
12217140,297.50103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5692443847656,0.9990000128746032,0.6628602147102356,0.5395513772964478,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697631835937,0.7961057424545288,0.2997336685657501,0.3718215227127075,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697021484375,0.8085822463035583,0.3133970499038696,0.2210985422134399,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.57000732421875,0.7449514865875244,0.2446242123842239,0.2343824654817581,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5702209472656,0.7104579210281372,0.2096297740936279,0.9564814567565918,285.5694885253906,284.95001220703125,298.28375244140625,288.6310729980469,297.7969055175781,297.46221923828125,285.5680847167969,1.0,0.5177261233329773,0.582686185836792,0.582686185836792,1.0,1.0,-2.6862680912017822,1.0969783067703247,1.5892897844314575,0.4922831952571869,0.9368473887443542,0.9368473887443542,0.0,133.49278259277344,133.0,33551.046875,0.0,1713.1156005859375,1.0,282.1576843261719,284.3049621582031,291.7069396972656,293.9277038574219,293.1499938964844,293.1499938964844,281.8500061035156,34953.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546769618988037,1.0,0.0,0.0,3.740079164505005,3.740103960037232,9.333722346127616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.07470703125,0.0,1627.69140625,1895.4371337890625,0.0,2979.09423828125,0.9247412085533142,1.0,0.0,3.0,1.0,0.0
12217200,297.50103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5692443847656,0.9990000128746032,0.6628602147102356,0.5395513772964478,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697631835937,0.7961057424545288,0.2997336685657501,0.3718215227127075,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697021484375,0.8085822463035583,0.3133970499038696,0.2210985422134399,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.57000732421875,0.7449514865875244,0.2446242123842239,0.2343824654817581,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5702209472656,0.7104579210281372,0.2096297740936279,0.9564814567565918,285.5694885253906,284.95001220703125,298.28375244140625,288.6310729980469,297.7969055175781,297.46221923828125,285.5680847167969,1.0,0.5177261233329773,0.582686185836792,0.582686185836792,1.0,1.0,-2.6862680912017822,1.0969783067703247,1.5892897844314575,0.4922831952571869,0.9368473887443542,0.9368473887443542,0.0,133.49278259277344,133.0,33551.046875,0.0,1713.1156005859375,1.0,282.1576843261719,284.3049621582031,291.7069396972656,293.9277038574219,293.1499938964844,293.1499938964844,281.8500061035156,34953.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546769618988037,1.0,0.0,0.0,3.740079164505005,3.740103960037232,9.333722346127616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.07470703125,0.0,1627.69140625,1895.4371337890625,0.0,2979.09423828125,0.9247412085533142,1.0,0.0,3.0,1.0,0.0
12217260,297.4486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.359619140625,0.9990000128746032,0.6619739532470703,0.5385358929634094,297.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3602905273437,0.7986602783203125,0.3019136786460876,0.3746027648448944,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3602600097656,0.8093729615211487,0.3136453330516815,0.2213336080312729,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3606262207031,0.7463951706886292,0.2455866187810897,0.2353769093751907,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3609619140625,0.710847020149231,0.2094655483961105,0.9562159180641174,285.3599548339844,284.95001220703125,298.3365478515625,288.64239501953125,297.7967834472656,297.4266967773437,285.3577880859375,1.0,0.5174081921577454,0.5808051824569702,0.5808051824569702,1.0,1.0,-2.6888022422790527,1.0959826707839966,1.5928195714950562,0.4909997284412384,0.9406142234802246,0.9406142234802246,0.0,133.26986694335938,121.0,34495.375,0.0,1715.7926025390625,1.0,281.857421875,284.0483093261719,291.6982727050781,293.9774475097656,293.1499938964844,293.1499938964844,281.54998779296875,35225.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687340617179871,1.0,0.0,0.0,3.769594430923462,3.769619464874268,9.48161982705642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5665.12646484375,0.0,1664.356689453125,1895.4371337890625,0.0,3110.935302734375,0.9315528273582458,1.0,0.0,3.0,1.0,0.0
12217320,297.4486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.359619140625,0.9990000128746032,0.6619739532470703,0.5385358929634094,297.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3602905273437,0.7986602783203125,0.3019136786460876,0.3746027648448944,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3602600097656,0.8093729615211487,0.3136453330516815,0.2213336080312729,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3606262207031,0.7463951706886292,0.2455866187810897,0.2353769093751907,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3609619140625,0.710847020149231,0.2094655483961105,0.9562159180641174,285.3599548339844,284.95001220703125,298.3365478515625,288.64239501953125,297.7967834472656,297.4266967773437,285.3577880859375,1.0,0.5174081921577454,0.5808051824569702,0.5808051824569702,1.0,1.0,-2.6888022422790527,1.0959826707839966,1.5928195714950562,0.4909997284412384,0.9406142234802246,0.9406142234802246,0.0,133.26986694335938,121.0,34495.375,0.0,1715.7926025390625,1.0,281.857421875,284.0483093261719,291.6982727050781,293.9774475097656,293.1499938964844,293.1499938964844,281.54998779296875,35225.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687340617179871,1.0,0.0,0.0,3.769594430923462,3.769619464874268,9.48161982705642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5665.12646484375,0.0,1664.356689453125,1895.4371337890625,0.0,3110.935302734375,0.9315528273582458,1.0,0.0,3.0,1.0,0.0
12217380,297.42315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412353515625,0.9990000128746032,0.6631466746330261,0.5282434821128845,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.805566668510437,0.3037672936916351,0.3767984807491302,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.14190673828125,0.8143520355224609,0.3135648667812347,0.2212371230125427,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1423034667969,0.751564621925354,0.2462259083986282,0.2359222620725631,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1426696777344,0.7148264646530151,0.20899498462677,0.9537901878356934,285.1416015625,284.95001220703125,298.3881225585937,288.65350341796875,297.802490234375,297.40240478515625,285.1391906738281,1.0,0.513117790222168,0.5789241790771484,0.5789241790771484,1.0,1.0,-2.67609977722168,1.0881458520889282,1.5879539251327517,0.4861165285110473,0.9413910508155824,0.9413910508155824,0.0,129.5725555419922,124.0,35292.51953125,0.0,1680.41943359375,1.0,281.5572204589844,283.78729248046875,291.6950378417969,294.0230407714844,293.1499938964844,293.1499938964844,281.25,35506.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879957377910614,1.0,0.0,0.0,3.7887017726898193,3.788727045059204,9.577984201314391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5743.7099609375,0.0,1689.191162109375,1895.4371337890625,0.0,3216.181396484375,0.936030387878418,1.0,0.0,3.0,1.0,0.0
12217440,297.42315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412353515625,0.9990000128746032,0.6631466746330261,0.5282434821128845,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.805566668510437,0.3037672936916351,0.3767984807491302,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.14190673828125,0.8143520355224609,0.3135648667812347,0.2212371230125427,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1423034667969,0.751564621925354,0.2462259083986282,0.2359222620725631,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1426696777344,0.7148264646530151,0.20899498462677,0.9537901878356934,285.1416015625,284.95001220703125,298.3881225585937,288.65350341796875,297.802490234375,297.40240478515625,285.1391906738281,1.0,0.513117790222168,0.5789241790771484,0.5789241790771484,1.0,1.0,-2.67609977722168,1.0881458520889282,1.5879539251327517,0.4861165285110473,0.9413910508155824,0.9413910508155824,0.0,129.5725555419922,124.0,35292.51953125,0.0,1680.41943359375,1.0,281.5572204589844,283.78729248046875,291.6950378417969,294.0230407714844,293.1499938964844,293.1499938964844,281.25,35506.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879957377910614,1.0,0.0,0.0,3.7887017726898193,3.788727045059204,9.577984201314391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5743.7099609375,0.0,1689.191162109375,1895.4371337890625,0.0,3216.181396484375,0.936030387878418,1.0,0.0,3.0,1.0,0.0
12217500,297.4177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.9990000128746032,0.6643511652946472,0.5249848961830139,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.8080166578292847,0.3046368360519409,0.3778547048568725,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.8158805966377258,0.3134669661521911,0.2211678773164749,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.7533079385757446,0.2464857995510101,0.2361576557159423,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.7159435153007507,0.2087189704179763,0.9524654150009156,284.9895935058594,284.95001220703125,298.4134521484375,288.6590270996094,297.8079833984375,297.3951416015625,284.9793395996094,1.0,0.512030303478241,0.5779836773872375,0.5779836773872375,1.0,1.0,-2.6717567443847656,1.0851532220840454,1.5866034030914309,0.4839420318603515,0.9401854872703552,0.9401854872703552,0.0,128.39556884765625,124.0,36179.74609375,0.0,1668.8035888671875,1.0,281.297607421875,283.5947265625,291.7232666015625,294.1506652832031,293.1499938964844,293.1499938964844,281.25,35654.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874901533126831,1.0,0.0,0.0,3.7945573329925537,3.7945828437805176,9.6076132649614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5561.708984375,0.0,1697.3372802734375,1895.4371337890625,0.0,3286.727783203125,0.9374144077301024,1.0,0.0,3.0,1.0,0.0
12217560,297.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350280761719,0.9990000128746032,0.6652776598930359,0.5234671831130981,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355773925781,0.8094810247421265,0.3054454028606415,0.3788205981254577,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.8164767026901245,0.3132979869842529,0.2210361063480377,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93585205078125,0.7541951537132263,0.2466860860586166,0.2363329231739044,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361572265625,0.716243326663971,0.2083948105573654,0.950941264629364,284.935302734375,284.95001220703125,298.4384155273437,288.6644897460937,297.8124084472656,297.385986328125,284.9335021972656,1.0,0.5113574266433716,0.5774495005607605,0.5774495005607605,1.0,1.0,-2.669044256210327,1.0833057165145874,1.5857385396957395,0.4826589524745941,0.9394932389259338,0.9394932389259338,0.0,127.82677459716795,127.0,36258.37890625,0.0,1662.3201904296875,1.0,281.2571716308594,283.5421447753906,291.7004089355469,294.0821228027344,293.1499938964844,293.1499938964844,280.95001220703125,35779.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899291753768921,1.0,0.0,0.0,3.797626256942749,3.797651767730713,9.62316107688821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5837.7646484375,0.0,1701.97802734375,1895.4371337890625,0.0,3309.544921875,0.9382140040397644,1.0,0.0,3.0,1.0,0.0
12217620,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7356262207031,0.9990000128746032,0.6662074327468872,0.5232676267623901,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.736083984375,0.8109307289123535,0.3069823086261749,0.3807432353496551,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.736083984375,0.8162520527839661,0.3128588795661926,0.2207603752613067,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7363586425781,0.754627525806427,0.2469986826181411,0.2366607785224914,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7366027832031,0.7155771255493164,0.2076751738786697,0.947853147983551,284.7358703613281,284.95001220703125,298.48736572265625,288.67529296875,297.8182678222656,297.3634338378906,284.7343444824219,1.0,0.5110760927200317,0.5763810276985168,0.5763810276985168,1.0,1.0,-2.6669299602508545,1.081148386001587,1.5857815742492676,0.4809031188488006,0.9349878430366516,0.9349878430366516,0.0,127.68732452392578,130.0,37243.5625,0.0,1658.6605224609375,1.0,280.95709228515625,283.3042907714844,291.7117614746094,294.1519775390625,293.1499938964844,293.1499938964844,280.6499938964844,36048.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900113046169281,1.0,0.0,0.0,3.796600341796875,3.796625852584839,9.6179621777992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5937.2685546875,0.0,1702.842529296875,1895.4371337890625,0.0,3404.63818359375,0.9381563067436218,1.0,0.0,3.0,1.0,0.0
12217680,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7356262207031,0.9990000128746032,0.6662074327468872,0.5232676267623901,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.736083984375,0.8109307289123535,0.3069823086261749,0.3807432353496551,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.736083984375,0.8162520527839661,0.3128588795661926,0.2207603752613067,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7363586425781,0.754627525806427,0.2469986826181411,0.2366607785224914,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7366027832031,0.7155771255493164,0.2076751738786697,0.947853147983551,284.7358703613281,284.95001220703125,298.48736572265625,288.67529296875,297.8182678222656,297.3634338378906,284.7343444824219,1.0,0.5110760927200317,0.5763810276985168,0.5763810276985168,1.0,1.0,-2.6669299602508545,1.081148386001587,1.5857815742492676,0.4809031188488006,0.9349878430366516,0.9349878430366516,0.0,127.68732452392578,130.0,37243.5625,0.0,1658.6605224609375,1.0,280.95709228515625,283.3042907714844,291.7117614746094,294.1519775390625,293.1499938964844,293.1499938964844,280.6499938964844,36048.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900113046169281,1.0,0.0,0.0,3.796600341796875,3.796625852584839,9.6179621777992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5937.2685546875,0.0,1702.842529296875,1895.4371337890625,0.0,3404.63818359375,0.9381563067436218,1.0,0.0,3.0,1.0,0.0
12217740,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5414733886719,0.9990000128746032,0.665717601776123,0.5260606408119202,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5418701171875,0.8107698559761047,0.3083820343017578,0.3825435042381286,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5418701171875,0.8144369125366211,0.312255859375,0.2203946113586425,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5421142578125,0.753564178943634,0.2471707761287689,0.2368905991315841,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5423278808594,0.7134647369384766,0.2068245261907577,0.9443589448928832,284.54168701171875,284.95001220703125,298.5349426269531,288.6859436035156,297.8196105957031,297.3341979980469,284.5404357910156,1.0,0.5118096470832825,0.5753125548362732,0.5753125548362732,1.0,1.0,-2.667586088180542,1.080222725868225,1.587363362312317,0.4797749519348144,0.927928388118744,0.927928388118744,0.0,128.5762939453125,133.0,38226.59765625,0.0,1663.650146484375,1.0,280.6571350097656,283.0728759765625,291.7233581542969,294.2235717773437,293.1499938964844,293.1499938964844,280.3500061035156,36320.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105030298233032,1.0,0.0,0.0,3.785502195358277,3.78552770614624,9.56181338551687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.13330078125,0.0,1691.6986083984375,1895.4371337890625,0.0,3501.271728515625,0.9358379244804382,1.0,0.0,3.0,1.0,0.0
12217800,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5414733886719,0.9990000128746032,0.665717601776123,0.5260606408119202,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5418701171875,0.8107698559761047,0.3083820343017578,0.3825435042381286,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5418701171875,0.8144369125366211,0.312255859375,0.2203946113586425,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5421142578125,0.753564178943634,0.2471707761287689,0.2368905991315841,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5423278808594,0.7134647369384766,0.2068245261907577,0.9443589448928832,284.54168701171875,284.95001220703125,298.5349426269531,288.6859436035156,297.8196105957031,297.3341979980469,284.5404357910156,1.0,0.5118096470832825,0.5753125548362732,0.5753125548362732,1.0,1.0,-2.667586088180542,1.080222725868225,1.587363362312317,0.4797749519348144,0.927928388118744,0.927928388118744,0.0,128.5762939453125,133.0,38226.59765625,0.0,1663.650146484375,1.0,280.6571350097656,283.0728759765625,291.7233581542969,294.2235717773437,293.1499938964844,293.1499938964844,280.3500061035156,36320.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105030298233032,1.0,0.0,0.0,3.785502195358277,3.78552770614624,9.56181338551687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.13330078125,0.0,1691.6986083984375,1895.4371337890625,0.0,3501.271728515625,0.9358379244804382,1.0,0.0,3.0,1.0,0.0
12217860,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3530578613281,0.9990000128746032,0.6638233065605164,0.5309436917304993,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3533935546875,0.809471607208252,0.3096541166305542,0.3842177093029022,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3533935546875,0.8114737868309021,0.3115075826644897,0.2199436426162719,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.35357666015625,0.7514558434486389,0.24721360206604,0.2370215207338333,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3537902832031,0.7102493643760681,0.2058484405279159,0.9404146075248718,284.3532409667969,284.95001220703125,298.5810546875,288.6965026855469,297.81744384765625,297.3002319335937,284.3522644042969,1.0,0.5132117867469788,0.5741584300994873,0.5741584300994873,1.0,1.0,-2.6698758602142334,1.079921841621399,1.5899540185928345,0.4789160490036011,0.9183942675590516,0.9183942675590516,0.0,130.18411254882812,136.0,39201.3671875,0.0,1674.2633056640625,1.0,280.35723876953125,282.84832763671875,291.7337341308594,294.2938842773437,293.1499938964844,293.1499938964844,280.04998779296875,36603.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208186268806458,1.0,0.0,0.0,3.763936281204224,3.763961553573608,9.453178222429416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.42041015625,0.0,1668.3167724609375,1895.4371337890625,0.0,3596.711181640625,0.9311803579330444,1.0,0.0,3.0,1.0,0.0
12217920,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3530578613281,0.9990000128746032,0.6638233065605164,0.5309436917304993,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3533935546875,0.809471607208252,0.3096541166305542,0.3842177093029022,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3533935546875,0.8114737868309021,0.3115075826644897,0.2199436426162719,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.35357666015625,0.7514558434486389,0.24721360206604,0.2370215207338333,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3537902832031,0.7102493643760681,0.2058484405279159,0.9404146075248718,284.3532409667969,284.95001220703125,298.5810546875,288.6965026855469,297.81744384765625,297.3002319335937,284.3522644042969,1.0,0.5132117867469788,0.5741584300994873,0.5741584300994873,1.0,1.0,-2.6698758602142334,1.079921841621399,1.5899540185928345,0.4789160490036011,0.9183942675590516,0.9183942675590516,0.0,130.18411254882812,136.0,39201.3671875,0.0,1674.2633056640625,1.0,280.35723876953125,282.84832763671875,291.7337341308594,294.2938842773437,293.1499938964844,293.1499938964844,280.04998779296875,36603.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208186268806458,1.0,0.0,0.0,3.763936281204224,3.763961553573608,9.453178222429416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.42041015625,0.0,1668.3167724609375,1895.4371337890625,0.0,3596.711181640625,0.9311803579330444,1.0,0.0,3.0,1.0,0.0
12217980,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.17193603515625,0.9990000128746032,0.6605290174484253,0.5372430086135864,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.17218017578125,0.8073835968971252,0.3108159303665161,0.3857743442058563,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.17218017578125,0.8076784610748291,0.3106370568275451,0.2194167077541351,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1723327636719,0.7486612796783447,0.2471442222595214,0.2370603233575821,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1725158691406,0.706188976764679,0.2047685086727142,0.9360617995262146,284.1720886230469,284.95001220703125,298.62567138671875,288.7069702148437,297.8139343261719,297.2650451660156,284.1714782714844,1.0,0.5150430798530579,0.5730043649673462,0.5730043649673462,1.0,1.0,-2.6730666160583496,1.0800083875656128,1.5930582284927368,0.4782485961914062,0.9064936637878418,0.9064936637878418,0.0,132.28851318359375,124.0,40187.9375,0.0,1688.458740234375,1.0,280.0574645996094,282.6330871582031,291.7433776855469,294.3636474609375,293.1499938964844,293.1499938964844,279.75,36903.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308944344520568,1.0,0.0,0.0,3.7312443256378174,3.731269359588623,9.289677791457508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.75927734375,0.0,1632.3583984375,1895.4371337890625,0.0,3689.337158203125,0.9240491390228271,1.0,0.0,3.0,1.0,0.0
12218040,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.17193603515625,0.9990000128746032,0.6605290174484253,0.5372430086135864,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.17218017578125,0.8073835968971252,0.3108159303665161,0.3857743442058563,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.17218017578125,0.8076784610748291,0.3106370568275451,0.2194167077541351,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1723327636719,0.7486612796783447,0.2471442222595214,0.2370603233575821,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1725158691406,0.706188976764679,0.2047685086727142,0.9360617995262146,284.1720886230469,284.95001220703125,298.62567138671875,288.7069702148437,297.8139343261719,297.2650451660156,284.1714782714844,1.0,0.5150430798530579,0.5730043649673462,0.5730043649673462,1.0,1.0,-2.6730666160583496,1.0800083875656128,1.5930582284927368,0.4782485961914062,0.9064936637878418,0.9064936637878418,0.0,132.28851318359375,124.0,40187.9375,0.0,1688.458740234375,1.0,280.0574645996094,282.6330871582031,291.7433776855469,294.3636474609375,293.1499938964844,293.1499938964844,279.75,36903.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308944344520568,1.0,0.0,0.0,3.7312443256378174,3.731269359588623,9.289677791457508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.75927734375,0.0,1632.3583984375,1895.4371337890625,0.0,3689.337158203125,0.9240491390228271,1.0,0.0,3.0,1.0,0.0
12218100,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.03350830078125,0.9990000128746032,0.658604621887207,0.5361767411231995,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0364074707031,0.8084098100662231,0.3113637864589691,0.3864728212356567,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.03643798828125,0.8078365325927734,0.3101678788661957,0.2191091328859329,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0380859375,0.7490866184234619,0.2470733970403671,0.2370110601186752,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.03985595703125,0.7060242295265198,0.204209491610527,0.9335841536521912,284.0350952148437,284.95001220703125,298.6473999023437,288.712158203125,297.8132019042969,297.2498474121094,284.0255126953125,1.0,0.5138925313949585,0.5724272727966309,0.5724272727966309,1.0,1.0,-2.6690402030944824,1.0775099992752075,1.591530203819275,0.4768153131008148,0.8990828990936279,0.8990828990936279,0.0,131.81541442871094,124.0,41102.49609375,0.0,1680.4818115234375,1.0,279.7993469238281,282.46405029296875,291.7735290527344,294.5005798339844,293.1499938964844,293.1499938964844,279.75,37076.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382726550102234,1.0,0.0,0.0,3.710629463195801,3.7106542587280273,9.187311889036208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.484375,0.0,1609.8616943359375,1895.4371337890625,0.0,3756.7265625,0.9195112586021424,1.0,0.0,3.0,1.0,0.0
12218160,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.98760986328125,0.9990000128746032,0.6570854783058167,0.532465398311615,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.98797607421875,0.8106385469436646,0.3118519783020019,0.3870094716548919,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.98797607421875,0.8092032074928284,0.3096300959587097,0.2186999917030334,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9881896972656,0.7505901455879211,0.2469481229782104,0.2368493378162384,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9884338378906,0.7069801688194275,0.2036162912845611,0.9306975603103638,283.9878234863281,284.95001220703125,298.6687316894531,288.71734619140625,297.8140563964844,297.2377624511719,283.986572265625,1.0,0.511771023273468,0.5718278288841248,0.5718278288841248,1.0,1.0,-2.6609275341033936,1.073176026344299,1.5877515077590942,0.4743479490280151,0.8921464085578918,0.8921464085578918,0.0,130.35824584960938,112.0,41089.0625,0.0,1662.201171875,1.0,279.7576599121094,282.4235534667969,291.7532958984375,294.4333190917969,293.1499938964844,293.1499938964844,280.04998779296875,37236.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408575892448424,1.0,0.0,0.0,3.686295986175537,3.686320543289185,9.06721083993034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.47216796875,0.0,1583.265869140625,1895.4371337890625,0.0,3780.239990234375,0.91421240568161,1.0,0.0,3.0,1.0,0.0
12218220,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.16973876953125,0.9990000128746032,0.6594781875610352,0.5175601840019226,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1693115234375,0.8192741870880127,0.3139134645462036,0.3888457119464874,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1693115234375,0.8163066506385803,0.3098162710666656,0.2183984816074371,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1690368652344,0.7576584815979004,0.2475817948579788,0.2369779348373413,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1687316894531,0.7128756642341614,0.2032074332237243,0.9267899990081788,284.1695251464844,284.95001220703125,298.710205078125,288.7276916503906,297.8304138183594,297.2390441894531,284.1709289550781,1.0,0.5053059458732605,0.5706290006637573,0.5706290006637573,1.0,1.0,-2.6398138999938965,1.062338948249817,1.5774749517440796,0.4682251513004303,0.8831967115402222,0.8831967115402222,0.0,124.98394012451172,115.0,39682.39453125,0.0,1607.982421875,1.0,280.0422668457031,282.64410400390625,291.6670837402344,294.197998046875,293.1499938964844,293.1499938964844,280.3500061035156,37197.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92441987991333,1.0,0.0,0.0,3.640876531600952,3.640900850296021,8.845150318848027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.50146484375,0.0,1531.9766845703125,1895.4371337890625,0.0,3629.890380859375,0.9040778279304504,1.0,0.0,3.0,1.0,0.0
12218280,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.16973876953125,0.9990000128746032,0.6594781875610352,0.5175601840019226,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1693115234375,0.8192741870880127,0.3139134645462036,0.3888457119464874,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1693115234375,0.8163066506385803,0.3098162710666656,0.2183984816074371,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1690368652344,0.7576584815979004,0.2475817948579788,0.2369779348373413,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1687316894531,0.7128756642341614,0.2032074332237243,0.9267899990081788,284.1695251464844,284.95001220703125,298.710205078125,288.7276916503906,297.8304138183594,297.2390441894531,284.1709289550781,1.0,0.5053059458732605,0.5706290006637573,0.5706290006637573,1.0,1.0,-2.6398138999938965,1.062338948249817,1.5774749517440796,0.4682251513004303,0.8831967115402222,0.8831967115402222,0.0,124.98394012451172,115.0,39682.39453125,0.0,1607.982421875,1.0,280.0422668457031,282.64410400390625,291.6670837402344,294.197998046875,293.1499938964844,293.1499938964844,280.3500061035156,37197.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92441987991333,1.0,0.0,0.0,3.640876531600952,3.640900850296021,8.845150318848027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.50146484375,0.0,1531.9766845703125,1895.4371337890625,0.0,3629.890380859375,0.9040778279304504,1.0,0.0,3.0,1.0,0.0
12218340,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3695068359375,0.9990000128746032,0.6672760844230652,0.5065359473228455,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.36895751953125,0.827032744884491,0.3170565068721771,0.3922419846057892,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.36895751953125,0.8226736783981323,0.3112115859985351,0.2190982401371002,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3686218261719,0.7642847895622253,0.2491534352302551,0.2381376475095749,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.36822509765625,0.7180286049842834,0.2036594748497009,0.927343487739563,284.36920166015625,284.95001220703125,298.75,288.7380065917969,297.864501953125,297.27069091796875,284.3713073730469,1.0,0.5022952556610107,0.5694301724433899,0.5694301724433899,1.0,1.0,-2.632585525512696,1.0577372312545776,1.574848175048828,0.4649568796157837,0.8770654201507568,0.8770654201507568,0.0,121.37429809570312,118.0,38489.515625,0.0,1581.6773681640625,1.0,280.3415222167969,282.8913269042969,291.6578369140625,294.0910949707031,293.1499938964844,293.1499938964844,280.6499938964844,37028.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047715663909912,1.0,0.0,0.0,3.601713895797729,3.60173773765564,8.655890155750967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5378.5537109375,0.0,1487.7001953125,1895.4371337890625,0.0,3448.0205078125,0.8952387571334839,1.0,0.0,3.0,1.0,0.0
12218400,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3695068359375,0.9990000128746032,0.6672760844230652,0.5065359473228455,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.36895751953125,0.827032744884491,0.3170565068721771,0.3922419846057892,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.36895751953125,0.8226736783981323,0.3112115859985351,0.2190982401371002,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3686218261719,0.7642847895622253,0.2491534352302551,0.2381376475095749,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.36822509765625,0.7180286049842834,0.2036594748497009,0.927343487739563,284.36920166015625,284.95001220703125,298.75,288.7380065917969,297.864501953125,297.27069091796875,284.3713073730469,1.0,0.5022952556610107,0.5694301724433899,0.5694301724433899,1.0,1.0,-2.632585525512696,1.0577372312545776,1.574848175048828,0.4649568796157837,0.8770654201507568,0.8770654201507568,0.0,121.37429809570312,118.0,38489.515625,0.0,1581.6773681640625,1.0,280.3415222167969,282.8913269042969,291.6578369140625,294.0910949707031,293.1499938964844,293.1499938964844,280.6499938964844,37028.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047715663909912,1.0,0.0,0.0,3.601713895797729,3.60173773765564,8.655890155750967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5378.5537109375,0.0,1487.7001953125,1895.4371337890625,0.0,3448.0205078125,0.8952387571334839,1.0,0.0,3.0,1.0,0.0
