time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12218460,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5777587890625,0.9990000128746032,0.6757405996322632,0.4997647404670715,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5771179199219,0.8333250880241394,0.3207917511463165,0.3965500593185425,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5770874023437,0.8275828957557678,0.3132205009460449,0.2203450351953506,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5766906738281,0.7696517705917358,0.251251757144928,0.2399273663759231,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5762023925781,0.7219659686088562,0.204678401350975,0.930931031703949,284.577392578125,284.95001220703125,298.78521728515625,288.7455139160156,297.90557861328125,297.31622314453125,284.5799865722656,1.0,0.501625657081604,0.5687125325202942,0.5687125325202942,1.0,1.0,-2.636382341384888,1.0585789680480957,1.577803373336792,0.4648112654685974,0.8737630248069763,0.8737630248069763,0.0,119.4792709350586,121.0,37461.1484375,0.0,1578.4586181640625,1.0,280.6412048339844,283.1435546875,291.6763916015625,294.038818359375,293.1499938964844,293.1499938964844,280.95001220703125,36777.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879276514053345,1.0,0.0,0.0,3.571751832962036,3.571775197982788,8.512474778399337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5297.26806640625,0.0,1453.53955078125,1895.4371337890625,0.0,3290.821533203125,0.8883921504020691,1.0,0.0,3.0,1.0,0.0
12218520,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5777587890625,0.9990000128746032,0.6757405996322632,0.4997647404670715,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5771179199219,0.8333250880241394,0.3207917511463165,0.3965500593185425,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5770874023437,0.8275828957557678,0.3132205009460449,0.2203450351953506,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5766906738281,0.7696517705917358,0.251251757144928,0.2399273663759231,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5762023925781,0.7219659686088562,0.204678401350975,0.930931031703949,284.577392578125,284.95001220703125,298.78521728515625,288.7455139160156,297.90557861328125,297.31622314453125,284.5799865722656,1.0,0.501625657081604,0.5687125325202942,0.5687125325202942,1.0,1.0,-2.636382341384888,1.0585789680480957,1.577803373336792,0.4648112654685974,0.8737630248069763,0.8737630248069763,0.0,119.4792709350586,121.0,37461.1484375,0.0,1578.4586181640625,1.0,280.6412048339844,283.1435546875,291.6763916015625,294.038818359375,293.1499938964844,293.1499938964844,280.95001220703125,36777.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879276514053345,1.0,0.0,0.0,3.571751832962036,3.571775197982788,8.512474778399337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5297.26806640625,0.0,1453.53955078125,1895.4371337890625,0.0,3290.821533203125,0.8883921504020691,1.0,0.0,3.0,1.0,0.0
12218580,297.4110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7933654785156,0.9990000128746032,0.6836837530136108,0.4961006343364715,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.79266357421875,0.8384501934051514,0.3249240517616272,0.4014357924461365,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926330566406,0.8313073515892029,0.3156109750270843,0.2219136506319046,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.79217529296875,0.7739225029945374,0.2536932528018951,0.2421105355024337,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7916564941406,0.7250086069107056,0.206101045012474,0.9366782307624816,284.79296875,284.95001220703125,298.8133239746094,288.74774169921875,297.9426574707031,297.35955810546875,284.7958679199219,1.0,0.5027413964271545,0.5679949522018433,0.5679949522018433,1.0,1.0,-2.6479034423828125,1.062869668006897,1.5850337743759155,0.4664210379123688,0.873382568359375,0.873382568359375,0.0,118.79193115234376,124.0,36595.671875,0.0,1591.45458984375,1.0,280.94097900390625,283.3979187011719,291.6947631835937,294.0023193359375,293.1499938964844,293.1499938964844,281.25,36471.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745445609092712,1.0,0.0,0.0,3.553162097930908,3.553185224533081,8.424096336057119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.2490234375,0.0,1431.5135498046875,1895.4371337890625,0.0,3165.435791015625,0.8840340375900269,1.0,0.0,3.0,1.0,0.0
12218640,297.4110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7933654785156,0.9990000128746032,0.6836837530136108,0.4961006343364715,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.79266357421875,0.8384501934051514,0.3249240517616272,0.4014357924461365,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926330566406,0.8313073515892029,0.3156109750270843,0.2219136506319046,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.79217529296875,0.7739225029945374,0.2536932528018951,0.2421105355024337,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7916564941406,0.7250086069107056,0.206101045012474,0.9366782307624816,284.79296875,284.95001220703125,298.8133239746094,288.74774169921875,297.9426574707031,297.35955810546875,284.7958679199219,1.0,0.5027413964271545,0.5679949522018433,0.5679949522018433,1.0,1.0,-2.6479034423828125,1.062869668006897,1.5850337743759155,0.4664210379123688,0.873382568359375,0.873382568359375,0.0,118.79193115234376,124.0,36595.671875,0.0,1591.45458984375,1.0,280.94097900390625,283.3979187011719,291.6947631835937,294.0023193359375,293.1499938964844,293.1499938964844,281.25,36471.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745445609092712,1.0,0.0,0.0,3.553162097930908,3.553185224533081,8.424096336057119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.2490234375,0.0,1431.5135498046875,1895.4371337890625,0.0,3165.435791015625,0.8840340375900269,1.0,0.0,3.0,1.0,0.0
12218700,297.4325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.9990000128746032,0.6874402761459351,0.4952725172042846,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.8405811786651611,0.3270945847034454,0.4040110111236572,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.832730770111084,0.3168990910053253,0.2227644771337509,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.7756376266479492,0.2550007104873657,0.2432916164398193,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400329589844,0.7261984944343567,0.2069212943315506,0.940082550048828,284.94537353515625,284.95001220703125,298.8248291015625,288.7469787597656,297.9558410644531,297.3739624023437,284.95672607421875,1.0,0.5038219690322876,0.5676361918449402,0.5676361918449402,1.0,1.0,-2.655818462371826,1.0659691095352173,1.5898493528366089,0.467709481716156,0.8748189210891724,0.8748189210891724,0.0,118.82188415527344,124.0,35826.28515625,0.0,1602.7088623046875,1.0,281.1959533691406,283.587890625,291.6754150390625,293.888916015625,293.1499938964844,293.1499938964844,281.25,36292.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665133118629456,1.0,0.0,0.0,3.5483338832855225,3.548357009887696,8.401218565268209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5386.89599609375,0.0,1425.1036376953125,1895.4371337890625,0.0,3090.101806640625,0.8828676342964172,1.0,0.0,3.0,1.0,0.0
12218760,297.4522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.9990000128746032,0.6911695003509521,0.4948086142539978,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8426327705383301,0.329366385936737,0.4067578017711639,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8340792655944824,0.3182867467403412,0.2237143069505691,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.7772759795188904,0.2563908100128174,0.24457947909832,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7273495197296143,0.2078377157449722,0.9440302848815918,285.01226806640625,284.95001220703125,298.83477783203125,288.7450561523437,297.96795654296875,297.3878173828125,285.01531982421875,1.0,0.505202054977417,0.5669715404510498,0.5669715404510498,1.0,1.0,-2.6652302742004395,1.069385051727295,1.5958452224731443,0.4689806401729584,0.8759534358978271,0.8759534358978271,0.0,119.01212310791016,127.0,35849.28125,0.0,1616.8701171875,1.0,281.2408142089844,283.65155029296875,291.705322265625,293.9674072265625,293.1499938964844,293.1499938964844,281.54998779296875,36133.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638387322425842,1.0,0.0,0.0,3.5472166538238525,3.5472397804260254,8.395928716709022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5166.56982421875,0.0,1422.7684326171875,1895.4371337890625,0.0,3065.011962890625,0.8824635148048401,1.0,0.0,3.0,1.0,0.0
12218820,297.48638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23834228515625,0.9990000128746032,0.6984607577323914,0.4952401518821716,297.4025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2377014160156,0.8461340069770813,0.3340917527675628,0.412456214427948,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2376403808594,0.836170494556427,0.3212212026119232,0.2257115691900253,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2372131347656,0.7799594402313232,0.2593127489089966,0.2472844868898391,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2366638183594,0.729206383228302,0.2098304629325866,0.9526987075805664,285.23797607421875,284.95001220703125,298.85009765625,288.73785400390625,297.9887084960937,297.41278076171875,285.2410583496094,1.0,0.5086836218833923,0.5656422972679138,0.5656422972679138,1.0,1.0,-2.687079429626465,1.0774883031845093,1.609591007232666,0.4721339643001556,0.8815940022468567,0.8815940022468567,0.0,119.90226745605467,130.0,35296.56640625,0.0,1652.13427734375,1.0,281.5408630371094,283.91046142578125,291.7099914550781,293.9381408691406,293.1499938964844,293.1499938964844,281.8500061035156,35778.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554055690765381,1.0,0.0,0.0,3.5545859336853027,3.5546088218688965,8.430849334217783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5117.42041015625,0.0,1427.968994140625,1895.4371337890625,0.0,2985.924072265625,0.8838448524475098,1.0,0.0,3.0,1.0,0.0
12218880,297.48638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23834228515625,0.9990000128746032,0.6984607577323914,0.4952401518821716,297.4025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2377014160156,0.8461340069770813,0.3340917527675628,0.412456214427948,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2376403808594,0.836170494556427,0.3212212026119232,0.2257115691900253,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2372131347656,0.7799594402313232,0.2593127489089966,0.2472844868898391,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2366638183594,0.729206383228302,0.2098304629325866,0.9526987075805664,285.23797607421875,284.95001220703125,298.85009765625,288.73785400390625,297.9887084960937,297.41278076171875,285.2410583496094,1.0,0.5086836218833923,0.5656422972679138,0.5656422972679138,1.0,1.0,-2.687079429626465,1.0774883031845093,1.609591007232666,0.4721339643001556,0.8815940022468567,0.8815940022468567,0.0,119.90226745605467,130.0,35296.56640625,0.0,1652.13427734375,1.0,281.5408630371094,283.91046142578125,291.7099914550781,293.9381408691406,293.1499938964844,293.1499938964844,281.8500061035156,35778.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554055690765381,1.0,0.0,0.0,3.5545859336853027,3.5546088218688965,8.430849334217783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5117.42041015625,0.0,1427.968994140625,1895.4371337890625,0.0,2985.924072265625,0.8838448524475098,1.0,0.0,3.0,1.0,0.0
12218940,297.515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4596862792969,0.9990000128746032,0.7056624293327332,0.4969655871391296,297.4199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4591064453125,0.849126398563385,0.3390533626079559,0.4184797704219818,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.45904541015625,0.8377631306648254,0.3243692815303802,0.227877989411354,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.45867919921875,0.7821429967880249,0.2624169588088989,0.2501877248287201,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4581604003906,0.7306878566741943,0.2120059132575988,0.9623361825942992,285.4593505859375,284.95001220703125,298.8598022460937,288.7264709472656,298.0057067871094,297.4350891113281,285.4620056152344,1.0,0.5129398703575134,0.5643130540847778,0.5643130540847778,1.0,1.0,-2.7123913764953613,1.0870914459228516,1.6252998113632202,0.4760271906852722,0.8901615142822266,0.8901615142822266,0.0,121.3032455444336,133.0,34802.10546875,0.0,1695.330078125,1.0,281.8409729003906,284.1636657714844,291.70751953125,293.90625,293.1499938964844,293.1499938964844,282.1499938964844,35432.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487897515296936,1.0,0.0,0.0,3.5749447345733643,3.574967861175537,8.527700288141205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5069.37158203125,0.0,1447.1002197265625,1895.4371337890625,0.0,2923.936767578125,0.8881335258483887,1.0,0.0,3.0,1.0,0.0
12219000,297.515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4596862792969,0.9990000128746032,0.7056624293327332,0.4969655871391296,297.4199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4591064453125,0.849126398563385,0.3390533626079559,0.4184797704219818,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.45904541015625,0.8377631306648254,0.3243692815303802,0.227877989411354,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.45867919921875,0.7821429967880249,0.2624169588088989,0.2501877248287201,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4581604003906,0.7306878566741943,0.2120059132575988,0.9623361825942992,285.4593505859375,284.95001220703125,298.8598022460937,288.7264709472656,298.0057067871094,297.4350891113281,285.4620056152344,1.0,0.5129398703575134,0.5643130540847778,0.5643130540847778,1.0,1.0,-2.7123913764953613,1.0870914459228516,1.6252998113632202,0.4760271906852722,0.8901615142822266,0.8901615142822266,0.0,121.3032455444336,133.0,34802.10546875,0.0,1695.330078125,1.0,281.8409729003906,284.1636657714844,291.70751953125,293.90625,293.1499938964844,293.1499938964844,282.1499938964844,35432.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487897515296936,1.0,0.0,0.0,3.5749447345733643,3.574967861175537,8.527700288141205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5069.37158203125,0.0,1447.1002197265625,1895.4371337890625,0.0,2923.936767578125,0.8881335258483887,1.0,0.0,3.0,1.0,0.0
12219060,297.5402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6760559082031,0.9990000128746032,0.7128126621246338,0.4996698796749115,297.4371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.675537109375,0.8517271280288696,0.3442104756832123,0.4247667491436004,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.67547607421875,0.8389739990234375,0.3276782035827636,0.2301741540431976,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6751403808594,0.7839427590370178,0.2656666934490204,0.2532465159893036,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6746826171875,0.7318729162216187,0.2143167555332183,0.9726749658584596,285.6757507324219,284.95001220703125,298.8644104003906,288.7113647460937,298.0190124511719,297.4550170898437,285.6781616210937,1.0,0.5177796483039856,0.5625938177108765,0.5625938177108765,1.0,1.0,-2.740309953689575,1.0973293781280518,1.6429805755615234,0.4799834489822387,0.9015841484069824,0.9015841484069824,0.0,123.09811401367188,136.0,34312.19140625,0.0,1744.97509765625,1.0,282.1412048339844,284.4110107421875,291.6972351074219,293.86767578125,293.1499938964844,293.1499938964844,281.8500061035156,35112.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843092143535614,1.0,0.0,0.0,3.6073098182678223,3.607333183288574,8.682807788318314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5593.4560546875,0.0,1479.628173828125,1895.4371337890625,0.0,2870.61865234375,0.8951337933540344,1.0,0.0,3.0,1.0,0.0
12219120,297.5402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6760559082031,0.9990000128746032,0.7128126621246338,0.4996698796749115,297.4371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.675537109375,0.8517271280288696,0.3442104756832123,0.4247667491436004,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.67547607421875,0.8389739990234375,0.3276782035827636,0.2301741540431976,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6751403808594,0.7839427590370178,0.2656666934490204,0.2532465159893036,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6746826171875,0.7318729162216187,0.2143167555332183,0.9726749658584596,285.6757507324219,284.95001220703125,298.8644104003906,288.7113647460937,298.0190124511719,297.4550170898437,285.6781616210937,1.0,0.5177796483039856,0.5625938177108765,0.5625938177108765,1.0,1.0,-2.740309953689575,1.0973293781280518,1.6429805755615234,0.4799834489822387,0.9015841484069824,0.9015841484069824,0.0,123.09811401367188,136.0,34312.19140625,0.0,1744.97509765625,1.0,282.1412048339844,284.4110107421875,291.6972351074219,293.86767578125,293.1499938964844,293.1499938964844,281.8500061035156,35112.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843092143535614,1.0,0.0,0.0,3.6073098182678223,3.607333183288574,8.682807788318314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5593.4560546875,0.0,1479.628173828125,1895.4371337890625,0.0,2870.61865234375,0.8951337933540344,1.0,0.0,3.0,1.0,0.0
12219180,297.5329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5068359375,0.9990000128746032,0.717063307762146,0.5048815011978149,297.4409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.50714111328125,0.8524277210235596,0.3482541739940643,0.4302887320518493,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5071716308594,0.8382548689842224,0.3296924233436584,0.2319409698247909,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.50738525390625,0.783879816532135,0.2680038213729858,0.2558278143405914,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50762939453125,0.7314766049385071,0.2158268094062805,0.9810938835144044,285.50701904296875,284.95001220703125,298.8643798828125,288.6928405761719,298.0180969238281,297.4545288085937,285.505859375,1.0,0.522895097732544,0.5608745813369751,0.5608745813369751,1.0,1.0,-2.7670257091522217,1.10694682598114,1.6600788831710815,0.4836805760860443,0.9076612591743468,0.9076612591743468,0.0,125.61691284179688,139.0,35476.5859375,0.0,1797.105712890625,1.0,281.8580322265625,284.19140625,291.7816772460937,294.0975646972656,293.1499938964844,293.1499938964844,281.54998779296875,35182.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658367991447449,1.0,0.0,0.0,3.638611078262329,3.63863468170166,8.834145432956575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5742.77392578125,0.0,1514.4339599609375,1895.4371337890625,0.0,3083.75537109375,0.9021527171134948,1.0,0.0,3.0,1.0,0.0
12219240,297.5329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5068359375,0.9990000128746032,0.717063307762146,0.5048815011978149,297.4409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.50714111328125,0.8524277210235596,0.3482541739940643,0.4302887320518493,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5071716308594,0.8382548689842224,0.3296924233436584,0.2319409698247909,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.50738525390625,0.783879816532135,0.2680038213729858,0.2558278143405914,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50762939453125,0.7314766049385071,0.2158268094062805,0.9810938835144044,285.50701904296875,284.95001220703125,298.8643798828125,288.6928405761719,298.0180969238281,297.4545288085937,285.505859375,1.0,0.522895097732544,0.5608745813369751,0.5608745813369751,1.0,1.0,-2.7670257091522217,1.10694682598114,1.6600788831710815,0.4836805760860443,0.9076612591743468,0.9076612591743468,0.0,125.61691284179688,139.0,35476.5859375,0.0,1797.105712890625,1.0,281.8580322265625,284.19140625,291.7816772460937,294.0975646972656,293.1499938964844,293.1499938964844,281.54998779296875,35182.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658367991447449,1.0,0.0,0.0,3.638611078262329,3.63863468170166,8.834145432956575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5742.77392578125,0.0,1514.4339599609375,1895.4371337890625,0.0,3083.75537109375,0.9021527171134948,1.0,0.0,3.0,1.0,0.0
12219300,297.5166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3614807128906,0.9990000128746032,0.7178869247436523,0.5088592171669006,297.437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3636169433594,0.8516333699226379,0.3497850000858307,0.4324313402175903,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.36395263671875,0.8367444276809692,0.3301539719104767,0.2324276268482208,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36541748046875,0.7827041745185852,0.2687451243400574,0.2567137479782104,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.36737060546875,0.7302533388137817,0.216158777475357,0.9834665060043336,285.3627624511719,284.95001220703125,298.86279296875,288.6824035644531,298.0118408203125,297.44580078125,285.3532409667969,1.0,0.5253925919532776,0.5600149035453796,0.5600149035453796,1.0,1.0,-2.7782905101776123,1.1108078956604004,1.6674824953079224,0.4850504994392395,0.909026026725769,0.909026026725769,0.0,127.2230224609375,139.0,36390.4609375,0.0,1821.9364013671875,1.0,281.6013488769531,284.0025329589844,291.8074035644531,294.24542236328125,293.1499938964844,293.1499938964844,281.54998779296875,35278.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802908062934875,1.0,0.0,0.0,3.651914119720459,3.651938199996948,8.898861096895416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5578.53466796875,0.0,1529.897705078125,1895.4371337890625,0.0,3219.30615234375,0.905158758163452,1.0,0.0,3.0,1.0,0.0
12219360,297.4937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.310302734375,0.9990000128746032,0.7179703116416931,0.5136104226112366,297.43212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3106384277344,0.8501855731010437,0.3510571122169494,0.4341742992401123,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3106994628906,0.8345804810523987,0.3303287923336029,0.2326625734567642,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3109436035156,0.7808651924133301,0.2692508399486542,0.2573316097259521,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3112487792969,0.7284144163131714,0.2162398248910904,0.9845603704452516,285.3105163574219,284.95001220703125,298.8602294921875,288.6712951660156,298.0023803710937,297.43243408203125,285.3090515136719,1.0,0.527793824672699,0.5590529441833496,0.5590529441833496,1.0,1.0,-2.7879538536071777,1.113822340965271,1.6741315126419067,0.4859330952167511,0.9108577370643616,0.9108577370643616,0.0,129.0170440673828,142.0,36572.6953125,0.0,1845.3631591796875,1.0,281.5581359863281,283.9477844238281,291.7658996582031,294.1737365722656,293.1499938964844,293.1499938964844,281.25,35366.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888572633266449,1.0,0.0,0.0,3.662866115570069,3.6628901958465576,8.952315511123743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5841.7958984375,0.0,1542.7755126953125,1895.4371337890625,0.0,3296.8564453125,0.9077029824256896,1.0,0.0,3.0,1.0,0.0
12219420,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103820800781,0.9990000128746032,0.7165290117263794,0.5240127444267273,297.4174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107482910156,0.8465416431427002,0.3531442284584045,0.4370778203010559,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108093261719,0.8295124173164368,0.3301949799060821,0.2327747642993927,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1110534667969,0.7763811349868774,0.2698262929916382,0.2581377029418945,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11138916015625,0.7238750457763672,0.2159035205841064,0.9844021797180176,285.110595703125,284.95001220703125,298.8525085449219,288.6471252441406,297.9778137207031,297.3983154296875,285.10906982421875,1.0,0.5322903990745544,0.5571289658546448,0.5571289658546448,1.0,1.0,-2.8040573596954346,1.118371605873108,1.6856857538223269,0.4869262874126434,0.9113520979881288,0.9113520979881288,0.0,132.80909729003906,145.0,37602.64453125,0.0,1888.572509765625,1.0,281.2580871582031,283.7044372558594,291.7201538085937,294.1953125,293.1499938964844,293.1499938964844,280.95001220703125,35600.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060698747634888,1.0,0.0,0.0,3.67842698097229,3.6784512996673584,9.02854083051352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5930.91748046875,0.0,1562.0164794921875,1895.4371337890625,0.0,3460.095703125,0.9113450050354004,1.0,0.0,3.0,1.0,0.0
12219480,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103820800781,0.9990000128746032,0.7165290117263794,0.5240127444267273,297.4174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107482910156,0.8465416431427002,0.3531442284584045,0.4370778203010559,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108093261719,0.8295124173164368,0.3301949799060821,0.2327747642993927,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1110534667969,0.7763811349868774,0.2698262929916382,0.2581377029418945,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11138916015625,0.7238750457763672,0.2159035205841064,0.9844021797180176,285.110595703125,284.95001220703125,298.8525085449219,288.6471252441406,297.9778137207031,297.3983154296875,285.10906982421875,1.0,0.5322903990745544,0.5571289658546448,0.5571289658546448,1.0,1.0,-2.8040573596954346,1.118371605873108,1.6856857538223269,0.4869262874126434,0.9113520979881288,0.9113520979881288,0.0,132.80909729003906,145.0,37602.64453125,0.0,1888.572509765625,1.0,281.2580871582031,283.7044372558594,291.7201538085937,294.1953125,293.1499938964844,293.1499938964844,280.95001220703125,35600.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060698747634888,1.0,0.0,0.0,3.67842698097229,3.6784512996673584,9.02854083051352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5930.91748046875,0.0,1562.0164794921875,1895.4371337890625,0.0,3460.095703125,0.9113450050354004,1.0,0.0,3.0,1.0,0.0
12219540,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.9990000128746032,0.7133927345275879,0.534906804561615,297.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.8424411416053772,0.3548138737678528,0.4394048154354095,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.8239815831184387,0.3296444416046142,0.2325528711080551,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.7713783383369446,0.2699947953224182,0.2585149109363556,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.7186428904533386,0.2151097953319549,0.9819157123565674,284.91656494140625,284.95001220703125,298.8416748046875,288.62066650390625,297.9441833496094,297.3514709472656,284.91510009765625,1.0,0.5363483428955078,0.5552049875259399,0.5552049875259399,1.0,1.0,-2.816502809524536,1.1212599277496338,1.695243000984192,0.4870648980140686,0.9093098044395448,0.9093098044395448,0.0,136.6889190673828,148.0,38692.71875,0.0,1926.8426513671875,1.0,280.9580078125,283.47088623046875,291.67889404296875,294.2181091308594,293.1499938964844,293.1499938964844,280.6499938964844,35856.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203121662139891,1.0,0.0,0.0,3.684501886367798,3.684526205062866,9.058386467586388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6028.4267578125,0.0,1570.809814453125,1895.4371337890625,0.0,3592.039306640625,0.912878155708313,1.0,0.0,3.0,1.0,0.0
12219600,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.9990000128746032,0.7133927345275879,0.534906804561615,297.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.8424411416053772,0.3548138737678528,0.4394048154354095,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.8239815831184387,0.3296444416046142,0.2325528711080551,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.7713783383369446,0.2699947953224182,0.2585149109363556,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.7186428904533386,0.2151097953319549,0.9819157123565674,284.91656494140625,284.95001220703125,298.8416748046875,288.62066650390625,297.9441833496094,297.3514709472656,284.91510009765625,1.0,0.5363483428955078,0.5552049875259399,0.5552049875259399,1.0,1.0,-2.816502809524536,1.1212599277496338,1.695243000984192,0.4870648980140686,0.9093098044395448,0.9093098044395448,0.0,136.6889190673828,148.0,38692.71875,0.0,1926.8426513671875,1.0,280.9580078125,283.47088623046875,291.67889404296875,294.2181091308594,293.1499938964844,293.1499938964844,280.6499938964844,35856.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203121662139891,1.0,0.0,0.0,3.684501886367798,3.684526205062866,9.058386467586388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6028.4267578125,0.0,1570.809814453125,1895.4371337890625,0.0,3592.039306640625,0.912878155708313,1.0,0.0,3.0,1.0,0.0
12219660,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7242736816406,0.9990000128746032,0.7088425755500793,0.5456851720809937,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.724609375,0.8383322358131409,0.3562063872814178,0.4413609802722931,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.72467041015625,0.8183847665786743,0.3288240134716034,0.2321256250143051,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7248840332031,0.7663314938545227,0.2698913514614105,0.2586116194725036,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7251892089844,0.7131049633026123,0.2140551805496215,0.97809898853302,284.7244873046875,284.95001220703125,298.8282165527344,288.59234619140625,297.9076538085937,297.3013916015625,284.7231140136719,1.0,0.5400052666664124,0.5534881353378296,0.5534881353378296,1.0,1.0,-2.8262832164764404,1.1232059001922607,1.7030774354934692,0.4868510961532593,0.904713809490204,0.904713809490204,0.0,140.50466918945312,151.0,39736.08203125,0.0,1960.8358154296875,1.0,280.6579895019531,283.2410583496094,291.6431884765625,294.2449951171875,293.1499938964844,293.1499938964844,280.3500061035156,36129.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331355094909668,1.0,0.0,0.0,3.6804628372192383,3.6804873943328857,9.038537882588572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6126.6220703125,0.0,1568.298583984375,1895.4371337890625,0.0,3709.847412109375,0.912158191204071,1.0,0.0,3.0,1.0,0.0
12219720,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7242736816406,0.9990000128746032,0.7088425755500793,0.5456851720809937,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.724609375,0.8383322358131409,0.3562063872814178,0.4413609802722931,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.72467041015625,0.8183847665786743,0.3288240134716034,0.2321256250143051,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7248840332031,0.7663314938545227,0.2698913514614105,0.2586116194725036,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7251892089844,0.7131049633026123,0.2140551805496215,0.97809898853302,284.7244873046875,284.95001220703125,298.8282165527344,288.59234619140625,297.9076538085937,297.3013916015625,284.7231140136719,1.0,0.5400052666664124,0.5534881353378296,0.5534881353378296,1.0,1.0,-2.8262832164764404,1.1232059001922607,1.7030774354934692,0.4868510961532593,0.904713809490204,0.904713809490204,0.0,140.50466918945312,151.0,39736.08203125,0.0,1960.8358154296875,1.0,280.6579895019531,283.2410583496094,291.6431884765625,294.2449951171875,293.1499938964844,293.1499938964844,280.3500061035156,36129.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331355094909668,1.0,0.0,0.0,3.6804628372192383,3.6804873943328857,9.038537882588572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6126.6220703125,0.0,1568.298583984375,1895.4371337890625,0.0,3709.847412109375,0.912158191204071,1.0,0.0,3.0,1.0,0.0
12219780,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5377502441406,0.9990000128746032,0.7027611136436462,0.5561454892158508,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5380249023437,0.8343637585639954,0.3574030101299286,0.4430530071258545,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5380859375,0.81280517578125,0.3278095424175262,0.2315505295991897,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5382385253906,0.7614162564277649,0.269595593214035,0.2585086524486542,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5385131835937,0.707328736782074,0.2128451019525528,0.9734535813331604,284.5379333496094,284.95001220703125,298.8127136230469,288.5625,297.87384033203125,297.25732421875,284.53692626953125,1.0,0.5433171391487122,0.5517712831497192,0.5517712831497192,1.0,1.0,-2.8340229988098145,1.1242300271987915,1.709792971611023,0.4861685037612915,0.8976618051528931,0.8976618051528931,0.0,144.2096405029297,154.0,40759.6328125,0.0,1991.2076416015625,1.0,280.3580627441406,283.0176696777344,291.6095275878906,294.27301025390625,293.1499938964844,293.1499938964844,280.6499938964844,36415.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452019333839417,1.0,0.0,0.0,3.665769100189209,3.665793418884277,8.966511586550041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5539.734375,0.0,1553.9056396484375,1895.4371337890625,0.0,3819.63623046875,0.9090662002563475,1.0,0.0,3.0,1.0,0.0
12219840,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5377502441406,0.9990000128746032,0.7027611136436462,0.5561454892158508,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5380249023437,0.8343637585639954,0.3574030101299286,0.4430530071258545,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5380859375,0.81280517578125,0.3278095424175262,0.2315505295991897,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5382385253906,0.7614162564277649,0.269595593214035,0.2585086524486542,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5385131835937,0.707328736782074,0.2128451019525528,0.9734535813331604,284.5379333496094,284.95001220703125,298.8127136230469,288.5625,297.87384033203125,297.25732421875,284.53692626953125,1.0,0.5433171391487122,0.5517712831497192,0.5517712831497192,1.0,1.0,-2.8340229988098145,1.1242300271987915,1.709792971611023,0.4861685037612915,0.8976618051528931,0.8976618051528931,0.0,144.2096405029297,154.0,40759.6328125,0.0,1991.2076416015625,1.0,280.3580627441406,283.0176696777344,291.6095275878906,294.27301025390625,293.1499938964844,293.1499938964844,280.6499938964844,36415.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452019333839417,1.0,0.0,0.0,3.665769100189209,3.665793418884277,8.966511586550041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5539.734375,0.0,1553.9056396484375,1895.4371337890625,0.0,3819.63623046875,0.9090662002563475,1.0,0.0,3.0,1.0,0.0
12219900,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.67047119140625,0.9990000128746032,0.7000135183334351,0.5608847141265869,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6682434082031,0.8327229619026184,0.3583613038063049,0.4440156817436218,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6677551269531,0.8103192448616028,0.3276950418949127,0.2313376069068908,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6664428710937,0.759295642375946,0.2697149515151977,0.258512407541275,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6643981933594,0.7046999335289001,0.2124786078929901,0.9714122414588928,284.6690368652344,284.95001220703125,298.8043212890625,288.547119140625,297.8628234863281,297.24542236328125,284.6781616210937,1.0,0.544890284538269,0.5509128570556641,0.5509128570556641,1.0,1.0,-2.8379015922546387,1.1247379779815674,1.7131636142730713,0.4857824444770813,0.8970343470573425,0.8970343470573425,0.0,145.92189025878906,154.0,39885.25390625,0.0,2005.790283203125,1.0,280.60162353515625,283.1889953613281,291.5110168457031,294.0257568359375,293.1499938964844,293.1499938964844,280.6499938964844,36383.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372562766075134,1.0,0.0,0.0,3.658167600631714,3.658191680908203,8.929363275456126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5676.4013671875,0.0,1545.1500244140625,1895.4371337890625,0.0,3747.46728515625,0.9074041843414308,1.0,0.0,3.0,1.0,0.0
12219960,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.9990000128746032,0.6981172561645508,0.5645586252212524,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7227478027344,0.8319250345230103,0.3597362637519836,0.4455497562885284,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.72265625,0.808738112449646,0.328037828207016,0.2314801961183548,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7223815917969,0.758003830909729,0.2701716721057892,0.2588576972484588,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7219543457031,0.7029096484184265,0.2124050855636596,0.9707513451576232,284.7229309082031,284.95001220703125,298.79559326171875,288.531494140625,297.85662841796875,297.2416687011719,284.7248840332031,1.0,0.5465150475502014,0.5501167178153992,0.5501167178153992,1.0,1.0,-2.843524217605591,1.1260838508605957,1.717440485954285,0.4858366549015045,0.8961035013198853,0.8961035013198853,0.0,147.35537719726562,157.0,39809.890625,0.0,2021.908447265625,1.0,280.6423645019531,283.2436828613281,291.4877014160156,294.0225830078125,293.1499938964844,293.1499938964844,280.95001220703125,36331.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320300221443176,1.0,0.0,0.0,3.652546167373657,3.6525702476501465,8.901941441763483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5403.56640625,0.0,1538.4871826171875,1895.4371337890625,0.0,3699.734130859375,0.9060859084129332,1.0,0.0,3.0,1.0,0.0
12220020,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.9990000128746032,0.696179986000061,0.5702635049819946,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.831671953201294,0.3632155358791351,0.4496122300624847,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.8070730566978455,0.3295128047466278,0.2323836982250213,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.7567849159240723,0.2717082500457763,0.2601889371871948,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.7007733583450317,0.212828516960144,0.972157895565033,284.92559814453125,284.95001220703125,298.7773742675781,288.4997253417969,297.8509216308594,297.2455139160156,284.9276428222656,1.0,0.5499914288520813,0.5485244393348694,0.5485244393348694,1.0,1.0,-2.858508348464966,1.130391240119934,1.7281172275543213,0.4867503345012665,0.8974307179450989,0.8974307179450989,0.0,149.83267211914062,145.0,38879.5703125,0.0,2058.59716796875,1.0,280.9417419433594,283.48614501953125,291.4425964355469,293.9000549316406,293.1499938964844,293.1499938964844,281.25,36133.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171161651611328,1.0,0.0,0.0,3.646861553192138,3.646885633468628,8.874253580870572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.73095703125,0.0,1530.675537109375,1895.4371337890625,0.0,3562.521484375,0.9046874046325684,1.0,0.0,3.0,1.0,0.0
12220080,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.9990000128746032,0.696179986000061,0.5702635049819946,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.831671953201294,0.3632155358791351,0.4496122300624847,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.8070730566978455,0.3295128047466278,0.2323836982250213,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.7567849159240723,0.2717082500457763,0.2601889371871948,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.7007733583450317,0.212828516960144,0.972157895565033,284.92559814453125,284.95001220703125,298.7773742675781,288.4997253417969,297.8509216308594,297.2455139160156,284.9276428222656,1.0,0.5499914288520813,0.5485244393348694,0.5485244393348694,1.0,1.0,-2.858508348464966,1.130391240119934,1.7281172275543213,0.4867503345012665,0.8974307179450989,0.8974307179450989,0.0,149.83267211914062,145.0,38879.5703125,0.0,2058.59716796875,1.0,280.9417419433594,283.48614501953125,291.4425964355469,293.9000549316406,293.1499938964844,293.1499938964844,281.25,36133.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171161651611328,1.0,0.0,0.0,3.646861553192138,3.646885633468628,8.874253580870572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.73095703125,0.0,1530.675537109375,1895.4371337890625,0.0,3562.521484375,0.9046874046325684,1.0,0.0,3.0,1.0,0.0
12220140,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173400878906,0.9990000128746032,0.697310745716095,0.5631047487258911,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1170654296875,0.8376536965370178,0.3672427833080292,0.4542765319347381,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1169738769531,0.8119170069694519,0.3315605223178863,0.2336581945419311,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1167907714844,0.7615707516670227,0.273728609085083,0.2619043588638305,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1164855957031,0.7047196626663208,0.2137482911348343,0.9753345251083374,285.1171569824219,284.95001220703125,298.75860595703125,288.467529296875,297.8494567871094,297.2572326660156,285.1181640625,1.0,0.5485464334487915,0.5469321608543396,0.5469321608543396,1.0,1.0,-2.8616480827331543,1.1294535398483276,1.732194423675537,0.4853647351264953,0.9012557864189148,0.9012557864189148,0.0,147.5568084716797,148.0,37853.09765625,0.0,2052.68408203125,1.0,281.2417297363281,283.7177124023437,291.4178161621094,293.8116760253906,293.1499938964844,293.1499938964844,280.95001220703125,35894.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043489694595336,1.0,0.0,0.0,3.650143623352051,3.65016770362854,8.8902345396491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.76611328125,0.0,1532.540283203125,1895.4371337890625,0.0,3444.08837890625,0.9052584171295166,1.0,0.0,3.0,1.0,0.0
12220200,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173400878906,0.9990000128746032,0.697310745716095,0.5631047487258911,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1170654296875,0.8376536965370178,0.3672427833080292,0.4542765319347381,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1169738769531,0.8119170069694519,0.3315605223178863,0.2336581945419311,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1167907714844,0.7615707516670227,0.273728609085083,0.2619043588638305,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1164855957031,0.7047196626663208,0.2137482911348343,0.9753345251083374,285.1171569824219,284.95001220703125,298.75860595703125,288.467529296875,297.8494567871094,297.2572326660156,285.1181640625,1.0,0.5485464334487915,0.5469321608543396,0.5469321608543396,1.0,1.0,-2.8616480827331543,1.1294535398483276,1.732194423675537,0.4853647351264953,0.9012557864189148,0.9012557864189148,0.0,147.5568084716797,148.0,37853.09765625,0.0,2052.68408203125,1.0,281.2417297363281,283.7177124023437,291.4178161621094,293.8116760253906,293.1499938964844,293.1499938964844,280.95001220703125,35894.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043489694595336,1.0,0.0,0.0,3.650143623352051,3.65016770362854,8.8902345396491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.76611328125,0.0,1532.540283203125,1895.4371337890625,0.0,3444.08837890625,0.9052584171295166,1.0,0.0,3.0,1.0,0.0
12220260,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.9990000128746032,0.6982145309448242,0.5602428317070007,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9426574707031,0.8414123058319092,0.3703287839889526,0.4584426581859588,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.814307689666748,0.3325483202934265,0.2345991283655166,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.7642763257026672,0.2750510275363922,0.2633780539035797,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432983398437,0.7067068219184875,0.2142107784748077,0.9781728386878968,284.94256591796875,284.95001220703125,298.73974609375,288.435302734375,297.8422241210937,297.25946044921875,284.9412536621094,1.0,0.5492295026779175,0.5452806353569031,0.5452806353569031,1.0,1.0,-2.8683645725250244,1.1300077438354492,1.7383568286895752,0.4843341708183288,0.8997413516044617,0.8997413516044617,0.0,146.85154724121094,151.0,38856.09375,0.0,2060.373291015625,1.0,280.95782470703125,283.5043640136719,291.48895263671875,294.01141357421875,293.1499938964844,293.1499938964844,281.25,36000.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197155237197876,1.0,0.0,0.0,3.650914192199707,3.650938272476196,8.893987910596479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.74755859375,0.0,1534.1900634765625,1895.4371337890625,0.0,3586.53271484375,0.9054745435714722,1.0,0.0,3.0,1.0,0.0
