time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12220320,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.9990000128746032,0.6982145309448242,0.5602428317070007,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9426574707031,0.8414123058319092,0.3703287839889526,0.4584426581859588,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.814307689666748,0.3325483202934265,0.2345991283655166,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.7642763257026672,0.2750510275363922,0.2633780539035797,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432983398437,0.7067068219184875,0.2142107784748077,0.9781728386878968,284.94256591796875,284.95001220703125,298.73974609375,288.435302734375,297.8422241210937,297.25946044921875,284.9412536621094,1.0,0.5492295026779175,0.5452806353569031,0.5452806353569031,1.0,1.0,-2.8683645725250244,1.1300077438354492,1.7383568286895752,0.4843341708183288,0.8997413516044617,0.8997413516044617,0.0,146.85154724121094,151.0,38856.09375,0.0,2060.373291015625,1.0,280.95782470703125,283.5043640136719,291.48895263671875,294.01141357421875,293.1499938964844,293.1499938964844,281.25,36000.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197155237197876,1.0,0.0,0.0,3.650914192199707,3.650938272476196,8.893987910596479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.74755859375,0.0,1534.1900634765625,1895.4371337890625,0.0,3586.53271484375,0.9054745435714722,1.0,0.0,3.0,1.0,0.0
12220380,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177978515625,0.9990000128746032,0.6990141272544861,0.5612825155258179,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174621582031,0.8431288599967957,0.3736743032932281,0.4622603952884674,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173400878906,0.8145751953125,0.3337495625019073,0.2352756708860397,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1171569824219,0.7649841904640198,0.2765056490898132,0.2646025419235229,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11676025390625,0.7067333459854126,0.2147588431835174,0.9800928831100464,285.1175537109375,284.95001220703125,298.7213134765625,288.40338134765625,297.83599853515625,297.2627868652344,285.119140625,1.0,0.5509253740310669,0.5436290502548218,0.5436290502548218,1.0,1.0,-2.87773060798645,1.1316754817962646,1.746055006980896,0.4838653206825256,0.9033737182617188,0.9033737182617188,0.0,147.5476837158203,154.0,37953.8515625,0.0,2079.376708984375,1.0,281.2421875,283.72027587890625,291.3797912597656,293.7975769042969,293.1499938964844,293.1499938964844,280.95001220703125,35835.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113089442253112,1.0,0.0,0.0,3.6561782360076895,3.65620231628418,8.919653851080511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5845.09033203125,0.0,1538.8167724609375,1895.4371337890625,0.0,3508.74755859375,0.9065622091293336,1.0,0.0,3.0,1.0,0.0
12220440,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177978515625,0.9990000128746032,0.6990141272544861,0.5612825155258179,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174621582031,0.8431288599967957,0.3736743032932281,0.4622603952884674,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173400878906,0.8145751953125,0.3337495625019073,0.2352756708860397,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1171569824219,0.7649841904640198,0.2765056490898132,0.2646025419235229,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11676025390625,0.7067333459854126,0.2147588431835174,0.9800928831100464,285.1175537109375,284.95001220703125,298.7213134765625,288.40338134765625,297.83599853515625,297.2627868652344,285.119140625,1.0,0.5509253740310669,0.5436290502548218,0.5436290502548218,1.0,1.0,-2.87773060798645,1.1316754817962646,1.746055006980896,0.4838653206825256,0.9033737182617188,0.9033737182617188,0.0,147.5476837158203,154.0,37953.8515625,0.0,2079.376708984375,1.0,281.2421875,283.72027587890625,291.3797912597656,293.7975769042969,293.1499938964844,293.1499938964844,280.95001220703125,35835.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113089442253112,1.0,0.0,0.0,3.6561782360076895,3.65620231628418,8.919653851080511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5845.09033203125,0.0,1538.8167724609375,1895.4371337890625,0.0,3508.74755859375,0.9065622091293336,1.0,0.0,3.0,1.0,0.0
12220500,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.9990000128746032,0.6988492608070374,0.5622642040252686,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.8438916802406311,0.3752335906028747,0.4643903970718384,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.8146368265151978,0.3342268168926239,0.2357428818941116,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.7652499675750732,0.2771490216255188,0.2653421461582184,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.7066742181777954,0.2149770706892013,0.9815732836723328,284.9910888671875,284.95001220703125,298.71240234375,288.3876647949219,297.8321533203125,297.2630920410156,284.9830017089844,1.0,0.5521146655082703,0.5428032875061035,0.5428032875061035,1.0,1.0,-2.88411021232605,1.133228421211243,1.7508817911148071,0.484012246131897,0.9024444222450256,0.9024444222450256,0.0,148.11656188964844,154.0,38843.8984375,0.0,2092.84375,1.0,280.9985046386719,283.5537109375,291.4351806640625,293.9906311035156,293.1499938964844,293.1499938964844,280.95001220703125,35895.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196985960006714,1.0,0.0,0.0,3.6583468914031982,3.658370971679688,8.930238095672394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5697.31396484375,0.0,1541.691650390625,1895.4371337890625,0.0,3586.376708984375,0.9070349335670472,1.0,0.0,3.0,1.0,0.0
12220560,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.9990000128746032,0.6976633667945862,0.5643828511238098,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.8438596129417419,0.3764671981334686,0.4660844504833221,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8138758540153503,0.334348201751709,0.2359422892332077,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.7647549510002136,0.2775287926197052,0.2658245265483856,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.7058684229850769,0.2149695605039596,0.9820802807807922,284.94647216796875,284.95001220703125,298.70379638671875,288.37213134765625,297.8261413574219,297.2596130371094,284.9453430175781,1.0,0.5534020066261292,0.5419851541519165,0.5419851541519165,1.0,1.0,-2.889653205871582,1.1344168186187744,1.7552365064620972,0.4839979708194732,0.9019291400909424,0.9019291400909424,0.0,149.03573608398438,157.0,38995.0703125,0.0,2106.681884765625,1.0,280.95782470703125,283.5080261230469,291.4226379394531,293.95623779296875,293.1499938964844,293.1499938964844,280.6499938964844,35962.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925325572490692,1.0,0.0,0.0,3.6583755016326895,3.65839958190918,8.930377930482791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5983.98974609375,0.0,1542.22314453125,1895.4371337890625,0.0,3638.222412109375,0.90711510181427,1.0,0.0,3.0,1.0,0.0
12220620,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7625427246094,0.9990000128746032,0.692933201789856,0.5706807971000671,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7627868652344,0.8424129486083984,0.3783667385578155,0.4687422215938568,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.76287841796875,0.8108911514282227,0.3339764773845672,0.235885202884674,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7630615234375,0.7624087333679199,0.2777947187423706,0.266312688589096,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633361816406,0.7028368711471558,0.2144744843244552,0.9809908270835876,284.7627258300781,284.95001220703125,298.687744140625,288.3419494628906,297.8119812011719,297.2484130859375,284.7615966796875,1.0,0.5561144948005676,0.540349006652832,0.540349006652832,1.0,1.0,-2.8988916873931885,1.1359667778015137,1.7629250288009644,0.4835502505302429,0.89790278673172,0.89790278673172,0.0,151.5088348388672,145.0,40096.09375,0.0,2134.507080078125,1.0,280.658203125,283.2843017578125,291.4068908691406,294.0233459472656,293.1499938964844,293.1499938964844,280.95001220703125,36169.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416930675506592,1.0,0.0,0.0,3.65273642539978,3.6527605056762695,8.902868557925103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5425.55419921875,0.0,1537.4827880859375,1895.4371337890625,0.0,3787.827880859375,0.9059900641441344,1.0,0.0,3.0,1.0,0.0
12220680,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7625427246094,0.9990000128746032,0.692933201789856,0.5706807971000671,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7627868652344,0.8424129486083984,0.3783667385578155,0.4687422215938568,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.76287841796875,0.8108911514282227,0.3339764773845672,0.235885202884674,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7630615234375,0.7624087333679199,0.2777947187423706,0.266312688589096,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633361816406,0.7028368711471558,0.2144744843244552,0.9809908270835876,284.7627258300781,284.95001220703125,298.687744140625,288.3419494628906,297.8119812011719,297.2484130859375,284.7615966796875,1.0,0.5561144948005676,0.540349006652832,0.540349006652832,1.0,1.0,-2.8988916873931885,1.1359667778015137,1.7629250288009644,0.4835502505302429,0.89790278673172,0.89790278673172,0.0,151.5088348388672,145.0,40096.09375,0.0,2134.507080078125,1.0,280.658203125,283.2843017578125,291.4068908691406,294.0233459472656,293.1499938964844,293.1499938964844,280.95001220703125,36169.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416930675506592,1.0,0.0,0.0,3.65273642539978,3.6527605056762695,8.902868557925103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5425.55419921875,0.0,1537.4827880859375,1895.4371337890625,0.0,3787.827880859375,0.9059900641441344,1.0,0.0,3.0,1.0,0.0
12220740,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296264648437,0.9990000128746032,0.6904596090316772,0.5652579665184021,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.929443359375,0.8465678095817566,0.3810531198978424,0.4715259075164795,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293518066406,0.8134341835975647,0.3344463407993316,0.2359095811843872,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292297363281,0.7652568221092224,0.2785942256450653,0.2667620778083801,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.7047190070152283,0.2143079042434692,0.9790613055229188,284.92950439453125,284.95001220703125,298.6736145019531,288.3132019042969,297.80419921875,297.24688720703125,284.9303283691406,1.0,0.5537121295928955,0.5387128591537476,0.5387128591537476,1.0,1.0,-2.893216133117676,1.1310067176818848,1.762209415435791,0.4801100492477417,0.8990021347999573,0.8990021347999573,0.0,149.478515625,133.0,38988.42578125,0.0,2114.878173828125,1.0,280.9421691894531,283.4929504394531,291.27813720703125,293.7660217285156,293.1499938964844,293.1499938964844,281.25,36054.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930452048778534,1.0,0.0,0.0,3.649944067001343,3.649968147277832,8.88926251718658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5278.93994140625,0.0,1533.5177001953125,1895.4371337890625,0.0,3685.2841796875,0.9053127765655518,1.0,0.0,3.0,1.0,0.0
12220800,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296264648437,0.9990000128746032,0.6904596090316772,0.5652579665184021,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.929443359375,0.8465678095817566,0.3810531198978424,0.4715259075164795,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293518066406,0.8134341835975647,0.3344463407993316,0.2359095811843872,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292297363281,0.7652568221092224,0.2785942256450653,0.2667620778083801,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.7047190070152283,0.2143079042434692,0.9790613055229188,284.92950439453125,284.95001220703125,298.6736145019531,288.3132019042969,297.80419921875,297.24688720703125,284.9303283691406,1.0,0.5537121295928955,0.5387128591537476,0.5387128591537476,1.0,1.0,-2.893216133117676,1.1310067176818848,1.762209415435791,0.4801100492477417,0.8990021347999573,0.8990021347999573,0.0,149.478515625,133.0,38988.42578125,0.0,2114.878173828125,1.0,280.9421691894531,283.4929504394531,291.27813720703125,293.7660217285156,293.1499938964844,293.1499938964844,281.25,36054.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930452048778534,1.0,0.0,0.0,3.649944067001343,3.649968147277832,8.88926251718658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5278.93994140625,0.0,1533.5177001953125,1895.4371337890625,0.0,3685.2841796875,0.9053127765655518,1.0,0.0,3.0,1.0,0.0
12220860,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1081237792969,0.9990000128746032,0.693597674369812,0.5491398572921753,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1079406738281,0.8568375110626221,0.384721040725708,0.4754846096038818,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078796386719,0.8217402100563049,0.3359729647636413,0.2366635501384735,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1077575683594,0.7738209366798401,0.2801874876022339,0.2678911387920379,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075439453125,0.7120481133460999,0.2149081379175186,0.979928493499756,285.1080017089844,284.95001220703125,298.66192626953125,288.28619384765625,297.8030700683594,297.2548217773437,285.108642578125,1.0,0.5483792424201965,0.5371848344802856,0.5371848344802856,1.0,1.0,-2.8808135986328125,1.1233034133911133,1.7575100660324097,0.4752680659294128,0.9026039838790894,0.9026039838790894,0.0,143.6869659423828,136.0,37863.390625,0.0,2065.58740234375,1.0,281.24176025390625,283.7160339355469,291.2244567871094,293.6231384277344,293.1499938964844,293.1499938964844,280.95001220703125,35862.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144985675811768,1.0,0.0,0.0,3.6544578075408936,3.654481649398804,8.911260920285713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5799.51806640625,0.0,1537.1026611328125,1895.4371337890625,0.0,3538.3037109375,0.9061955213546752,1.0,0.0,3.0,1.0,0.0
12220920,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1081237792969,0.9990000128746032,0.693597674369812,0.5491398572921753,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1079406738281,0.8568375110626221,0.384721040725708,0.4754846096038818,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078796386719,0.8217402100563049,0.3359729647636413,0.2366635501384735,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1077575683594,0.7738209366798401,0.2801874876022339,0.2678911387920379,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075439453125,0.7120481133460999,0.2149081379175186,0.979928493499756,285.1080017089844,284.95001220703125,298.66192626953125,288.28619384765625,297.8030700683594,297.2548217773437,285.108642578125,1.0,0.5483792424201965,0.5371848344802856,0.5371848344802856,1.0,1.0,-2.8808135986328125,1.1233034133911133,1.7575100660324097,0.4752680659294128,0.9026039838790894,0.9026039838790894,0.0,143.6869659423828,136.0,37863.390625,0.0,2065.58740234375,1.0,281.24176025390625,283.7160339355469,291.2244567871094,293.6231384277344,293.1499938964844,293.1499938964844,280.95001220703125,35862.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144985675811768,1.0,0.0,0.0,3.6544578075408936,3.654481649398804,8.911260920285713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5799.51806640625,0.0,1537.1026611328125,1895.4371337890625,0.0,3538.3037109375,0.9061955213546752,1.0,0.0,3.0,1.0,0.0
12220980,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.9990000128746032,0.6969525814056396,0.539906919002533,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.8638877272605896,0.3875850737094879,0.4792561829090118,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.826775312423706,0.336631715297699,0.2372965216636657,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.7793720960617065,0.281220406293869,0.268992155790329,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.716431200504303,0.2152249664068222,0.9816028475761414,284.9185485839844,284.95001220703125,298.6531982421875,288.2613220214844,297.7993469238281,297.2563781738281,284.9168395996094,1.0,0.5463085174560547,0.5356568098068237,0.5356568098068237,1.0,1.0,-2.877286911010742,1.1194578409194946,1.757828950881958,0.4720828533172607,0.9006543159484863,0.9006543159484863,0.0,140.56576538085938,139.0,38671.12890625,0.0,2044.4281005859373,1.0,280.9577941894531,283.4896545410156,291.2968444824219,293.8066711425781,293.1499938964844,293.1499938964844,280.6499938964844,36002.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260105490684508,1.0,0.0,0.0,3.655215978622437,3.655240058898926,8.914959721550986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5928.3212890625,0.0,1538.998291015625,1895.4371337890625,0.0,3644.5205078125,0.9064342379570008,1.0,0.0,3.0,1.0,0.0
12221040,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.9990000128746032,0.6969525814056396,0.539906919002533,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.8638877272605896,0.3875850737094879,0.4792561829090118,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.826775312423706,0.336631715297699,0.2372965216636657,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.7793720960617065,0.281220406293869,0.268992155790329,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.716431200504303,0.2152249664068222,0.9816028475761414,284.9185485839844,284.95001220703125,298.6531982421875,288.2613220214844,297.7993469238281,297.2563781738281,284.9168395996094,1.0,0.5463085174560547,0.5356568098068237,0.5356568098068237,1.0,1.0,-2.877286911010742,1.1194578409194946,1.757828950881958,0.4720828533172607,0.9006543159484863,0.9006543159484863,0.0,140.56576538085938,139.0,38671.12890625,0.0,2044.4281005859373,1.0,280.9577941894531,283.4896545410156,291.2968444824219,293.8066711425781,293.1499938964844,293.1499938964844,280.6499938964844,36002.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260105490684508,1.0,0.0,0.0,3.655215978622437,3.655240058898926,8.914959721550986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5928.3212890625,0.0,1538.998291015625,1895.4371337890625,0.0,3644.5205078125,0.9064342379570008,1.0,0.0,3.0,1.0,0.0
12221100,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738037109375,0.9990000128746032,0.6973816156387329,0.5382606387138367,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755126953125,0.8656122088432312,0.3886210322380066,0.4806682169437408,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7762756347656,0.8275772929191589,0.336522489786148,0.2373126149177551,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7774353027344,0.7804509401321411,0.2814136147499084,0.2692626416683197,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797241210937,0.7171037793159485,0.2151178270578384,0.9814656376838684,284.7750549316406,284.95001220703125,298.65008544921875,288.24981689453125,297.7955017089844,297.2530822753906,284.7660522460937,1.0,0.5459538698196411,0.5348927974700928,0.5348927974700928,1.0,1.0,-2.8767921924591064,1.1180692911148071,1.758722901344299,0.4708054363727569,0.8981008529663086,0.8981008529663086,0.0,140.02059936523438,139.0,39561.515625,0.0,2040.9412841796875,1.0,280.7010803222656,283.3084411621094,291.3263854980469,293.9505920410156,293.1499938964844,293.1499938964844,280.6499938964844,36120.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358381628990172,1.0,0.0,0.0,3.6527059078216553,3.652729988098145,8.902719628167688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5752.05126953125,0.0,1537.08349609375,1895.4371337890625,0.0,3734.53515625,0.9059154987335204,1.0,0.0,3.0,1.0,0.0
12221160,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237854003906,0.9990000128746032,0.6969344019889832,0.5381563305854797,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7240600585937,0.866326630115509,0.3894606232643127,0.4817658960819244,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7242126464844,0.8274328112602234,0.3361970484256744,0.2371332794427871,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7243957519531,0.7805747985839844,0.2814339101314544,0.2693358063697815,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7247619628906,0.7169268131256104,0.2148477137088775,0.9805221557617188,284.7239990234375,284.95001220703125,298.6479187011719,288.23895263671875,297.7906188964844,297.24725341796875,284.7225341796875,1.0,0.5459132790565491,0.5342888832092285,0.5342888832092285,1.0,1.0,-2.8764195442199707,1.116960048675537,1.7594594955444336,0.4697846174240112,0.89603590965271,0.89603590965271,0.0,139.97329711914062,142.0,39639.4296875,0.0,2040.0977783203125,1.0,280.6581420898437,283.25836181640625,291.2951354980469,293.8815612792969,293.1499938964844,293.1499938964844,280.95001220703125,36223.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407607913017272,1.0,0.0,0.0,3.647597789764404,3.6476218700408936,8.877837558429746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.8115234375,0.0,1532.169921875,1895.4371337890625,0.0,3779.360595703125,0.904876947402954,1.0,0.0,3.0,1.0,0.0
12221220,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9990000128746032,0.6971033215522766,0.5390803217887878,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.867574155330658,0.3921920657157898,0.4846769571304321,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8270426392555237,0.336626797914505,0.2371799498796463,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.7806183695793152,0.2822244167327881,0.2698423862457275,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7163362503051758,0.2148511409759521,0.9796976447105408,284.8962707519531,284.95001220703125,298.6466064453125,288.21942138671875,297.7884826660156,297.2459411621094,284.8977966308594,1.0,0.5467016696929932,0.5330810546875,0.5330810546875,1.0,1.0,-2.879887580871582,1.1165893077850342,1.7632981538772583,0.4685600101947784,0.8967031836509705,0.8967031836509705,0.0,140.39508056640625,145.0,38617.7578125,0.0,2047.926513671875,1.0,280.942138671875,283.4728698730469,291.1775207519531,293.6357116699219,293.1499938964844,293.1499938964844,281.25,36108.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280868172645568,1.0,0.0,0.0,3.642712354660034,3.642736434936523,8.85407246187242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5230.24072265625,0.0,1525.885986328125,1895.4371337890625,0.0,3663.59228515625,0.9037345051765442,1.0,0.0,3.0,1.0,0.0
12221280,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9990000128746032,0.6971033215522766,0.5390803217887878,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.867574155330658,0.3921920657157898,0.4846769571304321,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8270426392555237,0.336626797914505,0.2371799498796463,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.7806183695793152,0.2822244167327881,0.2698423862457275,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7163362503051758,0.2148511409759521,0.9796976447105408,284.8962707519531,284.95001220703125,298.6466064453125,288.21942138671875,297.7884826660156,297.2459411621094,284.8977966308594,1.0,0.5467016696929932,0.5330810546875,0.5330810546875,1.0,1.0,-2.879887580871582,1.1165893077850342,1.7632981538772583,0.4685600101947784,0.8967031836509705,0.8967031836509705,0.0,140.39508056640625,145.0,38617.7578125,0.0,2047.926513671875,1.0,280.942138671875,283.4728698730469,291.1775207519531,293.6357116699219,293.1499938964844,293.1499938964844,281.25,36108.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280868172645568,1.0,0.0,0.0,3.642712354660034,3.642736434936523,8.85407246187242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5230.24072265625,0.0,1525.885986328125,1895.4371337890625,0.0,3663.59228515625,0.9037345051765442,1.0,0.0,3.0,1.0,0.0
12221340,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09991455078125,0.9990000128746032,0.6988158822059631,0.539957582950592,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995788574219,0.8697264790534973,0.3960079252719879,0.489070326089859,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993957519531,0.8276317119598389,0.3381991386413574,0.238111212849617,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09918212890625,0.7815532088279724,0.2838777303695678,0.2712313234806061,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09869384765625,0.7165652513504028,0.2155803889036178,0.9822644591331482,285.09967041015625,284.95001220703125,298.6497497558594,288.2030944824219,297.79473876953125,297.2553405761719,285.1015319824219,1.0,0.5486186742782593,0.5318731665611267,0.5318731665611267,1.0,1.0,-2.8908708095550537,1.1194337606430054,1.771437168121338,0.468877375125885,0.9003610610961914,0.9003610610961914,0.0,141.08758544921875,148.0,37828.3828125,0.0,2069.628173828125,1.0,281.24169921875,283.71783447265625,291.14239501953125,293.5263366699219,293.1499938964844,293.1499938964844,280.95001220703125,35890.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912234365940094,1.0,0.0,0.0,3.646071672439575,3.646095752716065,8.870410397321393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5773.51904296875,0.0,1527.98046875,1895.4371337890625,0.0,3517.32763671875,0.9043428301811218,1.0,0.0,3.0,1.0,0.0
12221400,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09991455078125,0.9990000128746032,0.6988158822059631,0.539957582950592,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995788574219,0.8697264790534973,0.3960079252719879,0.489070326089859,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993957519531,0.8276317119598389,0.3381991386413574,0.238111212849617,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09918212890625,0.7815532088279724,0.2838777303695678,0.2712313234806061,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09869384765625,0.7165652513504028,0.2155803889036178,0.9822644591331482,285.09967041015625,284.95001220703125,298.6497497558594,288.2030944824219,297.79473876953125,297.2553405761719,285.1015319824219,1.0,0.5486186742782593,0.5318731665611267,0.5318731665611267,1.0,1.0,-2.8908708095550537,1.1194337606430054,1.771437168121338,0.468877375125885,0.9003610610961914,0.9003610610961914,0.0,141.08758544921875,148.0,37828.3828125,0.0,2069.628173828125,1.0,281.24169921875,283.71783447265625,291.14239501953125,293.5263366699219,293.1499938964844,293.1499938964844,280.95001220703125,35890.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912234365940094,1.0,0.0,0.0,3.646071672439575,3.646095752716065,8.870410397321393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5773.51904296875,0.0,1527.98046875,1895.4371337890625,0.0,3517.32763671875,0.9043428301811218,1.0,0.0,3.0,1.0,0.0
12221460,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290466308594,0.9990000128746032,0.6980628967285156,0.5431365966796875,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292297363281,0.8704683184623718,0.3989792764186859,0.4932005703449249,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293518066406,0.8269731998443604,0.3389109969139099,0.2389000207185745,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294738769531,0.7812677621841431,0.2849483489990234,0.2725363373756408,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.7158114314079285,0.2159000039100647,0.9848368763923644,284.92919921875,284.95001220703125,298.6578369140625,288.1903076171875,297.7964782714844,297.2546081542969,284.9282531738281,1.0,0.5513045787811279,0.5303707122802734,0.5303707122802734,1.0,1.0,-2.9041221141815186,1.1227622032165527,1.7813597917556765,0.4692777693271637,0.8986931443214417,0.8986931443214417,0.0,142.61334228515625,151.0,38818.1171875,0.0,2099.416748046875,1.0,280.9578552246094,283.5044860839844,291.2340393066406,293.7437744140625,293.1499938964844,293.1499938964844,281.25,36005.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925532877445221,1.0,0.0,0.0,3.646661758422852,3.6466856002807617,8.873280989973864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5276.83544921875,0.0,1529.5018310546875,1895.4371337890625,0.0,3640.12890625,0.9045265316963196,1.0,0.0,3.0,1.0,0.0
12221520,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290466308594,0.9990000128746032,0.6980628967285156,0.5431365966796875,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292297363281,0.8704683184623718,0.3989792764186859,0.4932005703449249,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293518066406,0.8269731998443604,0.3389109969139099,0.2389000207185745,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294738769531,0.7812677621841431,0.2849483489990234,0.2725363373756408,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.7158114314079285,0.2159000039100647,0.9848368763923644,284.92919921875,284.95001220703125,298.6578369140625,288.1903076171875,297.7964782714844,297.2546081542969,284.9282531738281,1.0,0.5513045787811279,0.5303707122802734,0.5303707122802734,1.0,1.0,-2.9041221141815186,1.1227622032165527,1.7813597917556765,0.4692777693271637,0.8986931443214417,0.8986931443214417,0.0,142.61334228515625,151.0,38818.1171875,0.0,2099.416748046875,1.0,280.9578552246094,283.5044860839844,291.2340393066406,293.7437744140625,293.1499938964844,293.1499938964844,281.25,36005.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925532877445221,1.0,0.0,0.0,3.646661758422852,3.6466856002807617,8.873280989973864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5276.83544921875,0.0,1529.5018310546875,1895.4371337890625,0.0,3640.12890625,0.9045265316963196,1.0,0.0,3.0,1.0,0.0
12221580,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1185607910156,0.9990000128746032,0.6969667077064514,0.5480442643165588,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1182556152344,0.8701032400131226,0.402331680059433,0.497035801410675,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180725097656,0.8252959847450256,0.3399714529514313,0.2394886463880539,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11785888671875,0.7799434661865234,0.2862468659877777,0.2736343145370483,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11737060546875,0.7140946984291077,0.2163422256708145,0.9864574670791626,285.1183166503906,284.95001220703125,298.6714172363281,288.1814270019531,297.80206298828125,297.25665283203125,285.1202087402344,1.0,0.5543605089187622,0.5288683176040649,0.5288683176040649,1.0,1.0,-2.9175374507904053,1.1261193752288818,1.7914180755615234,0.4695740044116974,0.9024507403373718,0.9024507403373718,0.0,144.7098388671875,154.0,38105.3203125,0.0,2132.574951171875,1.0,281.2421569824219,283.73260498046875,291.1532592773437,293.5670471191406,293.1499938964844,293.1499938964844,280.95001220703125,35831.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161370396614076,1.0,0.0,0.0,3.6520087718963614,3.652032852172852,8.899321528588189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5797.8251953125,0.0,1534.1466064453125,1895.4371337890625,0.0,3553.467041015625,0.9056277871131896,1.0,0.0,3.0,1.0,0.0
12221640,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1185607910156,0.9990000128746032,0.6969667077064514,0.5480442643165588,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1182556152344,0.8701032400131226,0.402331680059433,0.497035801410675,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180725097656,0.8252959847450256,0.3399714529514313,0.2394886463880539,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11785888671875,0.7799434661865234,0.2862468659877777,0.2736343145370483,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11737060546875,0.7140946984291077,0.2163422256708145,0.9864574670791626,285.1183166503906,284.95001220703125,298.6714172363281,288.1814270019531,297.80206298828125,297.25665283203125,285.1202087402344,1.0,0.5543605089187622,0.5288683176040649,0.5288683176040649,1.0,1.0,-2.9175374507904053,1.1261193752288818,1.7914180755615234,0.4695740044116974,0.9024507403373718,0.9024507403373718,0.0,144.7098388671875,154.0,38105.3203125,0.0,2132.574951171875,1.0,281.2421569824219,283.73260498046875,291.1532592773437,293.5670471191406,293.1499938964844,293.1499938964844,280.95001220703125,35831.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161370396614076,1.0,0.0,0.0,3.6520087718963614,3.652032852172852,8.899321528588189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5797.8251953125,0.0,1534.1466064453125,1895.4371337890625,0.0,3553.467041015625,0.9056277871131896,1.0,0.0,3.0,1.0,0.0
12221700,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.9990000128746032,0.6959065794944763,0.5504416227340698,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8701014518737793,0.4038934409618377,0.4992070496082306,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.8246513605117798,0.3403957486152649,0.2399325370788574,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.7794600129127502,0.2868245542049408,0.2743315994739532,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.7133899927139282,0.2165131866931915,0.9878140687942504,284.9931640625,284.95001220703125,298.680419921875,288.1785888671875,297.80517578125,297.2568664550781,284.98516845703125,1.0,0.5560519099235535,0.5281171202659607,0.5281171202659607,1.0,1.0,-2.9254300594329834,1.1282867193222046,1.7971432209014893,0.4699812829494476,0.9015519618988036,0.9015519618988036,0.0,145.79310607910156,154.0,38977.265625,0.0,2151.45947265625,1.0,280.99859619140625,283.56561279296875,291.2236328125,293.7769775390625,293.1499938964844,293.1499938964844,280.95001220703125,35891.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243966937065125,1.0,0.0,0.0,3.654278755187988,3.6543025970458975,8.910387805372011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.75634765625,0.0,1537.118896484375,1895.4371337890625,0.0,3629.677490234375,0.9061212539672852,1.0,0.0,3.0,1.0,0.0
12221760,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9990000128746032,0.69386887550354,0.5537788271903992,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.869327187538147,0.405103325843811,0.5009028315544128,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8232839703559875,0.3404576480388641,0.2401034533977508,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.7782732844352722,0.2871303558349609,0.274762213230133,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.7120380997657776,0.2164513021707534,0.988165318965912,284.9501342773437,284.95001220703125,298.69097900390625,288.1768493652344,297.8067932128906,297.2537841796875,284.9493103027344,1.0,0.5577461123466492,0.5272589325904846,0.5272589325904846,1.0,1.0,-2.932156562805176,1.1297807693481443,1.8023759126663208,0.4699885845184326,0.9010767936706544,0.9010767936706544,0.0,147.14471435546875,157.0,39141.0703125,0.0,2169.77001953125,1.0,280.95770263671875,283.5199279785156,291.22491455078125,293.7566833496094,293.1499938964844,293.1499938964844,280.6499938964844,35957.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297831654548644,1.0,0.0,0.0,3.654391050338745,3.6544151306152335,8.910935775929829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5944.3740234375,0.0,1537.7408447265625,1895.4371337890625,0.0,3679.1533203125,0.9062209129333496,1.0,0.0,3.0,1.0,0.0
12221820,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7709350585937,0.9990000128746032,0.6875885128974915,0.5620240569114685,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7711181640625,0.8665403723716736,0.4069268405437469,0.5035048127174377,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7712097167969,0.8193575143814087,0.3399693965911865,0.2399805188179016,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7713317871094,0.7747308015823364,0.287244439125061,0.2751303315162658,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7716064453125,0.7080609202384949,0.2158309668302536,0.9866482615470886,284.7710876464844,284.95001220703125,298.71697998046875,288.1768493652344,297.809814453125,297.2444152832031,284.770263671875,1.0,0.5610443949699402,0.5255425572395325,0.5255425572395325,1.0,1.0,-2.94294810295105,1.1315782070159912,1.811370015144348,0.4693870544433594,0.8971818089485168,0.8971818089485168,0.0,150.2884979248047,145.0,40269.3125,0.0,2204.20556640625,1.0,280.6582336425781,283.298095703125,291.2376403808594,293.85308837890625,293.1499938964844,293.1499938964844,280.95001220703125,36160.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945314884185791,1.0,0.0,0.0,3.6490283012390137,3.649052143096924,8.884801445674384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5396.97900390625,0.0,1533.2896728515625,1895.4371337890625,0.0,3820.658447265625,0.9051558375358582,1.0,0.0,3.0,1.0,0.0
12221880,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7709350585937,0.9990000128746032,0.6875885128974915,0.5620240569114685,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7711181640625,0.8665403723716736,0.4069268405437469,0.5035048127174377,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7712097167969,0.8193575143814087,0.3399693965911865,0.2399805188179016,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7713317871094,0.7747308015823364,0.287244439125061,0.2751303315162658,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7716064453125,0.7080609202384949,0.2158309668302536,0.9866482615470886,284.7710876464844,284.95001220703125,298.71697998046875,288.1768493652344,297.809814453125,297.2444152832031,284.770263671875,1.0,0.5610443949699402,0.5255425572395325,0.5255425572395325,1.0,1.0,-2.94294810295105,1.1315782070159912,1.811370015144348,0.4693870544433594,0.8971818089485168,0.8971818089485168,0.0,150.2884979248047,145.0,40269.3125,0.0,2204.20556640625,1.0,280.6582336425781,283.298095703125,291.2376403808594,293.85308837890625,293.1499938964844,293.1499938964844,280.95001220703125,36160.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945314884185791,1.0,0.0,0.0,3.6490283012390137,3.649052143096924,8.884801445674384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5396.97900390625,0.0,1533.2896728515625,1895.4371337890625,0.0,3820.658447265625,0.9051558375358582,1.0,0.0,3.0,1.0,0.0
12221940,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.9990000128746032,0.6837753057479858,0.557818591594696,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8703264594078064,0.409624695777893,0.5062869787216187,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.821266770362854,0.3403728604316711,0.2399608194828033,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.777046263217926,0.2879412770271301,0.2754849195480346,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446716308594,0.7093154191970825,0.2155464440584182,0.9842470288276672,284.9453430175781,284.95001220703125,298.75,288.1817932128906,297.8204040527344,297.2436218261719,284.94647216796875,1.0,0.5590085387229919,0.5238261818885803,0.5238261818885803,1.0,1.0,-2.9380009174346924,1.1266125440597534,1.811388373374939,0.4657095670700073,0.8985378742218018,0.8985378742218018,0.0,148.709716796875,133.0,39259.609375,0.0,2187.707275390625,1.0,280.9421691894531,283.5124816894531,291.1418762207031,293.6328125,293.1499938964844,293.1499938964844,281.25,36037.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933068037033081,1.0,0.0,0.0,3.646847724914551,3.64687180519104,8.874187074070505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5263.634765625,0.0,1529.9434814453125,1895.4371337890625,0.0,3709.23046875,0.9046095013618468,1.0,0.0,3.0,1.0,0.0
12222000,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.9990000128746032,0.6837753057479858,0.557818591594696,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8703264594078064,0.409624695777893,0.5062869787216187,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.821266770362854,0.3403728604316711,0.2399608194828033,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.777046263217926,0.2879412770271301,0.2754849195480346,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446716308594,0.7093154191970825,0.2155464440584182,0.9842470288276672,284.9453430175781,284.95001220703125,298.75,288.1817932128906,297.8204040527344,297.2436218261719,284.94647216796875,1.0,0.5590085387229919,0.5238261818885803,0.5238261818885803,1.0,1.0,-2.9380009174346924,1.1266125440597534,1.811388373374939,0.4657095670700073,0.8985378742218018,0.8985378742218018,0.0,148.709716796875,133.0,39259.609375,0.0,2187.707275390625,1.0,280.9421691894531,283.5124816894531,291.1418762207031,293.6328125,293.1499938964844,293.1499938964844,281.25,36037.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933068037033081,1.0,0.0,0.0,3.646847724914551,3.64687180519104,8.874187074070505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5263.634765625,0.0,1529.9434814453125,1895.4371337890625,0.0,3709.23046875,0.9046095013618468,1.0,0.0,3.0,1.0,0.0
12222060,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1344299316406,0.9990000128746032,0.6857385039329529,0.54229336977005,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.13427734375,0.881065845489502,0.4133942425251007,0.5103593468666077,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1341552734375,0.8293151259422302,0.3418967127799988,0.2407109290361404,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.134033203125,0.7856225967407227,0.289494901895523,0.2765737175941467,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1337280273437,0.7161662578582764,0.2160844206809997,0.9848134517669678,285.1343078613281,284.95001220703125,298.7866516113281,288.1893310546875,297.8381652832031,297.252197265625,285.1351623535156,1.0,0.5539146065711975,0.5223106741905212,0.5223106741905212,1.0,1.0,-2.926001071929932,1.1189743280410769,1.8070268630981443,0.4607577621936798,0.9025784730911256,0.9025784730911256,0.0,143.18368530273438,136.0,38271.75,0.0,2139.445068359375,1.0,281.24176025390625,283.7438049316406,291.1261291503906,293.5364074707031,293.1499938964844,293.1499938964844,280.95001220703125,35830.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167745113372804,1.0,0.0,0.0,3.652516841888428,3.652540922164917,8.901798764782143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5803.9599609375,0.0,1534.7049560546875,1895.4371337890625,0.0,3559.3623046875,0.9057408571243286,1.0,0.0,3.0,1.0,0.0
12222120,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1344299316406,0.9990000128746032,0.6857385039329529,0.54229336977005,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.13427734375,0.881065845489502,0.4133942425251007,0.5103593468666077,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1341552734375,0.8293151259422302,0.3418967127799988,0.2407109290361404,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.134033203125,0.7856225967407227,0.289494901895523,0.2765737175941467,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1337280273437,0.7161662578582764,0.2160844206809997,0.9848134517669678,285.1343078613281,284.95001220703125,298.7866516113281,288.1893310546875,297.8381652832031,297.252197265625,285.1351623535156,1.0,0.5539146065711975,0.5223106741905212,0.5223106741905212,1.0,1.0,-2.926001071929932,1.1189743280410769,1.8070268630981443,0.4607577621936798,0.9025784730911256,0.9025784730911256,0.0,143.18368530273438,136.0,38271.75,0.0,2139.445068359375,1.0,281.24176025390625,283.7438049316406,291.1261291503906,293.5364074707031,293.1499938964844,293.1499938964844,280.95001220703125,35830.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167745113372804,1.0,0.0,0.0,3.652516841888428,3.652540922164917,8.901798764782143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5803.9599609375,0.0,1534.7049560546875,1895.4371337890625,0.0,3559.3623046875,0.9057408571243286,1.0,0.0,3.0,1.0,0.0
