time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12222180,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.9990000128746032,0.6879774332046509,0.5334344506263733,297.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8883163332939148,0.4162907898426056,0.514208197593689,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8342584371566772,0.3425428867340088,0.2413440346717834,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7911149263381958,0.2904781401157379,0.2776403725147247,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.7203066349029541,0.2163814306259155,0.9863925576210022,284.94970703125,284.95001220703125,298.8233337402344,288.1968078613281,297.8505554199219,297.2519226074219,284.9482421875,1.0,0.5520075559616089,0.5207951664924622,0.5207951664924622,1.0,1.0,-2.9228391647338867,1.1151206493377686,1.8077185153961184,0.4573950171470642,0.9010792970657348,0.9010792970657348,0.0,140.22555541992188,139.0,39117.44140625,0.0,2119.32275390625,1.0,280.9577941894531,283.5189514160156,291.2323913574219,293.7587890625,293.1499938964844,293.1499938964844,280.6499938964844,35962.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283632636070251,1.0,0.0,0.0,3.654752016067505,3.654776096343994,8.912696785046137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5945.46923828125,0.0,1538.1800537109375,1895.4371337890625,0.0,3666.1298828125,0.9063037037849426,1.0,0.0,3.0,1.0,0.0
12222240,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.9990000128746032,0.6879774332046509,0.5334344506263733,297.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8883163332939148,0.4162907898426056,0.514208197593689,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8342584371566772,0.3425428867340088,0.2413440346717834,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7911149263381958,0.2904781401157379,0.2776403725147247,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.7203066349029541,0.2163814306259155,0.9863925576210022,284.94970703125,284.95001220703125,298.8233337402344,288.1968078613281,297.8505554199219,297.2519226074219,284.9482421875,1.0,0.5520075559616089,0.5207951664924622,0.5207951664924622,1.0,1.0,-2.9228391647338867,1.1151206493377686,1.8077185153961184,0.4573950171470642,0.9010792970657348,0.9010792970657348,0.0,140.22555541992188,139.0,39117.44140625,0.0,2119.32275390625,1.0,280.9577941894531,283.5189514160156,291.2323913574219,293.7587890625,293.1499938964844,293.1499938964844,280.6499938964844,35962.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283632636070251,1.0,0.0,0.0,3.654752016067505,3.654776096343994,8.912696785046137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5945.46923828125,0.0,1538.1800537109375,1895.4371337890625,0.0,3666.1298828125,0.9063037037849426,1.0,0.0,3.0,1.0,0.0
12222300,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041381835937,0.9990000128746032,0.6878552436828613,0.5319615006446838,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.805419921875,0.8899946212768555,0.4173119068145752,0.5156198740005493,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.806396484375,0.8349878191947937,0.3424132466316223,0.2413523942232132,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074035644531,0.7921039462089539,0.2906340956687927,0.2778834998607635,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8097839355469,0.7208968997001648,0.216264545917511,0.9862327575683594,284.80523681640625,284.95001220703125,298.8416748046875,288.20050048828125,297.8545227050781,297.2481994628906,284.7968139648437,1.0,0.5517123937606812,0.5200374126434326,0.5200374126434326,1.0,1.0,-2.922483444213867,1.1137007474899292,1.808782696723938,0.4560145735740661,0.8987144231796265,0.8987144231796265,0.0,139.74436950683594,139.0,39971.51171875,0.0,2116.326416015625,1.0,280.7011108398437,283.3351135253906,291.2764587402344,293.9172058105469,293.1499938964844,293.1499938964844,280.6499938964844,36079.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381014704704284,1.0,0.0,0.0,3.653031587600708,3.653055667877197,8.904307833290659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5769.86669921875,0.0,1537.1358642578125,1895.4371337890625,0.0,3755.167724609375,0.9059600830078124,1.0,0.0,3.0,1.0,0.0
12222360,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572937011719,0.9990000128746032,0.6868794560432434,0.5320399403572083,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7574768066406,0.8905838131904602,0.4181298315525055,0.5166918635368347,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.75762939453125,0.8347399830818176,0.3420668244361877,0.2411586046218872,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577819824219,0.7921006083488464,0.2906156480312347,0.2779210209846496,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7581481933594,0.7206363677978516,0.2159812748432159,0.9852448105812072,284.7574462890625,284.95001220703125,298.8599853515625,288.2042236328125,297.8575134277344,297.2427062988281,284.7561950683594,1.0,0.5517174005508423,0.5194457769393921,0.5194457769393921,1.0,1.0,-2.9221928119659424,1.112565994262695,1.8096269369125368,0.454910010099411,0.8969050645828247,0.8969050645828247,0.0,139.7560272216797,142.0,40086.078125,0.0,2115.896240234375,1.0,280.65826416015625,283.2867431640625,291.25885009765625,293.8632507324219,293.1499938964844,293.1499938964844,280.95001220703125,36177.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428249597549438,1.0,0.0,0.0,3.648813009262085,3.648837089538574,8.883753821464779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5390.1748046875,0.0,1533.1741943359375,1895.4371337890625,0.0,3798.099609375,0.9051175713539124,1.0,0.0,3.0,1.0,0.0
12222420,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.937744140625,0.9990000128746032,0.6860429644584656,0.5332049131393433,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.8916499018669128,0.420914888381958,0.5196320414543152,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.8342133164405823,0.3424984216690063,0.2411983758211136,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.7919604182243347,0.2913747131824493,0.2783859968185425,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366149902344,0.7199302315711975,0.2159669548273086,0.9843358993530272,284.9375305175781,284.95001220703125,298.89666748046875,288.2115478515625,297.8700561523437,297.2420654296875,284.93927001953125,1.0,0.5525716543197632,0.5182625651359558,0.5182625651359558,1.0,1.0,-2.9258174896240234,1.1121150255203247,1.8137025833129885,0.4534911215305328,0.8981714248657227,0.8981714248657227,0.0,140.25473022460938,145.0,39184.49609375,0.0,2124.56787109375,1.0,280.942138671875,283.5076599121094,291.1698303222656,293.6522216796875,293.1499938964844,293.1499938964844,281.25,36052.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301155805587769,1.0,0.0,0.0,3.645976066589356,3.6460001468658447,8.869944849720923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5265.0087890625,0.0,1529.0872802734375,1895.4371337890625,0.0,3682.200439453125,0.9044265747070312,1.0,0.0,3.0,1.0,0.0
12222480,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.937744140625,0.9990000128746032,0.6860429644584656,0.5332049131393433,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.8916499018669128,0.420914888381958,0.5196320414543152,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.8342133164405823,0.3424984216690063,0.2411983758211136,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.7919604182243347,0.2913747131824493,0.2783859968185425,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366149902344,0.7199302315711975,0.2159669548273086,0.9843358993530272,284.9375305175781,284.95001220703125,298.89666748046875,288.2115478515625,297.8700561523437,297.2420654296875,284.93927001953125,1.0,0.5525716543197632,0.5182625651359558,0.5182625651359558,1.0,1.0,-2.9258174896240234,1.1121150255203247,1.8137025833129885,0.4534911215305328,0.8981714248657227,0.8981714248657227,0.0,140.25473022460938,145.0,39184.49609375,0.0,2124.56787109375,1.0,280.942138671875,283.5076599121094,291.1698303222656,293.6522216796875,293.1499938964844,293.1499938964844,281.25,36052.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301155805587769,1.0,0.0,0.0,3.645976066589356,3.6460001468658447,8.869944849720923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5265.0087890625,0.0,1529.0872802734375,1895.4371337890625,0.0,3682.200439453125,0.9044265747070312,1.0,0.0,3.0,1.0,0.0
12222540,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1444091796875,0.9990000128746032,0.6867803335189819,0.5341541767120361,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1441345214844,0.8937624096870422,0.4248488545417785,0.524157702922821,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1439208984375,0.834777295589447,0.344105064868927,0.2421515882015228,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1437072753906,0.7928321361541748,0.2930352985858917,0.2797768712043762,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1431884765625,0.720116138458252,0.21669702231884,0.9868954420089722,285.1441650390625,284.95001220703125,298.9333190917969,288.2188415527344,297.8890075683594,297.2514953613281,285.1461181640625,1.0,0.5545405149459839,0.5170793533325195,0.5170793533325195,1.0,1.0,-2.937030076980591,1.114855408668518,1.8221747875213623,0.4535852372646332,0.9024510979652404,0.9024510979652404,0.0,140.9788818359375,148.0,38435.578125,0.0,2147.38037109375,1.0,281.2417297363281,283.7539367675781,291.16064453125,293.5743103027344,293.1499938964844,293.1499938964844,280.95001220703125,35828.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148153066635132,1.0,0.0,0.0,3.651633262634277,3.651657342910767,8.897492307369248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5823.3544921875,0.0,1533.70361328125,1895.4371337890625,0.0,3541.236572265625,0.905544936656952,1.0,0.0,3.0,1.0,0.0
12222600,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1444091796875,0.9990000128746032,0.6867803335189819,0.5341541767120361,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1441345214844,0.8937624096870422,0.4248488545417785,0.524157702922821,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1439208984375,0.834777295589447,0.344105064868927,0.2421515882015228,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1437072753906,0.7928321361541748,0.2930352985858917,0.2797768712043762,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1431884765625,0.720116138458252,0.21669702231884,0.9868954420089722,285.1441650390625,284.95001220703125,298.9333190917969,288.2188415527344,297.8890075683594,297.2514953613281,285.1461181640625,1.0,0.5545405149459839,0.5170793533325195,0.5170793533325195,1.0,1.0,-2.937030076980591,1.114855408668518,1.8221747875213623,0.4535852372646332,0.9024510979652404,0.9024510979652404,0.0,140.9788818359375,148.0,38435.578125,0.0,2147.38037109375,1.0,281.2417297363281,283.7539367675781,291.16064453125,293.5743103027344,293.1499938964844,293.1499938964844,280.95001220703125,35828.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148153066635132,1.0,0.0,0.0,3.651633262634277,3.651657342910767,8.897492307369248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5823.3544921875,0.0,1533.70361328125,1895.4371337890625,0.0,3541.236572265625,0.905544936656952,1.0,0.0,3.0,1.0,0.0
12222660,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.9990000128746032,0.6864343881607056,0.5352056622505188,297.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8946043848991394,0.4266171753406524,0.5266313552856445,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.834884524345398,0.3446871340274811,0.2427280992269516,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.7931021451950073,0.2937366962432861,0.2806058228015899,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.720102071762085,0.2169850319623947,0.988776922225952,285.0157165527344,284.95001220703125,298.952392578125,288.2226257324219,297.8971862792969,297.2540283203125,285.0083923339844,1.0,0.5559165477752686,0.5163141489028931,0.5163141489028931,1.0,1.0,-2.944533109664917,1.1167280673980713,1.8278050422668457,0.4537661969661712,0.9017006158828736,0.9017006158828736,0.0,141.60067749023438,148.0,39322.3515625,0.0,2163.417236328125,1.0,280.9951171875,283.5834655761719,291.25732421875,293.81695556640625,293.1499938964844,293.1499938964844,280.95001220703125,35882.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231384992599488,1.0,0.0,0.0,3.654224634170532,3.6542487144470215,8.910125188776874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5682.86865234375,0.0,1536.9957275390625,1895.4371337890625,0.0,3618.09375,0.9061068296432496,1.0,0.0,3.0,1.0,0.0
12222720,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.9990000128746032,0.6850922107696533,0.5374203324317932,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.8943455219268799,0.4278584122657776,0.5283651351928711,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.834052562713623,0.3448315858840942,0.2429550886154174,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.792434573173523,0.2940922975540161,0.2810766100883484,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.7193204760551453,0.2170101106166839,0.989463210105896,284.976806640625,284.95001220703125,298.9700012207031,288.22607421875,297.90240478515625,297.2525939941406,284.9759521484375,1.0,0.5572658181190491,0.5156078338623047,0.5156078338623047,1.0,1.0,-2.9504637718200684,1.118010401725769,1.8324533700942995,0.4537273347377777,0.9014381170272828,0.9014381170272828,0.0,142.53424072265625,151.0,39477.39453125,0.0,2178.369873046875,1.0,280.9577941894531,283.5418701171875,291.27178955078125,293.81597900390625,293.1499938964844,293.1499938964844,280.6499938964844,35937.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285163879394532,1.0,0.0,0.0,3.654742002487183,3.654766082763672,8.912647331271728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5981.95556640625,0.0,1537.982177734375,1895.4371337890625,0.0,3667.53515625,0.9062872529029846,1.0,0.0,3.0,1.0,0.0
12222780,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7936706542969,0.9990000128746032,0.679770290851593,0.5443233251571655,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7937927246094,0.8919872641563416,0.4297372698783874,0.5310524106025696,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7939147949219,0.8306784629821777,0.3444162309169769,0.2428925037384033,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.79400634765625,0.7893792390823364,0.2942605018615722,0.2814999520778656,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7943115234375,0.7161632776260376,0.2165126949548721,0.9884873628616332,284.7937927246094,284.95001220703125,299.00665283203125,288.2332458496094,297.91015625,297.24481201171875,284.7929382324219,1.0,0.5601606369018555,0.5141362547874451,0.5141362547874451,1.0,1.0,-2.96051025390625,1.1196807622909546,1.840829491615296,0.4531734585762024,0.8978110551834106,0.8978110551834106,0.0,145.13829040527344,154.0,40546.1640625,0.0,2208.99072265625,1.0,280.658203125,283.3153076171875,291.29718017578125,293.9281005859375,293.1499938964844,293.1499938964844,280.95001220703125,36135.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449187517166138,1.0,0.0,0.0,3.650332450866699,3.650356531143189,8.891154266166268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5430.005859375,0.0,1534.549560546875,1895.4371337890625,0.0,3817.07275390625,0.905430555343628,1.0,0.0,3.0,1.0,0.0
12222840,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7936706542969,0.9990000128746032,0.679770290851593,0.5443233251571655,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7937927246094,0.8919872641563416,0.4297372698783874,0.5310524106025696,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7939147949219,0.8306784629821777,0.3444162309169769,0.2428925037384033,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.79400634765625,0.7893792390823364,0.2942605018615722,0.2814999520778656,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7943115234375,0.7161632776260376,0.2165126949548721,0.9884873628616332,284.7937927246094,284.95001220703125,299.00665283203125,288.2332458496094,297.91015625,297.24481201171875,284.7929382324219,1.0,0.5601606369018555,0.5141362547874451,0.5141362547874451,1.0,1.0,-2.96051025390625,1.1196807622909546,1.840829491615296,0.4531734585762024,0.8978110551834106,0.8978110551834106,0.0,145.13829040527344,154.0,40546.1640625,0.0,2208.99072265625,1.0,280.658203125,283.3153076171875,291.29718017578125,293.9281005859375,293.1499938964844,293.1499938964844,280.95001220703125,36135.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449187517166138,1.0,0.0,0.0,3.650332450866699,3.650356531143189,8.891154266166268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5430.005859375,0.0,1534.549560546875,1895.4371337890625,0.0,3817.07275390625,0.905430555343628,1.0,0.0,3.0,1.0,0.0
12222900,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.9990000128746032,0.6771196126937866,0.5481855869293213,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269714355469,0.8905418515205383,0.430939108133316,0.5322986841201782,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92584228515625,0.8287556767463684,0.3444523513317108,0.2427982687950134,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92486572265625,0.7875858545303345,0.2944954633712768,0.2816231250762939,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.714252769947052,0.2163110375404358,0.9873761534690856,284.92706298828125,284.95001220703125,299.0249938964844,288.23681640625,297.91473388671875,297.2420654296875,284.9359741210937,1.0,0.5616149306297302,0.5134004950523376,0.5134004950523376,1.0,1.0,-2.9650020599365234,1.120283126831055,1.8447189331054688,0.4527516961097717,0.898925244808197,0.898925244808197,0.0,146.5626678466797,154.0,39765.46875,0.0,2224.0625,1.0,280.9013366699219,283.48760986328125,291.2147216796875,293.705078125,293.1499938964844,293.1499938964844,280.95001220703125,36071.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382603764533995,1.0,0.0,0.0,3.6487741470336914,3.6487982273101807,8.883564532879973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.01171875,0.0,1532.33837890625,1895.4371337890625,0.0,3756.61474609375,0.9050948023796082,1.0,0.0,3.0,1.0,0.0
12222960,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.9990000128746032,0.6751494407653809,0.551251232624054,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.8898854851722717,0.4325564801692962,0.5341259241104126,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.8275637626647949,0.3449070453643799,0.2430272400379181,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.7864969372749329,0.2950379550457001,0.2820568978786468,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.7129117846488953,0.2163403928279876,0.9872707724571228,284.9808044433594,284.95001220703125,299.0433349609375,288.2403564453125,297.9218139648437,297.2433776855469,284.9826965332031,1.0,0.5631579756736755,0.5125967264175415,0.5125967264175415,1.0,1.0,-2.971043825149536,1.121416687965393,1.8496270179748533,0.4525132179260254,0.8997138738632202,0.8997138738632202,0.0,147.7958526611328,142.0,39752.28125,0.0,2240.940673828125,1.0,280.942138671875,283.5419616699219,291.2071228027344,293.7229309082031,293.1499938964844,293.1499938964844,281.25,35996.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338972568511964,1.0,0.0,0.0,3.649560928344727,3.649585008621216,8.88739634774538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5310.8037109375,0.0,1532.6566162109375,1895.4371337890625,0.0,3716.811279296875,0.9051911234855652,1.0,0.0,3.0,1.0,0.0
12223020,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1796875,0.9990000128746032,0.6739921569824219,0.5440932512283325,297.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.17950439453125,0.8963992595672607,0.4364607632160187,0.538508951663971,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1793518066406,0.8318766355514526,0.3465113043785095,0.2439176738262176,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.17919921875,0.7912459969520569,0.296657919883728,0.2833247780799866,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788024902344,0.7162585258483887,0.2168709188699722,0.988475739955902,285.17950439453125,284.95001220703125,299.0799865722656,288.2474060058594,297.9397888183594,297.2528991699219,285.18072509765625,1.0,0.5612611770629883,0.5109891891479492,0.5109891891479492,1.0,1.0,-2.97055459022522,1.1183269023895264,1.8522276878356927,0.4498320519924164,0.9044340252876282,0.9044340252876282,0.0,145.4665069580078,145.0,38886.375,0.0,2228.277587890625,1.0,281.2417907714844,283.7803955078125,291.1942138671875,293.63983154296875,293.1499938964844,293.1499938964844,280.95001220703125,35776.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197148680686952,1.0,0.0,0.0,3.6572694778442383,3.657293558120728,8.924978942559392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5866.79150390625,0.0,1539.592529296875,1895.4371337890625,0.0,3586.526611328125,0.9067682027816772,1.0,0.0,3.0,1.0,0.0
12223080,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1796875,0.9990000128746032,0.6739921569824219,0.5440932512283325,297.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.17950439453125,0.8963992595672607,0.4364607632160187,0.538508951663971,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1793518066406,0.8318766355514526,0.3465113043785095,0.2439176738262176,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.17919921875,0.7912459969520569,0.296657919883728,0.2833247780799866,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788024902344,0.7162585258483887,0.2168709188699722,0.988475739955902,285.17950439453125,284.95001220703125,299.0799865722656,288.2474060058594,297.9397888183594,297.2528991699219,285.18072509765625,1.0,0.5612611770629883,0.5109891891479492,0.5109891891479492,1.0,1.0,-2.97055459022522,1.1183269023895264,1.8522276878356927,0.4498320519924164,0.9044340252876282,0.9044340252876282,0.0,145.4665069580078,145.0,38886.375,0.0,2228.277587890625,1.0,281.2417907714844,283.7803955078125,291.1942138671875,293.63983154296875,293.1499938964844,293.1499938964844,280.95001220703125,35776.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197148680686952,1.0,0.0,0.0,3.6572694778442383,3.657293558120728,8.924978942559392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5866.79150390625,0.0,1539.592529296875,1895.4371337890625,0.0,3586.526611328125,0.9067682027816772,1.0,0.0,3.0,1.0,0.0
12223140,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.9990000128746032,0.6728149056434631,0.5409929752349854,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.9004585146903992,0.4393935799598694,0.5425266027450562,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8341307044029236,0.3472087383270263,0.2446436583995819,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.7939198017120361,0.2976613640785217,0.2844927906990051,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.7179470658302307,0.2170818001031875,0.9900740385055542,285.0023193359375,284.95001220703125,299.1166687011719,288.25439453125,297.9523010253906,297.2536315917969,285.0011291503906,1.0,0.561565637588501,0.5093817114830017,0.5093817114830017,1.0,1.0,-2.9747307300567627,1.1172033548355105,1.857527256011963,0.4477577209472656,0.9036871790885924,0.9036871790885924,0.0,144.63038635253906,148.0,39833.99609375,0.0,2231.410400390625,1.0,280.9577331542969,283.56036376953125,291.2978515625,293.8672790527344,293.1499938964844,293.1499938964844,280.6499938964844,35893.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329041242599488,1.0,0.0,0.0,3.662024736404419,3.6620490550994873,8.948204026637541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6016.9169921875,0.0,1545.788330078125,1895.4371337890625,0.0,3707.7314453125,0.9078853130340576,1.0,0.0,3.0,1.0,0.0
12223200,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.9990000128746032,0.6728149056434631,0.5409929752349854,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.9004585146903992,0.4393935799598694,0.5425266027450562,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8341307044029236,0.3472087383270263,0.2446436583995819,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.7939198017120361,0.2976613640785217,0.2844927906990051,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.7179470658302307,0.2170818001031875,0.9900740385055542,285.0023193359375,284.95001220703125,299.1166687011719,288.25439453125,297.9523010253906,297.2536315917969,285.0011291503906,1.0,0.561565637588501,0.5093817114830017,0.5093817114830017,1.0,1.0,-2.9747307300567627,1.1172033548355105,1.857527256011963,0.4477577209472656,0.9036871790885924,0.9036871790885924,0.0,144.63038635253906,148.0,39833.99609375,0.0,2231.410400390625,1.0,280.9577331542969,283.56036376953125,291.2978515625,293.8672790527344,293.1499938964844,293.1499938964844,280.6499938964844,35893.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329041242599488,1.0,0.0,0.0,3.662024736404419,3.6620490550994873,8.948204026637541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6016.9169921875,0.0,1545.788330078125,1895.4371337890625,0.0,3707.7314453125,0.9078853130340576,1.0,0.0,3.0,1.0,0.0
12223260,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8094177246094,0.9990000128746032,0.6684357523918152,0.5436999797821045,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8096008300781,0.9003435969352722,0.4411810040473938,0.5450388193130493,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8097839355469,0.8326953053474426,0.3467440009117126,0.2445128262042999,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099365234375,0.7928656339645386,0.2977721989154815,0.2848117351531982,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8103332519531,0.7164589762687683,0.2165433913469314,0.9886175394058228,284.8096008300781,284.95001220703125,299.1533203125,288.2613220214844,297.9579467773437,297.2431335449219,284.8083190917969,1.0,0.5627630949020386,0.5079643130302429,0.5079643130302429,1.0,1.0,-2.9787843227386475,1.1163184642791748,1.862465739250183,0.4460960328578949,0.90020751953125,0.90020751953125,0.0,145.66525268554688,136.0,40803.5703125,0.0,2243.8291015625,1.0,280.6581420898437,283.3255615234375,291.3198547363281,293.96881103515625,293.1499938964844,293.1499938964844,280.3500061035156,36100.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481719732284546,1.0,0.0,0.0,3.658966064453125,3.6589901447296143,8.9332615971216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6126.8125,0.0,1543.917724609375,1895.4371337890625,0.0,3846.478759765625,0.9073359370231628,1.0,0.0,3.0,1.0,0.0
12223320,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8094177246094,0.9990000128746032,0.6684357523918152,0.5436999797821045,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8096008300781,0.9003435969352722,0.4411810040473938,0.5450388193130493,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8097839355469,0.8326953053474426,0.3467440009117126,0.2445128262042999,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099365234375,0.7928656339645386,0.2977721989154815,0.2848117351531982,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8103332519531,0.7164589762687683,0.2165433913469314,0.9886175394058228,284.8096008300781,284.95001220703125,299.1533203125,288.2613220214844,297.9579467773437,297.2431335449219,284.8083190917969,1.0,0.5627630949020386,0.5079643130302429,0.5079643130302429,1.0,1.0,-2.9787843227386475,1.1163184642791748,1.862465739250183,0.4460960328578949,0.90020751953125,0.90020751953125,0.0,145.66525268554688,136.0,40803.5703125,0.0,2243.8291015625,1.0,280.6581420898437,283.3255615234375,291.3198547363281,293.96881103515625,293.1499938964844,293.1499938964844,280.3500061035156,36100.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481719732284546,1.0,0.0,0.0,3.658966064453125,3.6589901447296143,8.9332615971216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6126.8125,0.0,1543.917724609375,1895.4371337890625,0.0,3846.478759765625,0.9073359370231628,1.0,0.0,3.0,1.0,0.0
12223380,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6160888671875,0.9990000128746032,0.6630018949508667,0.537412166595459,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6163024902344,0.9048333764076232,0.4423651695251465,0.5465443134307861,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6165466308594,0.8349651098251343,0.3456800282001495,0.2438041120767593,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.61676025390625,0.7956926226615906,0.2973573803901672,0.2844520211219787,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6172790527344,0.7180396318435669,0.2154528498649597,0.9839176535606384,284.6163024902344,284.95001220703125,299.19000244140625,288.2681884765625,297.9603881835937,297.2284240722656,284.61444091796875,1.0,0.5591148734092712,0.5065469741821289,0.5065469741821289,1.0,1.0,-2.965709686279297,1.1082452535629272,1.8574645519256592,0.4413401186466217,0.8941817879676819,0.8941817879676819,0.0,143.15914916992188,124.0,41698.04296875,0.0,2208.13037109375,1.0,280.35821533203125,283.09454345703125,291.3178405761719,294.030029296875,293.1499938964844,293.1499938964844,280.6499938964844,36351.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609183073043824,1.0,0.0,0.0,3.646665811538696,3.6466896533966064,8.873300885170465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.0625,0.0,1532.091552734375,1895.4371337890625,0.0,3960.767333984375,0.9047531485557556,1.0,0.0,3.0,1.0,0.0
12223440,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6160888671875,0.9990000128746032,0.6630018949508667,0.537412166595459,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6163024902344,0.9048333764076232,0.4423651695251465,0.5465443134307861,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6165466308594,0.8349651098251343,0.3456800282001495,0.2438041120767593,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.61676025390625,0.7956926226615906,0.2973573803901672,0.2844520211219787,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6172790527344,0.7180396318435669,0.2154528498649597,0.9839176535606384,284.6163024902344,284.95001220703125,299.19000244140625,288.2681884765625,297.9603881835937,297.2284240722656,284.61444091796875,1.0,0.5591148734092712,0.5065469741821289,0.5065469741821289,1.0,1.0,-2.965709686279297,1.1082452535629272,1.8574645519256592,0.4413401186466217,0.8941817879676819,0.8941817879676819,0.0,143.15914916992188,124.0,41698.04296875,0.0,2208.13037109375,1.0,280.35821533203125,283.09454345703125,291.3178405761719,294.030029296875,293.1499938964844,293.1499938964844,280.6499938964844,36351.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609183073043824,1.0,0.0,0.0,3.646665811538696,3.6466896533966064,8.873300885170465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.0625,0.0,1532.091552734375,1895.4371337890625,0.0,3960.767333984375,0.9047531485557556,1.0,0.0,3.0,1.0,0.0
12223500,296.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7352294921875,0.9990000128746032,0.6618465781211853,0.5309387445449829,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7343444824219,0.9092311263084412,0.4433020055294037,0.5472736954689026,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7332763671875,0.8377395272254944,0.3454737961292267,0.2434340864419937,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7324523925781,0.7987834215164185,0.297367513179779,0.2842186093330383,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73016357421875,0.7201617956161499,0.2150508910417556,0.981151521205902,284.7342834472656,284.95001220703125,299.2083435058594,288.2715759277344,297.9638671875,297.22491455078125,284.7416687011719,1.0,0.5560640096664429,0.5058382749557495,0.5058382749557495,1.0,1.0,-2.954554796218872,1.102295994758606,1.852258801460266,0.4379384815692901,0.8938631415367126,0.8938631415367126,0.0,140.67774963378906,124.0,40663.7421875,0.0,2176.17919921875,1.0,280.6011962890625,283.2538452148437,291.2333679199219,293.7901306152344,293.1499938964844,293.1499938964844,280.6499938964844,36315.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525387287139891,1.0,0.0,0.0,3.640373468399048,3.640397310256958,8.842705483402824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5666.75341796875,0.0,1524.842041015625,1895.4371337890625,0.0,3885.803955078125,0.9033789038658142,1.0,0.0,3.0,1.0,0.0
12223560,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7740783691406,0.9990000128746032,0.6622807383537292,0.5217963457107544,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.77398681640625,0.9160093069076538,0.4446777403354645,0.5485963225364685,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738647460937,0.8422861695289612,0.3457008898258209,0.2433880269527435,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738037109375,0.8036295175552368,0.2977052628993988,0.2842988967895508,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7735290527344,0.7237216234207153,0.2149445414543151,0.9795701503753662,284.77398681640625,284.95001220703125,299.2266540527344,288.27496337890625,297.9704895019531,297.2262268066406,284.7746276855469,1.0,0.5524587631225586,0.5052828788757324,0.5052828788757324,1.0,1.0,-2.94292950630188,1.0964170694351196,1.8465125560760496,0.434670478105545,0.8931301236152649,0.8931301236152649,0.0,137.3747100830078,127.0,40423.73046875,0.0,2139.516845703125,1.0,280.6422119140625,283.2972412109375,291.22283935546875,293.79052734375,293.1499938964844,293.1499938964844,280.95001220703125,36268.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461646676063538,1.0,0.0,0.0,3.6359150409698486,3.635939121246338,8.821060077934817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5384.91162109375,0.0,1519.5567626953125,1895.4371337890625,0.0,3828.345458984375,0.9023222923278807,1.0,0.0,3.0,1.0,0.0
12223620,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96661376953125,0.9990000128746032,0.6657763123512268,0.5101577043533325,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.9265602231025696,0.4482755661010742,0.552468478679657,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.849037230014801,0.3469904065132141,0.2439914494752884,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.966064453125,0.8106402158737183,0.2990687489509582,0.2852292060852051,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.7289124727249146,0.2154540568590164,0.9801125526428224,284.9664306640625,284.95001220703125,299.2633361816406,288.2817077636719,297.9893493652344,297.237060546875,284.9679260253906,1.0,0.5493938326835632,0.5041720271110535,0.5041720271110535,1.0,1.0,-2.9349915981292725,1.09112286567688,1.843868613243103,0.4308023750782013,0.8949234485626221,0.8949234485626221,0.0,133.48974609375,130.0,39439.70703125,0.0,2106.504150390625,1.0,280.9416198730469,283.5339660644531,291.2100524902344,293.6904296875,293.1499938964844,293.1499938964844,281.25,36072.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281423091888428,1.0,0.0,0.0,3.632465362548828,3.632489442825317,8.804329354461515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5292.6669921875,0.0,1514.2899169921875,1895.4371337890625,0.0,3664.10205078125,0.9014259576797484,1.0,0.0,3.0,1.0,0.0
12223680,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96661376953125,0.9990000128746032,0.6657763123512268,0.5101577043533325,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.9265602231025696,0.4482755661010742,0.552468478679657,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.849037230014801,0.3469904065132141,0.2439914494752884,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.966064453125,0.8106402158737183,0.2990687489509582,0.2852292060852051,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.7289124727249146,0.2154540568590164,0.9801125526428224,284.9664306640625,284.95001220703125,299.2633361816406,288.2817077636719,297.9893493652344,297.237060546875,284.9679260253906,1.0,0.5493938326835632,0.5041720271110535,0.5041720271110535,1.0,1.0,-2.9349915981292725,1.09112286567688,1.843868613243103,0.4308023750782013,0.8949234485626221,0.8949234485626221,0.0,133.48974609375,130.0,39439.70703125,0.0,2106.504150390625,1.0,280.9416198730469,283.5339660644531,291.2100524902344,293.6904296875,293.1499938964844,293.1499938964844,281.25,36072.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281423091888428,1.0,0.0,0.0,3.632465362548828,3.632489442825317,8.804329354461515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5292.6669921875,0.0,1514.2899169921875,1895.4371337890625,0.0,3664.10205078125,0.9014259576797484,1.0,0.0,3.0,1.0,0.0
12223740,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.167236328125,0.9990000128746032,0.6703979969024658,0.5027047395706177,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1670837402344,0.935127317905426,0.4525934159755707,0.557435154914856,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668395996094,0.8544533252716064,0.3489707708358764,0.2452009320259094,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.16668701171875,0.8160072565078735,0.3010430335998535,0.2868751585483551,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16619873046875,0.7331833243370056,0.2166187167167663,0.984276533126831,285.16705322265625,284.95001220703125,299.29998779296875,288.28839111328125,298.01031494140625,297.2507629394531,285.1687316894531,1.0,0.5487689971923828,0.5030611753463745,0.5030611753463745,1.0,1.0,-2.9390525817871094,1.0908137559890747,1.848238706588745,0.4293067753314972,0.899467945098877,0.899467945098877,0.0,131.39366149902344,133.0,38619.96875,0.0,2102.93408203125,1.0,281.2416381835937,283.7754211425781,291.2287292480469,293.65057373046875,293.1499938964844,293.1499938964844,281.54998779296875,35823.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913217544555664,1.0,0.0,0.0,3.638326644897461,3.638350486755371,8.832764137878257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5221.416015625,0.0,1518.9024658203125,1895.4371337890625,0.0,3526.439453125,0.9025667905807496,1.0,0.0,3.0,1.0,0.0
12223800,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.167236328125,0.9990000128746032,0.6703979969024658,0.5027047395706177,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1670837402344,0.935127317905426,0.4525934159755707,0.557435154914856,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668395996094,0.8544533252716064,0.3489707708358764,0.2452009320259094,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.16668701171875,0.8160072565078735,0.3010430335998535,0.2868751585483551,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16619873046875,0.7331833243370056,0.2166187167167663,0.984276533126831,285.16705322265625,284.95001220703125,299.29998779296875,288.28839111328125,298.01031494140625,297.2507629394531,285.1687316894531,1.0,0.5487689971923828,0.5030611753463745,0.5030611753463745,1.0,1.0,-2.9390525817871094,1.0908137559890747,1.848238706588745,0.4293067753314972,0.899467945098877,0.899467945098877,0.0,131.39366149902344,133.0,38619.96875,0.0,2102.93408203125,1.0,281.2416381835937,283.7754211425781,291.2287292480469,293.65057373046875,293.1499938964844,293.1499938964844,281.54998779296875,35823.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913217544555664,1.0,0.0,0.0,3.638326644897461,3.638350486755371,8.832764137878257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5221.416015625,0.0,1518.9024658203125,1895.4371337890625,0.0,3526.439453125,0.9025667905807496,1.0,0.0,3.0,1.0,0.0
12223860,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3352355957031,0.9990000128746032,0.6733733415603638,0.4999288618564605,297.3894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3346862792969,0.93923020362854,0.4554050862789154,0.5606927871704102,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.333740234375,0.8569945096969604,0.3503609597682953,0.2460757344961166,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3330993652344,0.8185023069381714,0.3024167120456695,0.2880579233169555,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3310852050781,0.7352427840232849,0.2175069749355316,0.9877723455429076,285.3345642089844,284.95001220703125,299.3219909667969,288.2923583984375,298.02392578125,297.2604064941406,285.3410339355469,1.0,0.5493034720420837,0.5024228692054749,0.5024228692054749,1.0,1.0,-2.945398330688477,1.09229838848114,1.8530999422073364,0.4291785955429077,0.9040942788124084,0.9040942788124084,0.0,130.80335998535156,133.0,37865.2734375,0.0,2110.801025390625,1.0,281.51422119140625,283.9825134277344,291.2177429199219,293.5555725097656,293.1499938964844,293.1499938964844,281.54998779296875,35641.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033482670783995,1.0,0.0,0.0,3.6466686725616455,3.646692514419556,8.873314527590992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.72607421875,0.0,1526.7890625,1895.4371337890625,0.0,3434.77490234375,0.9043351411819458,1.0,0.0,3.0,1.0,0.0
12223920,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3695373535156,0.9990000128746032,0.6753560900688171,0.4985412955284118,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3694152832031,0.9417336583137512,0.4573427736759186,0.563046395778656,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3691711425781,0.8585500717163086,0.3513476848602295,0.2467538118362426,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3689880371094,0.8200196027755737,0.3033908009529114,0.288956731557846,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36846923828125,0.7365173101425171,0.218154489994049,0.990558385848999,285.369384765625,284.95001220703125,299.336669921875,288.2950134277344,298.0335693359375,297.2676696777344,285.3711242675781,1.0,0.5499775409698486,0.5019973516464233,0.5019973516464233,1.0,1.0,-2.951148271560669,1.093917727470398,1.857230544090271,0.4293741881847381,0.9067224264144896,0.9067224264144896,0.0,130.6077880859375,136.0,37887.3125,0.0,2119.65869140625,1.0,281.5417175292969,284.0166320800781,291.25,293.6256408691406,293.1499938964844,293.1499938964844,281.25,35555.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901427149772644,1.0,0.0,0.0,3.6541941165924072,3.654217958450317,8.90997569058527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5780.02294921875,0.0,1534.50634765625,1895.4371337890625,0.0,3416.88427734375,0.9059324264526368,1.0,0.0,3.0,1.0,0.0
12223980,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19757080078125,0.9990000128746032,0.6770931482315063,0.4990100264549255,297.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1976623535156,0.944416344165802,0.4607697427272796,0.5678227543830872,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19781494140625,0.8595489859580994,0.3524732291698456,0.2478608787059784,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19793701171875,0.8212792277336121,0.304839938879013,0.2906500697135925,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19830322265625,0.7374711036682129,0.2190093994140625,0.995636224746704,285.1976928710937,284.95001220703125,299.3733215332031,288.30157470703125,298.0486145019531,297.2715759277344,285.1966552734375,1.0,0.5523518323898315,0.5009335279464722,0.5009335279464722,1.0,1.0,-2.9656002521514893,1.0979722738265991,1.86762797832489,0.429913580417633,0.9086256623268129,0.9086256623268129,0.0,131.2923126220703,139.0,38959.7265625,0.0,2147.99560546875,1.0,281.2577514648437,283.798828125,291.3616638183594,293.8753967285156,293.1499938964844,293.1499938964844,280.95001220703125,35638.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182842969894408,1.0,0.0,0.0,3.668389797210693,3.668413877487183,8.979336598713417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5939.20458984375,0.0,1551.0084228515625,1895.4371337890625,0.0,3573.31640625,0.9091384410858154,1.0,0.0,3.0,1.0,0.0
