time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12224040,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19757080078125,0.9990000128746032,0.6770931482315063,0.4990100264549255,297.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1976623535156,0.944416344165802,0.4607697427272796,0.5678227543830872,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19781494140625,0.8595489859580994,0.3524732291698456,0.2478608787059784,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19793701171875,0.8212792277336121,0.304839938879013,0.2906500697135925,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19830322265625,0.7374711036682129,0.2190093994140625,0.995636224746704,285.1976928710937,284.95001220703125,299.3733215332031,288.30157470703125,298.0486145019531,297.2715759277344,285.1966552734375,1.0,0.5523518323898315,0.5009335279464722,0.5009335279464722,1.0,1.0,-2.9656002521514893,1.0979722738265991,1.86762797832489,0.429913580417633,0.9086256623268129,0.9086256623268129,0.0,131.2923126220703,139.0,38959.7265625,0.0,2147.99560546875,1.0,281.2577514648437,283.798828125,291.3616638183594,293.8753967285156,293.1499938964844,293.1499938964844,280.95001220703125,35638.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182842969894408,1.0,0.0,0.0,3.668389797210693,3.668413877487183,8.979336598713417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5939.20458984375,0.0,1551.0084228515625,1895.4371337890625,0.0,3573.31640625,0.9091384410858154,1.0,0.0,3.0,1.0,0.0
12224100,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.9990000128746032,0.6763119697570801,0.5012460947036743,297.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545349121094,0.9438871145248412,0.4619431495666504,0.569520890712738,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.8584786653518677,0.3525029718875885,0.2480297684669494,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.056640625,0.8205315470695496,0.3051468133926391,0.2911037504673004,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.7366729974746704,0.2190691530704498,0.9966120719909668,285.0547180175781,284.95001220703125,299.39166259765625,288.3048095703125,298.0523986816406,297.2676696777344,285.0463256835937,1.0,0.553727388381958,0.5004016160964966,0.5004016160964966,1.0,1.0,-2.971781015396118,1.099557399749756,1.8722236156463623,0.4299603104591369,0.9079424738883972,0.9079424738883972,0.0,132.18795776367188,139.0,39862.36328125,0.0,2163.24658203125,1.0,281.00067138671875,283.6131896972656,291.4029541015625,294.037841796875,293.1499938964844,293.1499938964844,280.95001220703125,35736.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930149495601654,1.0,0.0,0.0,3.6731576919555664,3.673181772232056,9.002692422654945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5766.7373046875,0.0,1557.10205078125,1895.4371337890625,0.0,3682.511474609375,0.9102337956428528,1.0,0.0,3.0,1.0,0.0
12224160,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.9990000128746032,0.6745262145996094,0.5045818090438843,297.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.9423097372055054,0.4628570973873138,0.5707857012748718,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8565345406532288,0.352274090051651,0.2479587495326995,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8189980387687683,0.3052360117435455,0.291298896074295,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.7351332306861877,0.2189149111509323,0.996485471725464,285.00811767578125,284.95001220703125,299.4100036621094,288.3080444335937,298.0543212890625,297.26129150390625,285.0071105957031,1.0,0.5551411509513855,0.4996278285980224,0.4996278285980224,1.0,1.0,-2.976958513259888,1.100295901298523,1.8766624927520752,0.4293807744979858,0.9078149795532228,0.9078149795532228,0.0,133.37623596191406,142.0,40024.4375,0.0,2178.2939453125,1.0,280.9580993652344,283.5633239746094,291.3802490234375,293.9820251464844,293.1499938964844,293.1499938964844,280.6499938964844,35820.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364004135131836,1.0,0.0,0.0,3.675692796707153,3.6757168769836426,9.015123509925616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.962890625,0.0,1560.587646484375,1895.4371337890625,0.0,3739.66455078125,0.9108898639678956,1.0,0.0,3.0,1.0,0.0
12224220,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197021484375,0.9990000128746032,0.6687008738517761,0.5128397941589355,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197937011719,0.9377418160438538,0.4642623960971832,0.5728029012680054,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199462890625,0.8515455722808838,0.351417064666748,0.2475293129682541,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.820068359375,0.8148265480995178,0.30504110455513,0.2913324236869812,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204040527344,0.7309650778770447,0.218174010515213,0.9942986965179444,284.81982421875,284.95001220703125,299.4466552734375,288.3144836425781,298.0574035644531,297.24761962890625,284.8188781738281,1.0,0.5580011606216431,0.498080313205719,0.498080313205719,1.0,1.0,-2.9856479167938232,1.1009997129440308,1.884648084640503,0.4278068244457245,0.9044984579086304,0.9044984579086304,0.0,136.18946838378906,145.0,41048.46484375,0.0,2207.83056640625,1.0,280.65802001953125,283.33038330078125,291.3724060058594,294.0415344238281,293.1499938964844,293.1499938964844,280.3500061035156,36046.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508092999458312,1.0,0.0,0.0,3.674612522125244,3.674636840820313,9.009826271721976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6161.13671875,0.0,1561.07763671875,1895.4371337890625,0.0,3870.249755859375,0.91079843044281,1.0,0.0,3.0,1.0,0.0
12224280,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197021484375,0.9990000128746032,0.6687008738517761,0.5128397941589355,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197937011719,0.9377418160438538,0.4642623960971832,0.5728029012680054,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199462890625,0.8515455722808838,0.351417064666748,0.2475293129682541,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.820068359375,0.8148265480995178,0.30504110455513,0.2913324236869812,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204040527344,0.7309650778770447,0.218174010515213,0.9942986965179444,284.81982421875,284.95001220703125,299.4466552734375,288.3144836425781,298.0574035644531,297.24761962890625,284.8188781738281,1.0,0.5580011606216431,0.498080313205719,0.498080313205719,1.0,1.0,-2.9856479167938232,1.1009997129440308,1.884648084640503,0.4278068244457245,0.9044984579086304,0.9044984579086304,0.0,136.18946838378906,145.0,41048.46484375,0.0,2207.83056640625,1.0,280.65802001953125,283.33038330078125,291.3724060058594,294.0415344238281,293.1499938964844,293.1499938964844,280.3500061035156,36046.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508092999458312,1.0,0.0,0.0,3.674612522125244,3.674636840820313,9.009826271721976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6161.13671875,0.0,1561.07763671875,1895.4371337890625,0.0,3870.249755859375,0.91079843044281,1.0,0.0,3.0,1.0,0.0
12224340,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.63800048828125,0.9990000128746032,0.6606590151786804,0.5224078297615051,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6380920410156,0.93199622631073,0.4652776718139648,0.5742959976196289,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6382751464844,0.8457441329956055,0.3502269685268402,0.2468358874320984,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.63836669921875,0.8096671104431152,0.3045055568218231,0.2910132706165313,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6387023925781,0.7258270382881165,0.2169725149869918,0.989949107170105,284.6381225585937,284.95001220703125,299.4833374023437,288.32086181640625,298.058349609375,297.2309265136719,284.6371459960937,1.0,0.5607663989067078,0.4965327978134155,0.4965327978134155,1.0,1.0,-2.9920859336853027,1.1007399559020996,1.8913458585739136,0.4257793724536896,0.8988128304481506,0.8988128304481506,0.0,139.36143493652344,148.0,42120.3125,0.0,2235.373779296875,1.0,280.35809326171875,283.1078491210937,291.3675231933594,294.1009521484375,293.1499938964844,293.1499938964844,280.6499938964844,36298.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9626818895339966,1.0,0.0,0.0,3.6641805171966553,3.664204597473145,8.958741091191769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5578.830078125,0.0,1551.247314453125,1895.4371337890625,0.0,3976.455810546875,0.90863436460495,1.0,0.0,3.0,1.0,0.0
12224400,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.63800048828125,0.9990000128746032,0.6606590151786804,0.5224078297615051,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6380920410156,0.93199622631073,0.4652776718139648,0.5742959976196289,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6382751464844,0.8457441329956055,0.3502269685268402,0.2468358874320984,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.63836669921875,0.8096671104431152,0.3045055568218231,0.2910132706165313,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6387023925781,0.7258270382881165,0.2169725149869918,0.989949107170105,284.6381225585937,284.95001220703125,299.4833374023437,288.32086181640625,298.058349609375,297.2309265136719,284.6371459960937,1.0,0.5607663989067078,0.4965327978134155,0.4965327978134155,1.0,1.0,-2.9920859336853027,1.1007399559020996,1.8913458585739136,0.4257793724536896,0.8988128304481506,0.8988128304481506,0.0,139.36143493652344,148.0,42120.3125,0.0,2235.373779296875,1.0,280.35809326171875,283.1078491210937,291.3675231933594,294.1009521484375,293.1499938964844,293.1499938964844,280.6499938964844,36298.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9626818895339966,1.0,0.0,0.0,3.6641805171966553,3.664204597473145,8.958741091191769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5578.830078125,0.0,1551.247314453125,1895.4371337890625,0.0,3976.455810546875,0.90863436460495,1.0,0.0,3.0,1.0,0.0
12224460,296.96710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8214416503906,0.9990000128746032,0.6542372703552246,0.5306957364082336,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212585449219,0.9278013706207277,0.4676041901111603,0.576687216758728,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82098388671875,0.841314971446991,0.3502883017063141,0.246637538075447,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.82080078125,0.8055108785629272,0.3048605918884277,0.2911315560340881,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202209472656,0.7214714288711548,0.2163062840700149,0.9863867163658142,284.8212280273437,284.95001220703125,299.5199890136719,288.3271484375,298.06707763671875,297.2261657714844,284.8230895996094,1.0,0.5635406970977783,0.4951245784759521,0.4951245784759521,1.0,1.0,-2.999874830245972,1.1012715101242063,1.8986033201217647,0.4241718351840973,0.8985519409179688,0.8985519409179688,0.0,142.2344512939453,136.0,41202.7109375,0.0,2263.913330078125,1.0,280.6422424316406,283.3322448730469,291.2808837890625,293.8861999511719,293.1499938964844,293.1499938964844,280.95001220703125,36199.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489892721176147,1.0,0.0,0.0,3.655906438827514,3.655930519104004,8.918327694118489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5448.63427734375,0.0,1541.2425537109375,1895.4371337890625,0.0,3853.85205078125,0.9067472815513612,1.0,0.0,3.0,1.0,0.0
12224520,296.96710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8214416503906,0.9990000128746032,0.6542372703552246,0.5306957364082336,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212585449219,0.9278013706207277,0.4676041901111603,0.576687216758728,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82098388671875,0.841314971446991,0.3502883017063141,0.246637538075447,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.82080078125,0.8055108785629272,0.3048605918884277,0.2911315560340881,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202209472656,0.7214714288711548,0.2163062840700149,0.9863867163658142,284.8212280273437,284.95001220703125,299.5199890136719,288.3271484375,298.06707763671875,297.2261657714844,284.8230895996094,1.0,0.5635406970977783,0.4951245784759521,0.4951245784759521,1.0,1.0,-2.999874830245972,1.1012715101242063,1.8986033201217647,0.4241718351840973,0.8985519409179688,0.8985519409179688,0.0,142.2344512939453,136.0,41202.7109375,0.0,2263.913330078125,1.0,280.6422424316406,283.3322448730469,291.2808837890625,293.8861999511719,293.1499938964844,293.1499938964844,280.95001220703125,36199.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489892721176147,1.0,0.0,0.0,3.655906438827514,3.655930519104004,8.918327694118489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5448.63427734375,0.0,1541.2425537109375,1895.4371337890625,0.0,3853.85205078125,0.9067472815513612,1.0,0.0,3.0,1.0,0.0
12224580,296.9665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.9990000128746032,0.6518006920814514,0.5239478349685669,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.934922456741333,0.4712037444114685,0.5806621313095093,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8454803824424744,0.3516173362731933,0.2473214864730835,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8098964691162109,0.3062080144882202,0.2921219766139984,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.7242462038993835,0.2164843529462814,0.9859057664871216,285.0206298828125,284.95001220703125,299.5566711425781,288.3334045410156,298.0836486816406,297.2345275878906,285.0218505859375,1.0,0.5613789558410645,0.4937163889408111,0.4937163889408111,1.0,1.0,-2.9968926906585693,1.097328782081604,1.899563789367676,0.4208244979381561,0.9011600017547609,0.9011600017547609,0.0,140.00289916992188,139.0,40286.375,0.0,2247.194091796875,1.0,280.9418029785156,283.5730285644531,291.2740478515625,293.8055725097656,293.1499938964844,293.1499938964844,280.6499938964844,35994.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336503744125366,1.0,0.0,0.0,3.655488967895508,3.655513048171997,8.916290994420706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6020.94970703125,0.0,1539.2406005859375,1895.4371337890625,0.0,3714.554443359375,0.9065194725990297,1.0,0.0,3.0,1.0,0.0
12224640,296.9665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.9990000128746032,0.6518006920814514,0.5239478349685669,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.934922456741333,0.4712037444114685,0.5806621313095093,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8454803824424744,0.3516173362731933,0.2473214864730835,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8098964691162109,0.3062080144882202,0.2921219766139984,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.7242462038993835,0.2164843529462814,0.9859057664871216,285.0206298828125,284.95001220703125,299.5566711425781,288.3334045410156,298.0836486816406,297.2345275878906,285.0218505859375,1.0,0.5613789558410645,0.4937163889408111,0.4937163889408111,1.0,1.0,-2.9968926906585693,1.097328782081604,1.899563789367676,0.4208244979381561,0.9011600017547609,0.9011600017547609,0.0,140.00289916992188,139.0,40286.375,0.0,2247.194091796875,1.0,280.9418029785156,283.5730285644531,291.2740478515625,293.8055725097656,293.1499938964844,293.1499938964844,280.6499938964844,35994.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336503744125366,1.0,0.0,0.0,3.655488967895508,3.655513048171997,8.916290994420706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6020.94970703125,0.0,1539.2406005859375,1895.4371337890625,0.0,3714.554443359375,0.9065194725990297,1.0,0.0,3.0,1.0,0.0
12224700,296.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.9990000128746032,0.6511960625648499,0.5213904976844788,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9380060434341432,0.4727228581905365,0.5827800631523132,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8472800850868225,0.352060854434967,0.2477582246065139,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8117581605911255,0.3067479133605957,0.2927428483963012,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.7254818677902222,0.2165709286928177,0.9865037202835084,284.890869140625,284.95001220703125,299.57501220703125,288.3365173339844,298.0907287597656,297.2367858886719,284.8828430175781,1.0,0.5612602233886719,0.4930122792720794,0.4930122792720794,1.0,1.0,-2.997755527496338,1.096341848373413,1.9014137983322144,0.4193701148033142,0.8995286822319031,0.8995286822319031,0.0,139.2299346923828,139.0,41092.3046875,0.0,2244.79052734375,1.0,280.6985168457031,283.4037780761719,291.3639221191406,294.0392761230469,293.1499938964844,293.1499938964844,280.6499938964844,36055.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409135580062866,1.0,0.0,0.0,3.6546804904937744,3.654704570770264,8.91234833488852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5870.671875,0.0,1538.80126953125,1895.4371337890625,0.0,3780.748291015625,0.906325101852417,1.0,0.0,3.0,1.0,0.0
12224760,296.96923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8449401855469,0.9990000128746032,0.6497881412506104,0.5210245847702026,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84503173828125,0.9391977787017822,0.4738061428070068,0.5842999219894409,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8452453613281,0.8476147055625916,0.3520928919315338,0.2478898018598556,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.8122411370277405,0.3069836795330047,0.2930736839771271,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.7255956530570984,0.2164486646652221,0.9863108396530152,284.8450927734375,284.95001220703125,299.59332275390625,288.339599609375,298.0951843261719,297.2347106933594,284.843994140625,1.0,0.5614222884178162,0.4923767745494842,0.4923767745494842,1.0,1.0,-2.9990451335906982,1.0956381559371948,1.903406977653504,0.4182262718677521,0.8983261585235596,0.8983261585235596,0.0,139.1595001220703,142.0,41195.54296875,0.0,2246.727783203125,1.0,280.6576538085937,283.3565368652344,291.3774719238281,294.0316162109375,293.1499938964844,293.1499938964844,280.95001220703125,36123.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456841349601746,1.0,0.0,0.0,3.651681900024414,3.6517059803009033,8.897729344425898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.3759765625,0.0,1535.96875,1895.4371337890625,0.0,3823.999755859375,0.9057301878929138,1.0,0.0,3.0,1.0,0.0
12224820,296.9740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.9990000128746032,0.6479638814926147,0.5219366550445557,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.9406583309173584,0.4769220352172851,0.5877047181129456,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.8475874662399292,0.3529644012451172,0.2482988685369491,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.8125109076499939,0.3080602288246155,0.2938877940177917,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.7252440452575684,0.216647982597351,0.986491858959198,285.0302124023437,284.95001220703125,299.6300048828125,288.345703125,298.1093139648437,297.23858642578125,285.03192138671875,1.0,0.5625735521316528,0.4911057651042938,0.4911057651042938,1.0,1.0,-3.004969835281372,1.095608115196228,1.909361720085144,0.4165238738059997,0.9008842706680298,0.9008842706680298,0.0,139.65634155273438,145.0,40396.08203125,0.0,2259.840576171875,1.0,280.9421691894531,283.5823669433594,291.3138122558594,293.8656005859375,293.1499938964844,293.1499938964844,280.6499938964844,35958.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935556173324585,1.0,0.0,0.0,3.65234375,3.65236759185791,8.900954071577871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6038.95458984375,0.0,1535.465087890625,1895.4371337890625,0.0,3731.961669921875,0.9057896137237548,1.0,0.0,3.0,1.0,0.0
12224880,296.9740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.9990000128746032,0.6479638814926147,0.5219366550445557,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.9406583309173584,0.4769220352172851,0.5877047181129456,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.8475874662399292,0.3529644012451172,0.2482988685369491,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.8125109076499939,0.3080602288246155,0.2938877940177917,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.7252440452575684,0.216647982597351,0.986491858959198,285.0302124023437,284.95001220703125,299.6300048828125,288.345703125,298.1093139648437,297.23858642578125,285.03192138671875,1.0,0.5625735521316528,0.4911057651042938,0.4911057651042938,1.0,1.0,-3.004969835281372,1.095608115196228,1.909361720085144,0.4165238738059997,0.9008842706680298,0.9008842706680298,0.0,139.65634155273438,145.0,40396.08203125,0.0,2259.840576171875,1.0,280.9421691894531,283.5823669433594,291.3138122558594,293.8656005859375,293.1499938964844,293.1499938964844,280.6499938964844,35958.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935556173324585,1.0,0.0,0.0,3.65234375,3.65236759185791,8.900954071577871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6038.95458984375,0.0,1535.465087890625,1895.4371337890625,0.0,3731.961669921875,0.9057896137237548,1.0,0.0,3.0,1.0,0.0
12224940,296.9594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.9990000128746032,0.6442927122116089,0.5249444246292114,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.9407127499580384,0.4793729484081268,0.5911810398101807,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.8465294241905212,0.3532595038414001,0.2487566024065017,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.8117939233779907,0.3087241053581238,0.2947781980037689,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.7241067290306091,0.2165767401456833,0.9871687293052672,284.861083984375,284.95001220703125,299.6666564941406,288.35174560546875,298.1195068359375,297.2363586425781,284.86016845703125,1.0,0.5646066069602966,0.4898347854614258,0.4898347854614258,1.0,1.0,-3.0142359733581543,1.0968903303146362,1.917345643043518,0.4156990051269531,0.8983125686645508,0.8983125686645508,0.0,140.9529571533203,133.0,41386.578125,0.0,2283.095458984375,1.0,280.6578063964844,283.3704528808594,291.3937683105469,294.06280517578125,293.1499938964844,293.1499938964844,280.95001220703125,36090.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479112029075624,1.0,0.0,0.0,3.6497802734375,3.649804353713989,8.888465004019963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5510.6376953125,0.0,1533.6005859375,1895.4371337890625,0.0,3844.125244140625,0.9052810668945312,1.0,0.0,3.0,1.0,0.0
12225000,296.9594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.9990000128746032,0.6442927122116089,0.5249444246292114,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.9407127499580384,0.4793729484081268,0.5911810398101807,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.8465294241905212,0.3532595038414001,0.2487566024065017,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.8117939233779907,0.3087241053581238,0.2947781980037689,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.7241067290306091,0.2165767401456833,0.9871687293052672,284.861083984375,284.95001220703125,299.6666564941406,288.35174560546875,298.1195068359375,297.2363586425781,284.86016845703125,1.0,0.5646066069602966,0.4898347854614258,0.4898347854614258,1.0,1.0,-3.0142359733581543,1.0968903303146362,1.917345643043518,0.4156990051269531,0.8983125686645508,0.8983125686645508,0.0,140.9529571533203,133.0,41386.578125,0.0,2283.095458984375,1.0,280.6578063964844,283.3704528808594,291.3937683105469,294.06280517578125,293.1499938964844,293.1499938964844,280.95001220703125,36090.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479112029075624,1.0,0.0,0.0,3.6497802734375,3.649804353713989,8.888465004019963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5510.6376953125,0.0,1533.6005859375,1895.4371337890625,0.0,3844.125244140625,0.9052810668945312,1.0,0.0,3.0,1.0,0.0
12225060,296.95635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.9990000128746032,0.6423236727714539,0.5211580991744995,297.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.944477081298828,0.4813002049922943,0.593126118183136,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.848576009273529,0.3536643087863922,0.2488312870264053,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.8139908909797668,0.3093056380748749,0.2951109707355499,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.7255516648292542,0.2165646106004715,0.986370325088501,285.01959228515625,284.95001220703125,299.69158935546875,288.3558349609375,298.1273498535156,297.2369079589844,285.0236511230469,1.0,0.5630567669868469,0.4889084696769714,0.4889084696769714,1.0,1.0,-3.011030435562134,1.0937292575836182,1.917301177978516,0.4134732484817505,0.9003523588180542,0.9003523588180542,0.0,139.6627655029297,133.0,40526.35546875,0.0,2270.715087890625,1.0,280.9247741699219,283.5692138671875,291.3193359375,293.8653564453125,293.1499938964844,293.1499938964844,280.95001220703125,35972.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394376277923584,1.0,0.0,0.0,3.650178194046021,3.6502022743225098,8.890402227734739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5684.658203125,0.0,1533.15966796875,1895.4371337890625,0.0,3767.330322265625,0.905329406261444,1.0,0.0,3.0,1.0,0.0
12225120,296.9627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.9990000128746032,0.6421645283699036,0.5172180533409119,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.94788658618927,0.482388973236084,0.5943315625190735,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.8508517742156982,0.3540289402008056,0.2490133792161941,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.816226601600647,0.3097111284732818,0.2954071164131164,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.7272707223892212,0.2166702151298523,0.986437976360321,285.03826904296875,284.95001220703125,299.7033386230469,288.3577575683594,298.1322326660156,297.2391357421875,285.0392761230469,1.0,0.5618032217025757,0.4884725511074066,0.4884725511074066,1.0,1.0,-3.00806736946106,1.091652274131775,1.9164152145385744,0.4120824038982391,0.9009466767311096,0.9009466767311096,0.0,138.3338623046875,136.0,40468.60546875,0.0,2258.599365234375,1.0,280.9421691894531,283.5885925292969,291.3245544433594,293.88543701171875,293.1499938964844,293.1499938964844,280.6499938964844,35934.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374666810035706,1.0,0.0,0.0,3.651432037353516,3.651456117630005,8.89651118995971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6048.1494140625,0.0,1534.2703857421875,1895.4371337890625,0.0,3749.384765625,0.905566394329071,1.0,0.0,3.0,1.0,0.0
12225180,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.9990000128746032,0.6404731273651123,0.5134341716766357,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.952363908290863,0.4847459197044372,0.5975804328918457,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.85326087474823,0.3542646169662475,0.2493605464696884,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.8187696933746338,0.3103121519088745,0.2961467802524566,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86041259765625,0.7289406061172485,0.2165881395339965,0.9865307211875916,284.8597106933594,284.95001220703125,299.739990234375,288.3636779785156,298.1417541503906,297.23687744140625,284.8584899902344,1.0,0.5613588094711304,0.4871103167533874,0.4871103167533874,1.0,1.0,-3.0079288482666016,1.0888957977294922,1.91903293132782,0.4091759920120239,0.8982838988304138,0.8982838988304138,0.0,137.1622314453125,154.0,41356.3671875,0.0,2252.364501953125,1.0,280.6578369140625,283.36920166015625,291.4004821777344,294.0703125,293.1499938964844,293.1499938964844,280.95001220703125,36081.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487164616584778,1.0,0.0,0.0,3.6492362022399902,3.64926028251648,8.885814395398484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5510.568359375,0.0,1532.9249267578125,1895.4371337890625,0.0,3851.391357421875,0.9051510095596312,1.0,0.0,3.0,1.0,0.0
12225240,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.9990000128746032,0.6404731273651123,0.5134341716766357,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.952363908290863,0.4847459197044372,0.5975804328918457,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.85326087474823,0.3542646169662475,0.2493605464696884,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.8187696933746338,0.3103121519088745,0.2961467802524566,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86041259765625,0.7289406061172485,0.2165881395339965,0.9865307211875916,284.8597106933594,284.95001220703125,299.739990234375,288.3636779785156,298.1417541503906,297.23687744140625,284.8584899902344,1.0,0.5613588094711304,0.4871103167533874,0.4871103167533874,1.0,1.0,-3.0079288482666016,1.0888957977294922,1.91903293132782,0.4091759920120239,0.8982838988304138,0.8982838988304138,0.0,137.1622314453125,154.0,41356.3671875,0.0,2252.364501953125,1.0,280.6578369140625,283.36920166015625,291.4004821777344,294.0703125,293.1499938964844,293.1499938964844,280.95001220703125,36081.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487164616584778,1.0,0.0,0.0,3.6492362022399902,3.64926028251648,8.885814395398484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5510.568359375,0.0,1532.9249267578125,1895.4371337890625,0.0,3851.391357421875,0.9051510095596312,1.0,0.0,3.0,1.0,0.0
12225300,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.9990000128746032,0.6392081379890442,0.5182954668998718,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.949903130531311,0.486074149608612,0.5989964604377747,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.8507362008094788,0.3544947803020477,0.2494271099567413,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.8165777325630188,0.3106907308101654,0.2964239716529846,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.7267882227897644,0.2165900021791458,0.98637056350708,284.9949645996094,284.95001220703125,299.7583312988281,288.3666076660156,298.1473083496094,297.2364501953125,285.0038757324219,1.0,0.5637616515159607,0.486429214477539,0.486429214477539,1.0,1.0,-3.015280246734619,1.0905463695526123,1.9247339963912964,0.4089052081108093,0.8998689651489258,0.8998689651489258,0.0,138.9249267578125,154.0,40641.3671875,0.0,2274.589111328125,1.0,280.9012756347656,283.5441589355469,291.33282470703125,293.8673400878906,293.1499938964844,293.1499938964844,280.95001220703125,36004.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417080879211426,1.0,0.0,0.0,3.648990631103516,3.649014472961426,8.884618409865652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5661.390625,0.0,1532.0806884765625,1895.4371337890625,0.0,3787.96435546875,0.905100405216217,1.0,0.0,3.0,1.0,0.0
12225360,296.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.9990000128746032,0.6375634670257568,0.5260524153709412,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.94587504863739,0.4878227412700653,0.601055383682251,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.8471136689186096,0.355111300945282,0.249820128083229,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.8132520318031311,0.3113637864589691,0.2970426082611084,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.7236849665641785,0.2168032526969909,0.9873996376991272,285.0534973144531,284.95001220703125,299.77667236328125,288.3695373535156,298.1554870605469,297.2396545410156,285.055908203125,1.0,0.5674828886985779,0.4858402013778686,0.4858402013778686,1.0,1.0,-3.028950929641724,1.0949137210845947,1.93403708934784,0.4100684523582458,0.9011870622634888,0.9011870622634888,0.0,141.86026000976562,157.0,40705.3515625,0.0,2314.385986328125,1.0,280.9422912597656,283.6026306152344,291.3341979980469,293.9010009765625,293.1499938964844,293.1499938964844,280.6499938964844,35917.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376696944236756,1.0,0.0,0.0,3.651323080062866,3.651347160339356,8.89598027242755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6066.95654296875,0.0,1534.0247802734375,1895.4371337890625,0.0,3751.23486328125,0.905534029006958,1.0,0.0,3.0,1.0,0.0
12225420,296.918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.9990000128746032,0.6307522058486938,0.5377792119979858,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.9401430487632751,0.4902716875076294,0.604675829410553,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8418046236038208,0.3554627001285553,0.2503900825977325,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8082958459854126,0.3120344281196594,0.2980492115020752,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.7189208269119263,0.2166545093059539,0.988390564918518,284.8945007324219,284.95001220703125,299.8133239746094,288.3753356933594,298.1652526855469,297.2362670898437,284.8938903808594,1.0,0.5726447701454163,0.4846621751785278,0.4846621751785278,1.0,1.0,-3.049499034881592,1.1008350849151611,1.94866406917572,0.4115561246871948,0.8991388082504272,0.8991388082504272,0.0,146.38516235351562,160.0,41826.015625,0.0,2375.396484375,1.0,280.6578063964844,283.3983154296875,291.4190368652344,294.1116027832031,293.1499938964844,293.1499938964844,280.95001220703125,36040.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9503680467605592,1.0,0.0,0.0,3.6505846977233887,3.650608539581299,8.892382084013661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5546.8349609375,0.0,1534.1246337890625,1895.4371337890625,0.0,3866.277099609375,0.9054275751113892,1.0,0.0,3.0,1.0,0.0
12225480,296.918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.9990000128746032,0.6307522058486938,0.5377792119979858,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.9401430487632751,0.4902716875076294,0.604675829410553,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8418046236038208,0.3554627001285553,0.2503900825977325,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8082958459854126,0.3120344281196594,0.2980492115020752,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.7189208269119263,0.2166545093059539,0.988390564918518,284.8945007324219,284.95001220703125,299.8133239746094,288.3753356933594,298.1652526855469,297.2362670898437,284.8938903808594,1.0,0.5726447701454163,0.4846621751785278,0.4846621751785278,1.0,1.0,-3.049499034881592,1.1008350849151611,1.94866406917572,0.4115561246871948,0.8991388082504272,0.8991388082504272,0.0,146.38516235351562,160.0,41826.015625,0.0,2375.396484375,1.0,280.6578063964844,283.3983154296875,291.4190368652344,294.1116027832031,293.1499938964844,293.1499938964844,280.95001220703125,36040.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9503680467605592,1.0,0.0,0.0,3.6505846977233887,3.650608539581299,8.892382084013661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5546.8349609375,0.0,1534.1246337890625,1895.4371337890625,0.0,3866.277099609375,0.9054275751113892,1.0,0.0,3.0,1.0,0.0
12225540,296.8833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868835449219,0.9990000128746032,0.6242055892944336,0.5482373833656311,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08673095703125,0.9352605938911438,0.4933353662490845,0.608148992061615,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.8372405171394348,0.3563646972179413,0.2508882582187652,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08624267578125,0.8038428425788879,0.3130737543106079,0.2989370226860046,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08563232421875,0.7144167423248291,0.2166068255901336,0.9881600737571716,285.086669921875,284.95001220703125,299.8500061035156,288.3810729980469,298.1781616210937,297.2379150390625,285.0885925292969,1.0,0.577265739440918,0.483484148979187,0.483484148979187,1.0,1.0,-3.066670179367065,1.105370283126831,1.9612998962402344,0.4121634066104889,0.9025031924247742,0.9025031924247742,0.0,150.43572998046875,163.0,41137.70703125,0.0,2428.388427734375,1.0,280.94219970703125,283.62908935546875,291.3541564941406,293.9493713378906,293.1499938964844,293.1499938964844,280.6499938964844,35871.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411752820014954,1.0,0.0,0.0,3.654473066329956,3.654496908187866,8.911335385164421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6106.34375,0.0,1537.189453125,1895.4371337890625,0.0,3783.125732421875,0.9062063097953796,1.0,0.0,3.0,1.0,0.0
12225600,296.8833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868835449219,0.9990000128746032,0.6242055892944336,0.5482373833656311,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08673095703125,0.9352605938911438,0.4933353662490845,0.608148992061615,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.8372405171394348,0.3563646972179413,0.2508882582187652,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08624267578125,0.8038428425788879,0.3130737543106079,0.2989370226860046,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08563232421875,0.7144167423248291,0.2166068255901336,0.9881600737571716,285.086669921875,284.95001220703125,299.8500061035156,288.3810729980469,298.1781616210937,297.2379150390625,285.0885925292969,1.0,0.577265739440918,0.483484148979187,0.483484148979187,1.0,1.0,-3.066670179367065,1.105370283126831,1.9612998962402344,0.4121634066104889,0.9025031924247742,0.9025031924247742,0.0,150.43572998046875,163.0,41137.70703125,0.0,2428.388427734375,1.0,280.94219970703125,283.62908935546875,291.3541564941406,293.9493713378906,293.1499938964844,293.1499938964844,280.6499938964844,35871.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411752820014954,1.0,0.0,0.0,3.654473066329956,3.654496908187866,8.911335385164421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6106.34375,0.0,1537.189453125,1895.4371337890625,0.0,3783.125732421875,0.9062063097953796,1.0,0.0,3.0,1.0,0.0
12225660,296.8157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9949854016304016,0.6139824390411377,0.5549410581588745,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.9242880940437316,0.4935600161552429,0.6097615957260132,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8281546831130981,0.3545954525470733,0.2503789961338043,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.7942837476730347,0.3114752173423767,0.2983690798282623,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.7044613361358643,0.2138895094394683,0.9804083108901978,284.9092102050781,284.95001220703125,299.8866577148437,288.3873291015625,298.1723327636719,297.2131042480469,284.9070129394531,1.0,0.580657958984375,0.4817730188369751,0.4817730188369751,1.0,1.0,-3.066357374191284,1.1017086505889893,1.964648723602295,0.4089081883430481,0.900554358959198,0.900554358959198,0.0,156.51800537109375,166.0,42017.45703125,0.0,2459.041259765625,1.0,280.6578063964844,283.4090576171875,291.4315795898437,294.14471435546875,293.1499938964844,293.1499938964844,280.3500061035156,36006.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540475010871888,1.0,0.0,0.0,3.6551218032836914,3.6551458835601807,8.91450042672659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6252.1728515625,0.0,1538.9237060546875,1895.4371337890625,0.0,3899.35107421875,0.906414806842804,1.0,0.0,3.0,1.0,0.0
12225720,296.8157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9949854016304016,0.6139824390411377,0.5549410581588745,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.9242880940437316,0.4935600161552429,0.6097615957260132,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8281546831130981,0.3545954525470733,0.2503789961338043,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.7942837476730347,0.3114752173423767,0.2983690798282623,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.7044613361358643,0.2138895094394683,0.9804083108901978,284.9092102050781,284.95001220703125,299.8866577148437,288.3873291015625,298.1723327636719,297.2131042480469,284.9070129394531,1.0,0.580657958984375,0.4817730188369751,0.4817730188369751,1.0,1.0,-3.066357374191284,1.1017086505889893,1.964648723602295,0.4089081883430481,0.900554358959198,0.900554358959198,0.0,156.51800537109375,166.0,42017.45703125,0.0,2459.041259765625,1.0,280.6578063964844,283.4090576171875,291.4315795898437,294.14471435546875,293.1499938964844,293.1499938964844,280.3500061035156,36006.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540475010871888,1.0,0.0,0.0,3.6551218032836914,3.6551458835601807,8.91450042672659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6252.1728515625,0.0,1538.9237060546875,1895.4371337890625,0.0,3899.35107421875,0.906414806842804,1.0,0.0,3.0,1.0,0.0
12225780,296.7734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6921691894531,0.9798378944396972,0.6054429411888123,0.5471095442771912,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6923217773437,0.909861981868744,0.4934189915657043,0.6101226210594177,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6927185058594,0.8163021206855774,0.3526455461978912,0.2492989599704742,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6929016113281,0.7819028496742249,0.3098230957984924,0.2971586585044861,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6936340332031,0.6914455890655518,0.2112134546041488,0.9698960185050964,284.6924133300781,284.95001220703125,299.92333984375,288.3946533203125,298.16619873046875,297.18951416015625,284.69024658203125,1.0,0.581595778465271,0.4800618588924408,0.4800618588924408,1.0,1.0,-3.04118013381958,1.0880160331726074,1.9531642198562624,0.4008330702781677,0.8953518271446228,0.8953518271446228,0.0,163.80613708496094,169.0,42632.07421875,0.0,2450.5078125,1.0,280.3581848144531,283.1563415527344,291.4408874511719,294.2128295898437,293.1499938964844,293.1499938964844,280.6499938964844,36254.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666439294815063,1.0,0.0,0.0,3.64647388458252,3.646497964859009,8.872367516232771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5635.90625,0.0,1531.1484375,1895.4371337890625,0.0,4011.584716796875,0.9046424627304076,1.0,0.0,3.0,1.0,0.0
12225840,296.7734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6921691894531,0.9798378944396972,0.6054429411888123,0.5471095442771912,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6923217773437,0.909861981868744,0.4934189915657043,0.6101226210594177,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6927185058594,0.8163021206855774,0.3526455461978912,0.2492989599704742,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6929016113281,0.7819028496742249,0.3098230957984924,0.2971586585044861,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6936340332031,0.6914455890655518,0.2112134546041488,0.9698960185050964,284.6924133300781,284.95001220703125,299.92333984375,288.3946533203125,298.16619873046875,297.18951416015625,284.69024658203125,1.0,0.581595778465271,0.4800618588924408,0.4800618588924408,1.0,1.0,-3.04118013381958,1.0880160331726074,1.9531642198562624,0.4008330702781677,0.8953518271446228,0.8953518271446228,0.0,163.80613708496094,169.0,42632.07421875,0.0,2450.5078125,1.0,280.3581848144531,283.1563415527344,291.4408874511719,294.2128295898437,293.1499938964844,293.1499938964844,280.6499938964844,36254.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666439294815063,1.0,0.0,0.0,3.64647388458252,3.646497964859009,8.872367516232771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5635.90625,0.0,1531.1484375,1895.4371337890625,0.0,4011.584716796875,0.9046424627304076,1.0,0.0,3.0,1.0,0.0
