time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12225900,296.7691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8151550292969,0.974017322063446,0.6026269793510437,0.5441032648086548,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145446777344,0.9054234027862548,0.4938458204269409,0.610397219657898,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.81317138671875,0.8121615648269653,0.3521248400211334,0.2488221228122711,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124694824219,0.7777222990989685,0.3093619048595428,0.2966268360614776,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8096923828125,0.6867988705635071,0.2102043330669403,0.9650784730911256,284.814208984375,284.95001220703125,299.9416809082031,288.39874267578125,298.16680908203125,297.18328857421875,284.8217163085937,1.0,0.5817430019378662,0.4792062938213348,0.4792062938213348,1.0,1.0,-3.0308074951171875,1.0820807218551636,1.948726773262024,0.3970444798469543,0.8956007957458496,0.8956007957458496,0.0,166.31076049804688,169.0,41711.12890625,0.0,2444.202880859375,1.0,280.6012268066406,283.3206787109375,291.3587646484375,293.9754943847656,293.1499938964844,293.1499938964844,280.6499938964844,36210.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581508040428162,1.0,0.0,0.0,3.642168283462525,3.6421921253204346,8.851426969158638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5772.7236328125,0.0,1526.0447998046875,1895.4371337890625,0.0,3936.084716796875,0.9037091732025146,1.0,0.0,3.0,1.0,0.0
12225960,296.7745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.9702960848808287,0.6007364392280579,0.5421755313873291,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577575683594,0.9032799601554872,0.4948294162750244,0.6114168167114258,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.8098200559616089,0.3521154522895813,0.2487225234508514,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.857421875,0.7753808498382568,0.3093202412128448,0.2964931726455688,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85699462890625,0.6839268207550049,0.2095842063426971,0.9618682861328124,284.8576965332031,284.95001220703125,299.9599914550781,288.403076171875,298.1720275878906,297.1829528808594,284.8587951660156,1.0,0.5819904208183289,0.4787923097610473,0.4787923097610473,1.0,1.0,-3.0252845287323,1.078956127166748,1.9463285207748413,0.3949805498123169,0.8954640626907349,0.8954640626907349,0.0,167.892333984375,172.0,41557.34375,0.0,2442.138427734375,1.0,280.6420593261719,283.3680419921875,291.3522644042969,293.984619140625,293.1499938964844,293.1499938964844,280.95001220703125,36154.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952052891254425,1.0,0.0,0.0,3.639894962310791,3.639918804168701,8.840381156005606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.30224609375,0.0,1523.1083984375,1895.4371337890625,0.0,3881.4375,0.9031345248222352,1.0,0.0,3.0,1.0,0.0
12226020,296.7972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.9657700657844543,0.5982685685157776,0.5396953225135803,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.9019837975502014,0.4977715909481048,0.6147285103797913,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.807762622833252,0.3530109822750091,0.2492004483938217,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.7733234167098999,0.3100374042987823,0.2970052063465118,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.6809192895889282,0.2091631442308426,0.9591683149337769,285.0528564453125,284.95001220703125,299.9966735839844,288.4125061035156,298.18902587890625,297.1915588378906,285.05438232421875,1.0,0.5829644203186035,0.4779643416404724,0.4779643416404724,1.0,1.0,-3.0232980251312256,1.0764591693878174,1.946838855743408,0.3926624059677124,0.8984445929527283,0.8984445929527283,0.0,169.89254760742188,175.0,40639.53125,0.0,2448.792236328125,1.0,280.9416809082031,283.6061096191406,291.3466186523437,293.8984069824219,293.1499938964844,293.1499938964844,281.25,35948.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353180527687072,1.0,0.0,0.0,3.641100406646729,3.641124248504639,8.846237733450835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.50390625,0.0,1522.9090576171875,1895.4371337890625,0.0,3729.7880859375,0.903270423412323,1.0,0.0,3.0,1.0,0.0
12226080,296.7972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.9657700657844543,0.5982685685157776,0.5396953225135803,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.9019837975502014,0.4977715909481048,0.6147285103797913,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.807762622833252,0.3530109822750091,0.2492004483938217,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.7733234167098999,0.3100374042987823,0.2970052063465118,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.6809192895889282,0.2091631442308426,0.9591683149337769,285.0528564453125,284.95001220703125,299.9966735839844,288.4125061035156,298.18902587890625,297.1915588378906,285.05438232421875,1.0,0.5829644203186035,0.4779643416404724,0.4779643416404724,1.0,1.0,-3.0232980251312256,1.0764591693878174,1.946838855743408,0.3926624059677124,0.8984445929527283,0.8984445929527283,0.0,169.89254760742188,175.0,40639.53125,0.0,2448.792236328125,1.0,280.9416809082031,283.6061096191406,291.3466186523437,293.8984069824219,293.1499938964844,293.1499938964844,281.25,35948.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353180527687072,1.0,0.0,0.0,3.641100406646729,3.641124248504639,8.846237733450835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.50390625,0.0,1522.9090576171875,1895.4371337890625,0.0,3729.7880859375,0.903270423412323,1.0,0.0,3.0,1.0,0.0
12226140,296.8262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2532043457031,0.962966799736023,0.5967308282852173,0.5382032990455627,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2530822753906,0.902401864528656,0.5015052556991577,0.6191405057907104,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2527770996094,0.8073503375053406,0.3546561896800995,0.2502696812152862,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2526550292969,0.7728937268257141,0.3114483654499054,0.2982425689697265,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2520446777344,0.6797633767127991,0.2094929963350296,0.9601479768753052,285.25299072265625,284.95001220703125,300.0333251953125,288.4229736328125,298.2106018066406,297.2068786621094,285.254638671875,1.0,0.5846976041793823,0.4771364033222198,0.4771364033222198,1.0,1.0,-3.0295279026031494,1.0772490501403809,1.9522788524627688,0.3918572962284088,0.9041345715522766,0.9041345715522766,0.0,171.4167022705078,178.0,39836.09765625,0.0,2468.260986328125,1.0,281.24169921875,283.845947265625,291.3683776855469,293.8641357421875,293.1499938964844,293.1499938964844,280.95001220703125,35700.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214897751808168,1.0,0.0,0.0,3.6515514850616455,3.651575565338135,8.897093835003034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5981.16259765625,0.0,1532.6552734375,1895.4371337890625,0.0,3602.900634765625,0.9054399728775024,1.0,0.0,3.0,1.0,0.0
12226200,296.8262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2532043457031,0.962966799736023,0.5967308282852173,0.5382032990455627,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2530822753906,0.902401864528656,0.5015052556991577,0.6191405057907104,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2527770996094,0.8073503375053406,0.3546561896800995,0.2502696812152862,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2526550292969,0.7728937268257141,0.3114483654499054,0.2982425689697265,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2520446777344,0.6797633767127991,0.2094929963350296,0.9601479768753052,285.25299072265625,284.95001220703125,300.0333251953125,288.4229736328125,298.2106018066406,297.2068786621094,285.254638671875,1.0,0.5846976041793823,0.4771364033222198,0.4771364033222198,1.0,1.0,-3.0295279026031494,1.0772490501403809,1.9522788524627688,0.3918572962284088,0.9041345715522766,0.9041345715522766,0.0,171.4167022705078,178.0,39836.09765625,0.0,2468.260986328125,1.0,281.24169921875,283.845947265625,291.3683776855469,293.8641357421875,293.1499938964844,293.1499938964844,280.95001220703125,35700.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214897751808168,1.0,0.0,0.0,3.6515514850616455,3.651575565338135,8.897093835003034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5981.16259765625,0.0,1532.6552734375,1895.4371337890625,0.0,3602.900634765625,0.9054399728775024,1.0,0.0,3.0,1.0,0.0
12226260,296.8299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.09051513671875,0.9594396948814392,0.5940079092979431,0.5365028381347656,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907287597656,0.901620090007782,0.5034881234169006,0.6221850514411926,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0913391113281,0.8060788512229919,0.3552102446556091,0.2509629428386688,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09161376953125,0.7717251777648926,0.3120299875736236,0.2991215288639068,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.09283447265625,0.6782535314559937,0.209480807185173,0.9612647891044616,285.0909118652344,284.95001220703125,300.0611877441406,288.4316101074219,298.2210388183594,297.2100830078125,285.08770751953125,1.0,0.5862678289413452,0.4762798547744751,0.4762798547744751,1.0,1.0,-3.033541917800904,1.077078342437744,1.9564636945724487,0.3908202350139618,0.9041712284088136,0.9041712284088136,0.0,173.24786376953125,178.0,40777.5234375,0.0,2485.230224609375,1.0,280.9687194824219,283.6400756835937,291.4814453125,294.1172180175781,293.1499938964844,293.1499938964844,280.95001220703125,35782.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336023330688475,1.0,0.0,0.0,3.6582653522491455,3.6582894325256334,8.929840760174557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5806.46533203125,0.0,1540.754638671875,1895.4371337890625,0.0,3714.11572265625,0.9069591164588928,1.0,0.0,3.0,1.0,0.0
12226320,296.82861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773620605469,0.9575890898704528,0.5929073095321655,0.5356033444404602,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.900766909122467,0.5039307475090027,0.6228368282318115,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777282714844,0.8051102757453918,0.3552250564098358,0.2510330975055694,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.7708457708358765,0.3120823800563812,0.2992462515830993,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.078369140625,0.6773012280464172,0.2093704491853714,0.9611095190048218,285.0775146484375,284.95001220703125,300.07000732421875,288.4344482421875,298.2230529785156,297.209228515625,285.0760803222656,1.0,0.5867018699645996,0.4760093688964844,0.4760093688964844,1.0,1.0,-3.0331130027771,1.0763379335403442,1.956775188446045,0.3901707828044891,0.904419481754303,0.904419481754303,0.0,174.0951690673828,181.0,40805.265625,0.0,2488.813232421875,1.0,280.9577941894531,283.62579345703125,291.48223876953125,294.1112365722656,293.1499938964844,293.1499938964844,280.6499938964844,35799.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357712864875792,1.0,0.0,0.0,3.659823179244995,3.659847259521485,8.93744754648651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6138.7724609375,0.0,1542.61962890625,1895.4371337890625,0.0,3733.925048828125,0.9073288440704346,1.0,0.0,3.0,1.0,0.0
12226380,296.81365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.948207437992096,0.5873333811759949,0.5310908555984497,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.8959131836891174,0.5049561858177185,0.6246604323387146,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.7998281717300415,0.3545873463153839,0.2508883774280548,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.7660558223724365,0.3116936087608337,0.2992591261863708,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.6721883416175842,0.2083911299705505,0.9584143161773682,284.8753967285156,284.95001220703125,300.1066589355469,288.4468688964844,298.2267150878906,297.1988220214844,284.8736572265625,1.0,0.5881316065788269,0.4748823642730713,0.4748823642730713,1.0,1.0,-3.02598524093628,1.0711135864257812,1.9548715353012085,0.3865030109882355,0.9017637968063354,0.9017637968063354,0.0,178.14703369140625,184.0,41660.9609375,0.0,2496.413818359375,1.0,280.6581420898437,283.3818664550781,291.5054016113281,294.2115783691406,293.1499938964844,293.1499938964844,280.3500061035156,36003.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9510730504989624,1.0,0.0,0.0,3.6604018211364746,3.660425901412964,8.940273801272269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.86865234375,0.0,1544.799072265625,1895.4371337890625,0.0,3872.623779296875,0.907589316368103,1.0,0.0,3.0,1.0,0.0
12226440,296.81365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.948207437992096,0.5873333811759949,0.5310908555984497,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.8959131836891174,0.5049561858177185,0.6246604323387146,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.7998281717300415,0.3545873463153839,0.2508883774280548,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.7660558223724365,0.3116936087608337,0.2992591261863708,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.6721883416175842,0.2083911299705505,0.9584143161773682,284.8753967285156,284.95001220703125,300.1066589355469,288.4468688964844,298.2267150878906,297.1988220214844,284.8736572265625,1.0,0.5881316065788269,0.4748823642730713,0.4748823642730713,1.0,1.0,-3.02598524093628,1.0711135864257812,1.9548715353012085,0.3865030109882355,0.9017637968063354,0.9017637968063354,0.0,178.14703369140625,184.0,41660.9609375,0.0,2496.413818359375,1.0,280.6581420898437,283.3818664550781,291.5054016113281,294.2115783691406,293.1499938964844,293.1499938964844,280.3500061035156,36003.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9510730504989624,1.0,0.0,0.0,3.6604018211364746,3.660425901412964,8.940273801272269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.86865234375,0.0,1544.799072265625,1895.4371337890625,0.0,3872.623779296875,0.907589316368103,1.0,0.0,3.0,1.0,0.0
12226500,296.804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236633300781,0.9430835843086244,0.5843028426170349,0.5286095142364502,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72418212890625,0.8931905031204224,0.5051936507225037,0.6252176761627197,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7258605957031,0.7968905568122864,0.3540400266647339,0.2506442964076996,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7266540527344,0.763392448425293,0.311276763677597,0.299043744802475,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.73004150390625,0.6693150997161865,0.2076917290687561,0.956070601940155,284.7247009277344,284.95001220703125,300.125,288.4534606933594,298.2272033691406,297.1917419433594,284.7157287597656,1.0,0.5886088609695435,0.4743188619613647,0.4743188619613647,1.0,1.0,-3.0201504230499268,1.067595601081848,1.952554941177368,0.384242296218872,0.898801326751709,0.898801326751709,0.0,180.24703979492188,184.0,42415.4296875,0.0,2496.332275390625,1.0,280.4010314941406,283.1922912597656,291.5290222167969,294.3376770019531,293.1499938964844,293.1499938964844,280.3500061035156,36142.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595085382461548,1.0,0.0,0.0,3.657349586486816,3.6573736667633057,8.925370025281154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6044.38623046875,0.0,1542.4322509765625,1895.4371337890625,0.0,3948.203857421875,0.9069634675979614,1.0,0.0,3.0,1.0,0.0
12226560,296.79443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6695251464844,0.9375573992729188,0.5811296701431274,0.5258681178092957,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.66961669921875,0.8902009129524231,0.5052667260169983,0.625474750995636,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6699523925781,0.7936944365501404,0.3533600568771362,0.2502617835998535,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.67010498046875,0.7605036497116089,0.3107268214225769,0.2986577749252319,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6707458496094,0.6661987900733948,0.2068656831979751,0.953027844429016,284.6697082519531,284.95001220703125,300.1433410644531,288.46026611328125,298.2268981933594,297.1834411621094,284.6679382324219,1.0,0.5889078378677368,0.4738144278526306,0.4738144278526306,1.0,1.0,-3.0125131607055664,1.0634750127792358,1.94903826713562,0.3817764818668365,0.8963358402252197,0.8963358402252197,0.0,182.4275054931641,187.0,42412.8515625,0.0,2493.293212890625,1.0,280.35809326171875,283.1376037597656,291.503173828125,294.2613525390625,293.1499938964844,293.1499938964844,280.6499938964844,36263.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624021053314208,1.0,0.0,0.0,3.651386260986328,3.6514103412628174,8.896287795323587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5633.8623046875,0.0,1536.6820068359375,1895.4371337890625,0.0,3973.968994140625,0.9057466983795166,1.0,0.0,3.0,1.0,0.0
12226620,296.8023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436584472656,0.929834008216858,0.5773995518684387,0.5219443440437317,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435974121094,0.8867655992507935,0.5069540143013,0.6270814538002014,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84332275390625,0.7896917462348938,0.3533579409122467,0.2500412762165069,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432006835937,0.7568196654319763,0.3106212317943573,0.2983707785606384,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426818847656,0.6618708372116089,0.2059236764907837,0.9482970237731934,284.843505859375,284.95001220703125,300.17999267578125,288.4745483398437,298.2362060546875,297.181640625,284.8448486328125,1.0,0.5895421504974365,0.4728055894374847,0.4728055894374847,1.0,1.0,-3.002971172332764,1.0575621128082275,1.945409059524536,0.3776691257953644,0.8963181376457214,0.8963181376457214,0.0,185.4976043701172,190.0,41424.515625,0.0,2491.289794921875,1.0,280.6421813964844,283.3558349609375,291.4213562011719,294.0429382324219,293.1499938964844,293.1499938964844,280.95001220703125,36166.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472169280052184,1.0,0.0,0.0,3.6443428993225098,3.644366979598999,8.862000413500937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5499.05126953125,0.0,1528.1290283203125,1895.4371337890625,0.0,3837.85546875,0.904137909412384,1.0,0.0,3.0,1.0,0.0
12226680,296.8023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436584472656,0.929834008216858,0.5773995518684387,0.5219443440437317,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435974121094,0.8867655992507935,0.5069540143013,0.6270814538002014,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84332275390625,0.7896917462348938,0.3533579409122467,0.2500412762165069,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432006835937,0.7568196654319763,0.3106212317943573,0.2983707785606384,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426818847656,0.6618708372116089,0.2059236764907837,0.9482970237731934,284.843505859375,284.95001220703125,300.17999267578125,288.4745483398437,298.2362060546875,297.181640625,284.8448486328125,1.0,0.5895421504974365,0.4728055894374847,0.4728055894374847,1.0,1.0,-3.002971172332764,1.0575621128082275,1.945409059524536,0.3776691257953644,0.8963181376457214,0.8963181376457214,0.0,185.4976043701172,190.0,41424.515625,0.0,2491.289794921875,1.0,280.6421813964844,283.3558349609375,291.4213562011719,294.0429382324219,293.1499938964844,293.1499938964844,280.95001220703125,36166.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472169280052184,1.0,0.0,0.0,3.6443428993225098,3.644366979598999,8.862000413500937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5499.05126953125,0.0,1528.1290283203125,1895.4371337890625,0.0,3837.85546875,0.904137909412384,1.0,0.0,3.0,1.0,0.0
12226740,296.8278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.92615807056427,0.5755622386932373,0.5200585126876831,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.886479914188385,0.5100647807121277,0.6306055188179016,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.7887627482414246,0.3546875417232513,0.2508210241794586,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.7558303475379944,0.3115842938423157,0.2991270720958709,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.660222589969635,0.2059154659509658,0.9476224184036256,285.0440979003906,284.95001220703125,300.2166748046875,288.48974609375,298.25457763671875,297.1931457519531,285.0458374023437,1.0,0.590855598449707,0.4717967212200165,0.4717967212200165,1.0,1.0,-3.004988431930542,1.056253433227539,1.948734998703003,0.3756437003612518,0.8992199301719666,0.8992199301719666,0.0,187.23341369628903,193.0,40562.84765625,0.0,2503.962646484375,1.0,280.94171142578125,283.5979919433594,291.4241943359375,293.9692687988281,293.1499938964844,293.1499938964844,281.25,35960.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305606484413148,1.0,0.0,0.0,3.645107507705689,3.645131349563599,8.865719109962811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5417.57275390625,0.0,1527.43701171875,1895.4371337890625,0.0,3686.279052734375,0.9041749835014344,1.0,0.0,3.0,1.0,0.0
12226800,296.8278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.92615807056427,0.5755622386932373,0.5200585126876831,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.886479914188385,0.5100647807121277,0.6306055188179016,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.7887627482414246,0.3546875417232513,0.2508210241794586,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.7558303475379944,0.3115842938423157,0.2991270720958709,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.660222589969635,0.2059154659509658,0.9476224184036256,285.0440979003906,284.95001220703125,300.2166748046875,288.48974609375,298.25457763671875,297.1931457519531,285.0458374023437,1.0,0.590855598449707,0.4717967212200165,0.4717967212200165,1.0,1.0,-3.004988431930542,1.056253433227539,1.948734998703003,0.3756437003612518,0.8992199301719666,0.8992199301719666,0.0,187.23341369628903,193.0,40562.84765625,0.0,2503.962646484375,1.0,280.94171142578125,283.5979919433594,291.4241943359375,293.9692687988281,293.1499938964844,293.1499938964844,281.25,35960.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305606484413148,1.0,0.0,0.0,3.645107507705689,3.645131349563599,8.865719109962811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5417.57275390625,0.0,1527.43701171875,1895.4371337890625,0.0,3686.279052734375,0.9041749835014344,1.0,0.0,3.0,1.0,0.0
12226860,296.8580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.24859619140625,0.9237928986549376,0.5745384693145752,0.5190386772155762,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2485046386719,0.8872609734535217,0.5138945579528809,0.6351470947265625,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481689453125,0.7889631986618042,0.3567249476909637,0.2521650493144989,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2480163574219,0.7558493614196777,0.3131588995456695,0.3005304634571075,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2473449707031,0.6597278118133545,0.206512302160263,0.9499133825302124,285.2484130859375,284.95001220703125,300.2533264160156,288.5057983398437,298.277099609375,297.21026611328125,285.25018310546875,1.0,0.5929122567176819,0.4709219336509704,0.4709219336509704,1.0,1.0,-3.0140128135681152,1.057994365692139,1.956018328666687,0.375157743692398,0.9048773050308228,0.9048773050308228,0.0,188.76611328125,196.0,39799.87109375,0.0,2528.73828125,1.0,281.24176025390625,283.84088134765625,291.45281982421875,293.9450988769531,293.1499938964844,293.1499938964844,280.95001220703125,35710.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170711040496826,1.0,0.0,0.0,3.6551973819732666,3.655221462249756,8.914868772080808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6000.1728515625,0.0,1536.7857666015625,1895.4371337890625,0.0,3562.104736328125,0.9062630534172058,1.0,0.0,3.0,1.0,0.0
12226920,296.8580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.24859619140625,0.9237928986549376,0.5745384693145752,0.5190386772155762,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2485046386719,0.8872609734535217,0.5138945579528809,0.6351470947265625,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481689453125,0.7889631986618042,0.3567249476909637,0.2521650493144989,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2480163574219,0.7558493614196777,0.3131588995456695,0.3005304634571075,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2473449707031,0.6597278118133545,0.206512302160263,0.9499133825302124,285.2484130859375,284.95001220703125,300.2533264160156,288.5057983398437,298.277099609375,297.21026611328125,285.25018310546875,1.0,0.5929122567176819,0.4709219336509704,0.4709219336509704,1.0,1.0,-3.0140128135681152,1.057994365692139,1.956018328666687,0.375157743692398,0.9048773050308228,0.9048773050308228,0.0,188.76611328125,196.0,39799.87109375,0.0,2528.73828125,1.0,281.24176025390625,283.84088134765625,291.45281982421875,293.9450988769531,293.1499938964844,293.1499938964844,280.95001220703125,35710.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170711040496826,1.0,0.0,0.0,3.6551973819732666,3.655221462249756,8.914868772080808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6000.1728515625,0.0,1536.7857666015625,1895.4371337890625,0.0,3562.104736328125,0.9062630534172058,1.0,0.0,3.0,1.0,0.0
12226980,296.8617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754089355469,0.9188830852508544,0.5712495446205139,0.5169031023979187,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754699707031,0.8861187100410461,0.5163302421569824,0.6388818621635437,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757141113281,0.7874546647071838,0.3576622605323791,0.2531870901584625,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758361816406,0.7543985843658447,0.3139022886753082,0.3016482889652252,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07635498046875,0.658014178276062,0.2065906226634979,0.9518249034881592,285.0755310058594,284.95001220703125,300.2900085449219,288.522705078125,298.2904052734375,297.2135314941406,285.0741882324219,1.0,0.5951993465423584,0.470047116279602,0.470047116279602,1.0,1.0,-3.019782066345215,1.0584150552749634,1.961367130279541,0.3743022978305816,0.9051538705825806,0.9051538705825806,0.0,191.51446533203125,199.0,40796.19921875,0.0,2553.747314453125,1.0,280.957763671875,283.62255859375,291.5721130371094,294.1999206542969,293.1499938964844,293.1499938964844,280.6499938964844,35805.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317080974578856,1.0,0.0,0.0,3.663240194320679,3.663264274597168,8.954144163908495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6160.9345703125,0.0,1546.4862060546875,1895.4371337890625,0.0,3696.78759765625,0.9080983400344848,1.0,0.0,3.0,1.0,0.0
12227040,296.8617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754089355469,0.9188830852508544,0.5712495446205139,0.5169031023979187,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754699707031,0.8861187100410461,0.5163302421569824,0.6388818621635437,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757141113281,0.7874546647071838,0.3576622605323791,0.2531870901584625,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758361816406,0.7543985843658447,0.3139022886753082,0.3016482889652252,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07635498046875,0.658014178276062,0.2065906226634979,0.9518249034881592,285.0755310058594,284.95001220703125,300.2900085449219,288.522705078125,298.2904052734375,297.2135314941406,285.0741882324219,1.0,0.5951993465423584,0.470047116279602,0.470047116279602,1.0,1.0,-3.019782066345215,1.0584150552749634,1.961367130279541,0.3743022978305816,0.9051538705825806,0.9051538705825806,0.0,191.51446533203125,199.0,40796.19921875,0.0,2553.747314453125,1.0,280.957763671875,283.62255859375,291.5721130371094,294.1999206542969,293.1499938964844,293.1499938964844,280.6499938964844,35805.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317080974578856,1.0,0.0,0.0,3.663240194320679,3.663264274597168,8.954144163908495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6160.9345703125,0.0,1546.4862060546875,1895.4371337890625,0.0,3696.78759765625,0.9080983400344848,1.0,0.0,3.0,1.0,0.0
12227100,296.8560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275207519531,0.9150424599647522,0.5688716769218445,0.51509690284729,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.884402871131897,0.5169612765312195,0.6400085091590881,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.7856277227401733,0.357643187046051,0.2533518373966217,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.7527289986610413,0.3138562738895416,0.3018236458301544,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337463378906,0.6562529802322388,0.206287682056427,0.951387584209442,284.928466796875,284.95001220703125,300.3083190917969,288.5314636230469,298.2933349609375,297.20977783203125,284.91973876953125,1.0,0.5961421132087708,0.4696097373962402,0.4696097373962402,1.0,1.0,-3.018540859222412,1.0569846630096436,1.9615561962127688,0.3731315732002258,0.9035874009132384,0.9035874009132384,0.0,193.4428253173828,199.0,41620.0234375,0.0,2561.333984375,1.0,280.7008361816406,283.4345092773437,291.6172180175781,294.3630676269531,293.1499938964844,293.1499938964844,280.6499938964844,35911.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422537088394164,1.0,0.0,0.0,3.664706468582153,3.6647305488586426,8.96131325589522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5976.91552734375,0.0,1548.92919921875,1895.4371337890625,0.0,3792.91748046875,0.9084591269493104,1.0,0.0,3.0,1.0,0.0
12227160,296.8479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.9105847477912904,0.566209077835083,0.512865424156189,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.8821046352386475,0.5173099040985107,0.6406621336936951,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7832480669021606,0.3573894798755646,0.253295361995697,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.75057053565979,0.3135897517204284,0.3017387986183166,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.6540014147758484,0.2057836949825287,0.9499247670173644,284.87548828125,284.95001220703125,300.32666015625,288.5404357910156,298.2942199707031,297.2034606933594,284.87384033203125,1.0,0.5968842506408691,0.469034880399704,0.469034880399704,1.0,1.0,-3.014538526535034,1.0541821718215942,1.9603562355041504,0.3711920380592346,0.9025142788887024,0.9025142788887024,0.0,195.62159729003903,202.0,41674.69140625,0.0,2564.982666015625,1.0,280.65802001953125,283.3800354003906,291.5999450683594,294.3065490722656,293.1499938964844,293.1499938964844,280.3500061035156,36005.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947206735610962,1.0,0.0,0.0,3.663727760314941,3.6637520790100098,8.956528176895517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6267.64501953125,0.0,1548.53955078125,1895.4371337890625,0.0,3837.763427734375,0.9083358645439148,1.0,0.0,3.0,1.0,0.0
12227220,296.8295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6717224121094,0.901977241039276,0.5605237483978271,0.5081009268760681,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6717529296875,0.8772799968719482,0.5175474286079407,0.641390860080719,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6720886230469,0.7782586812973022,0.3565296232700348,0.2529218196868896,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6722412109375,0.7460218667984009,0.31268110871315,0.3011937737464905,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6728820800781,0.6491760015487671,0.2044125646352768,0.9452388882637024,284.671875,284.95001220703125,300.36334228515625,288.5589294433594,298.2938537597656,297.1881408691406,284.670166015625,1.0,0.5978955626487732,0.4678851962089538,0.4678851962089538,1.0,1.0,-3.0027525424957275,1.047044038772583,1.9557085037231443,0.366577684879303,0.8971283435821533,0.8971283435821533,0.0,199.9441833496093,205.0,42446.2578125,0.0,2564.927001953125,1.0,280.358154296875,283.13720703125,291.60211181640625,294.3620300292969,293.1499938964844,293.1499938964844,280.6499938964844,36261.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585925936698914,1.0,0.0,0.0,3.6547677516937256,3.654791831970215,8.91277295522741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5659.2470703125,0.0,1540.4385986328125,1895.4371337890625,0.0,3940.030029296875,0.9065020680427552,1.0,0.0,3.0,1.0,0.0
12227280,296.8295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6717224121094,0.901977241039276,0.5605237483978271,0.5081009268760681,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6717529296875,0.8772799968719482,0.5175474286079407,0.641390860080719,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6720886230469,0.7782586812973022,0.3565296232700348,0.2529218196868896,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6722412109375,0.7460218667984009,0.31268110871315,0.3011937737464905,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6728820800781,0.6491760015487671,0.2044125646352768,0.9452388882637024,284.671875,284.95001220703125,300.36334228515625,288.5589294433594,298.2938537597656,297.1881408691406,284.670166015625,1.0,0.5978955626487732,0.4678851962089538,0.4678851962089538,1.0,1.0,-3.0027525424957275,1.047044038772583,1.9557085037231443,0.366577684879303,0.8971283435821533,0.8971283435821533,0.0,199.9441833496093,205.0,42446.2578125,0.0,2564.927001953125,1.0,280.358154296875,283.13720703125,291.60211181640625,294.3620300292969,293.1499938964844,293.1499938964844,280.6499938964844,36261.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585925936698914,1.0,0.0,0.0,3.6547677516937256,3.654791831970215,8.91277295522741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5659.2470703125,0.0,1540.4385986328125,1895.4371337890625,0.0,3940.030029296875,0.9065020680427552,1.0,0.0,3.0,1.0,0.0
12227340,296.83746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478698730469,0.8961109519004822,0.5572332143783569,0.5045859813690186,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84783935546875,0.8744184374809265,0.5191904306411743,0.6429298520088196,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475646972656,0.7751254439353943,0.3569076955318451,0.2529632747173309,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8474426269531,0.7430111765861511,0.3126361072063446,0.3009614944458008,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84686279296875,0.6456878185272217,0.2036054730415344,0.941134512424469,284.8477478027344,284.95001220703125,300.3999938964844,288.5782165527344,298.3027038574219,297.1866760253906,284.8491516113281,1.0,0.598745584487915,0.4667355120182037,0.4667355120182037,1.0,1.0,-2.9947733879089355,1.0414350032806396,1.953338384628296,0.3624193668365478,0.89718097448349,0.89718097448349,0.0,203.05764770507807,208.0,41480.8515625,0.0,2565.84521484375,1.0,280.6422119140625,283.3568420410156,291.525390625,294.1500244140625,293.1499938964844,293.1499938964844,280.95001220703125,36162.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434754252433776,1.0,0.0,0.0,3.647882223129273,3.6479063034057617,8.879221695679007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5527.359375,0.0,1532.0267333984375,1895.4371337890625,0.0,3803.998046875,0.904926598072052,1.0,0.0,3.0,1.0,0.0
12227400,296.83746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478698730469,0.8961109519004822,0.5572332143783569,0.5045859813690186,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84783935546875,0.8744184374809265,0.5191904306411743,0.6429298520088196,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475646972656,0.7751254439353943,0.3569076955318451,0.2529632747173309,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8474426269531,0.7430111765861511,0.3126361072063446,0.3009614944458008,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84686279296875,0.6456878185272217,0.2036054730415344,0.941134512424469,284.8477478027344,284.95001220703125,300.3999938964844,288.5782165527344,298.3027038574219,297.1866760253906,284.8491516113281,1.0,0.598745584487915,0.4667355120182037,0.4667355120182037,1.0,1.0,-2.9947733879089355,1.0414350032806396,1.953338384628296,0.3624193668365478,0.89718097448349,0.89718097448349,0.0,203.05764770507807,208.0,41480.8515625,0.0,2565.84521484375,1.0,280.6422119140625,283.3568420410156,291.525390625,294.1500244140625,293.1499938964844,293.1499938964844,280.95001220703125,36162.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434754252433776,1.0,0.0,0.0,3.647882223129273,3.6479063034057617,8.879221695679007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5527.359375,0.0,1532.0267333984375,1895.4371337890625,0.0,3803.998046875,0.904926598072052,1.0,0.0,3.0,1.0,0.0
12227460,296.8584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.8937233090400696,0.5560069680213928,0.5032175779342651,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.8742241859436035,0.5217499136924744,0.645760715007782,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.774651288986206,0.3583035469055176,0.2537853419780731,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.7423180937767029,0.3134655952453613,0.3015877902507782,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.6445441246032715,0.2036583572626114,0.9407669305801392,285.04132080078125,284.95001220703125,300.4307861328125,288.594970703125,298.31854248046875,297.1965026855469,285.0442199707031,1.0,0.599952757358551,0.4661302268505096,0.4661302268505096,1.0,1.0,-2.9970359802246094,1.0410140752792358,1.956021785736084,0.3612499535083771,0.8998549580574036,0.8998549580574036,0.0,204.6029815673828,208.0,40636.48046875,0.0,2578.0224609375,1.0,280.9351806640625,283.5914001464844,291.5184326171875,294.0575561523437,293.1499938964844,293.1499938964844,280.95001220703125,35974.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928053379058838,1.0,0.0,0.0,3.648317337036133,3.648341178894043,8.881339681465761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5755.853515625,0.0,1531.10791015625,1895.4371337890625,0.0,3663.285400390625,0.9049103260040284,1.0,0.0,3.0,1.0,0.0
12227520,296.86248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.8934186697006226,0.5558003783226013,0.5030640363693237,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.8743224740028381,0.5222775340080261,0.6464201211929321,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05035400390625,0.7746981382369995,0.3586127758026123,0.2540053129196167,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.7423050999641418,0.3136645555496216,0.3017784059047699,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.6444514989852905,0.2037134170532226,0.9409978985786438,285.050537109375,284.95001220703125,300.4366760253906,288.5982360839844,298.32183837890625,297.1987609863281,285.05230712890625,1.0,0.6002466082572937,0.466014951467514,0.466014951467514,1.0,1.0,-2.998231649398804,1.0412402153015137,1.95699155330658,0.3611775934696197,0.9001829624176025,0.9001829624176025,0.0,204.84950256347656,211.0,40642.5078125,0.0,2581.54296875,1.0,280.9417724609375,283.6004333496094,291.5333557128906,294.0829467773437,293.1499938964844,293.1499938964844,281.25,35953.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269563555717468,1.0,0.0,0.0,3.6488888263702393,3.648912906646729,8.884122735253186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5448.90625,0.0,1531.5865478515625,1895.4371337890625,0.0,3653.2119140625,0.9050168991088868,1.0,0.0,3.0,1.0,0.0
12227580,296.8922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2569580078125,0.891770601272583,0.5551684498786926,0.5023947954177856,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.25689697265625,0.8751842379570007,0.5260873436927795,0.6509354114532471,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2565612792969,0.7752832770347595,0.3610150814056396,0.2556044459342956,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.25640869140625,0.7424911260604858,0.3153060376644134,0.3032443523406982,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.25567626953125,0.6442202925682068,0.2044157534837722,0.9437710642814636,285.2567749023437,284.95001220703125,300.47332763671875,288.61895751953125,298.34503173828125,297.21649169921875,285.2586364746094,1.0,0.6024641394615173,0.4652943611145019,0.4652943611145019,1.0,1.0,-3.0086145401000977,1.043797254562378,1.96481728553772,0.361192911863327,0.9059649109840392,0.9059649109840392,0.0,206.43603515625,214.0,39901.9453125,0.0,2609.369140625,1.0,281.2417907714844,283.8446044921875,291.56689453125,294.0652160644531,293.1499938964844,293.1499938964844,280.95001220703125,35701.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136512279510498,1.0,0.0,0.0,3.659294843673706,3.6593189239501953,8.934866855270229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6037.26416015625,0.0,1541.294189453125,1895.4371337890625,0.0,3530.457275390625,0.9071746468544006,1.0,0.0,3.0,1.0,0.0
12227640,296.8922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2569580078125,0.891770601272583,0.5551684498786926,0.5023947954177856,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.25689697265625,0.8751842379570007,0.5260873436927795,0.6509354114532471,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2565612792969,0.7752832770347595,0.3610150814056396,0.2556044459342956,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.25640869140625,0.7424911260604858,0.3153060376644134,0.3032443523406982,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.25567626953125,0.6442202925682068,0.2044157534837722,0.9437710642814636,285.2567749023437,284.95001220703125,300.47332763671875,288.61895751953125,298.34503173828125,297.21649169921875,285.2586364746094,1.0,0.6024641394615173,0.4652943611145019,0.4652943611145019,1.0,1.0,-3.0086145401000977,1.043797254562378,1.96481728553772,0.361192911863327,0.9059649109840392,0.9059649109840392,0.0,206.43603515625,214.0,39901.9453125,0.0,2609.369140625,1.0,281.2417907714844,283.8446044921875,291.56689453125,294.0652160644531,293.1499938964844,293.1499938964844,280.95001220703125,35701.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136512279510498,1.0,0.0,0.0,3.659294843673706,3.6593189239501953,8.934866855270229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6037.26416015625,0.0,1541.294189453125,1895.4371337890625,0.0,3530.457275390625,0.9071746468544006,1.0,0.0,3.0,1.0,0.0
12227700,296.89801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1305847167969,0.8905967473983765,0.5541098117828369,0.5019288659095764,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1307678222656,0.8753273487091064,0.527546763420105,0.6531487107276917,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322631835937,0.7753427028656006,0.3618800342082977,0.2564075887203216,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.13299560546875,0.7423989176750183,0.3158894777297973,0.3040080368518829,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361999511719,0.6439986824989319,0.2046480029821396,0.945519745349884,285.13134765625,284.95001220703125,300.4916687011719,288.62957763671875,298.3536682128906,297.220947265625,285.12353515625,1.0,0.6037447452545166,0.4649340808391571,0.4649340808391571,1.0,1.0,-3.0140929222106934,1.0451743602752686,1.9689186811447144,0.3613418936729431,0.9059836864471436,0.9059836864471436,0.0,207.5134735107422,214.0,40787.859375,0.0,2625.346923828125,1.0,280.9983215332031,283.6765441894531,291.6689453125,294.3197021484375,293.1499938964844,293.1499938964844,280.95001220703125,35741.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223769307136536,1.0,0.0,0.0,3.664482831954956,3.664506912231445,8.960220156950527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5896.9287109375,0.0,1547.39599609375,1895.4371337890625,0.0,3611.077880859375,0.9083073139190674,1.0,0.0,3.0,1.0,0.0
