time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12227760,296.8960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851745605469,0.8881381154060364,0.5523252487182617,0.500640869140625,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851745605469,0.8743621110916138,0.5284588932991028,0.6546081304550171,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854187011719,0.7743715643882751,0.3622956573963165,0.2568680942058563,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855407714844,0.7414339780807495,0.316104382276535,0.3044171631336212,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860595703125,0.642991840839386,0.2045996934175491,0.9461474418640136,285.0852966308594,284.95001220703125,300.510009765625,288.640380859375,298.35809326171875,297.2198181152344,285.0840148925781,1.0,0.6048943996429443,0.4643729031085968,0.4643729031085968,1.0,1.0,-3.0157008171081543,1.0446099042892456,1.9710909128189087,0.3604231476783752,0.9063814282417296,0.9063814282417296,0.0,209.2171173095703,217.0,40917.69921875,0.0,2637.1845703125,1.0,280.9576416015625,283.626953125,291.6903381347656,294.3256225585937,293.1499938964844,293.1499938964844,280.6499938964844,35793.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283983111381532,1.0,0.0,0.0,3.667759418487549,3.667783498764038,8.976250569503463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.40966796875,0.0,1551.46533203125,1895.4371337890625,0.0,3666.451171875,0.9091026186943054,1.0,0.0,3.0,1.0,0.0
12227820,296.8824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8816831707954407,0.5477427840232849,0.4970052242279053,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.8709739446640015,0.5293385982513428,0.6562705636024475,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.7710508108139038,0.3623588681221008,0.2572084069252014,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.7382894158363342,0.3158338367938995,0.304547369480133,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.6397832036018372,0.2039014250040054,0.9447215795516968,284.8867492675781,284.95001220703125,300.5466613769531,288.6624450683594,298.36102294921875,297.2094116210937,284.8851318359375,1.0,0.6067187190055847,0.4632505178451538,0.4632505178451538,1.0,1.0,-3.011728286743164,1.0405917167663574,1.971136450767517,0.3572338819503784,0.903900980949402,0.903900980949402,0.0,213.3346710205078,220.0,41813.34375,0.0,2650.74560546875,1.0,280.6580810546875,283.38531494140625,291.7218322753906,294.43707275390625,293.1499938964844,293.1499938964844,280.3500061035156,35990.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438789486885072,1.0,0.0,0.0,3.668802261352539,3.668826341629028,8.981355676951353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6309.6884765625,0.0,1554.117431640625,1895.4371337890625,0.0,3807.655029296875,0.9094614386558532,1.0,0.0,3.0,1.0,0.0
12227880,296.8824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8816831707954407,0.5477427840232849,0.4970052242279053,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.8709739446640015,0.5293385982513428,0.6562705636024475,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.7710508108139038,0.3623588681221008,0.2572084069252014,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.7382894158363342,0.3158338367938995,0.304547369480133,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.6397832036018372,0.2039014250040054,0.9447215795516968,284.8867492675781,284.95001220703125,300.5466613769531,288.6624450683594,298.36102294921875,297.2094116210937,284.8851318359375,1.0,0.6067187190055847,0.4632505178451538,0.4632505178451538,1.0,1.0,-3.011728286743164,1.0405917167663574,1.971136450767517,0.3572338819503784,0.903900980949402,0.903900980949402,0.0,213.3346710205078,220.0,41813.34375,0.0,2650.74560546875,1.0,280.6580810546875,283.38531494140625,291.7218322753906,294.43707275390625,293.1499938964844,293.1499938964844,280.3500061035156,35990.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438789486885072,1.0,0.0,0.0,3.668802261352539,3.668826341629028,8.981355676951353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6309.6884765625,0.0,1554.117431640625,1895.4371337890625,0.0,3807.655029296875,0.9094614386558532,1.0,0.0,3.0,1.0,0.0
12227940,296.8642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6840209960937,0.8745435476303101,0.5425112247467041,0.4926424920558929,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6840209960937,0.8668303489685059,0.5294618010520935,0.6568614840507507,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.684326171875,0.7670044302940369,0.3618324995040893,0.2570659220218658,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6844787597656,0.7344539165496826,0.314961314201355,0.3040357530117035,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.68511962890625,0.635812520980835,0.2026389241218567,0.940514087677002,284.68414306640625,284.95001220703125,300.5833435058594,288.68511962890625,298.3599853515625,297.193603515625,284.6825256347656,1.0,0.6078705191612244,0.4621281623840332,0.4621281623840332,1.0,1.0,-3.0011909008026123,1.0339932441711426,1.9671977758407595,0.3528782427310943,0.8986851572990417,0.8986851572990417,0.0,217.6557006835937,223.0,42602.9765625,0.0,2652.7255859375,1.0,280.35809326171875,283.1429443359375,291.7281188964844,294.4977722167969,293.1499938964844,293.1499938964844,280.6499938964844,36242.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955226719379425,1.0,0.0,0.0,3.660545110702514,3.660569190979004,8.940973543758446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5699.404296875,0.0,1546.7510986328125,1895.4371337890625,0.0,3909.924072265625,0.9077810645103456,1.0,0.0,3.0,1.0,0.0
12228000,296.8642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6840209960937,0.8745435476303101,0.5425112247467041,0.4926424920558929,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6840209960937,0.8668303489685059,0.5294618010520935,0.6568614840507507,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.684326171875,0.7670044302940369,0.3618324995040893,0.2570659220218658,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6844787597656,0.7344539165496826,0.314961314201355,0.3040357530117035,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.68511962890625,0.635812520980835,0.2026389241218567,0.940514087677002,284.68414306640625,284.95001220703125,300.5833435058594,288.68511962890625,298.3599853515625,297.193603515625,284.6825256347656,1.0,0.6078705191612244,0.4621281623840332,0.4621281623840332,1.0,1.0,-3.0011909008026123,1.0339932441711426,1.9671977758407595,0.3528782427310943,0.8986851572990417,0.8986851572990417,0.0,217.6557006835937,223.0,42602.9765625,0.0,2652.7255859375,1.0,280.35809326171875,283.1429443359375,291.7281188964844,294.4977722167969,293.1499938964844,293.1499938964844,280.6499938964844,36242.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955226719379425,1.0,0.0,0.0,3.660545110702514,3.660569190979004,8.940973543758446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5699.404296875,0.0,1546.7510986328125,1895.4371337890625,0.0,3909.924072265625,0.9077810645103456,1.0,0.0,3.0,1.0,0.0
12228060,296.87164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.8695464730262756,0.5396074652671814,0.489485502243042,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.8644015789031982,0.5310237407684326,0.6582849025726318,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.7645769119262695,0.3625532984733581,0.2573428750038147,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.7319138646125793,0.3149607181549072,0.3038405478000641,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.6329216361045837,0.2019320130348205,0.9368638396263124,284.8616027832031,284.95001220703125,300.6199951171875,288.7084045410156,298.36944580078125,297.1922607421875,284.8630676269531,1.0,0.6088584661483765,0.4613434672355652,0.4613434672355652,1.0,1.0,-2.9944088459014893,1.0296077728271484,1.9648010730743408,0.349686324596405,0.8989343643188477,0.8989343643188477,0.0,220.77687072753903,226.0,41656.359375,0.0,2655.72998046875,1.0,280.64227294921875,283.36346435546875,291.6560363769531,294.2914123535156,293.1499938964844,293.1499938964844,280.95001220703125,36141.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401901364326476,1.0,0.0,0.0,3.654426336288452,3.654450416564941,8.911108011488977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.9716796875,0.0,1539.1593017578125,1895.4371337890625,0.0,3774.173583984375,0.9063760042190552,1.0,0.0,3.0,1.0,0.0
12228120,296.87164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.8695464730262756,0.5396074652671814,0.489485502243042,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.8644015789031982,0.5310237407684326,0.6582849025726318,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.7645769119262695,0.3625532984733581,0.2573428750038147,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.7319138646125793,0.3149607181549072,0.3038405478000641,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.6329216361045837,0.2019320130348205,0.9368638396263124,284.8616027832031,284.95001220703125,300.6199951171875,288.7084045410156,298.36944580078125,297.1922607421875,284.8630676269531,1.0,0.6088584661483765,0.4613434672355652,0.4613434672355652,1.0,1.0,-2.9944088459014893,1.0296077728271484,1.9648010730743408,0.349686324596405,0.8989343643188477,0.8989343643188477,0.0,220.77687072753903,226.0,41656.359375,0.0,2655.72998046875,1.0,280.64227294921875,283.36346435546875,291.6560363769531,294.2914123535156,293.1499938964844,293.1499938964844,280.95001220703125,36141.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401901364326476,1.0,0.0,0.0,3.654426336288452,3.654450416564941,8.911108011488977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.9716796875,0.0,1539.1593017578125,1895.4371337890625,0.0,3774.173583984375,0.9063760042190552,1.0,0.0,3.0,1.0,0.0
12228180,296.8959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.8673654794692993,0.5385323762893677,0.4882844686508178,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.8644391894340515,0.5340552926063538,0.6617000102996826,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.764552652835846,0.3645951151847839,0.2586193680763244,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.7314172983169556,0.3160426020622253,0.3047050535678863,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.064697265625,0.6319780349731445,0.202128916978836,0.9371322989463806,285.0657958984375,284.95001220703125,300.6566772460937,288.7322692871094,298.3885803222656,297.2048034667969,285.067626953125,1.0,0.6104854941368103,0.4605588018894195,0.4605588018894195,1.0,1.0,-2.999009609222412,1.0297051668167114,1.9693043231964111,0.3485146164894104,0.9021499156951904,0.9021499156951904,0.0,222.5922241210937,229.0,40836.1171875,0.0,2673.8447265625,1.0,280.9418334960937,283.6077880859375,291.6683654785156,294.23004150390625,293.1499938964844,293.1499938964844,280.6499938964844,35932.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238699674606324,1.0,0.0,0.0,3.6562130451202393,3.656237125396729,8.919824381337094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6162.06005859375,0.0,1539.587890625,1895.4371337890625,0.0,3624.8291015625,0.906641125679016,1.0,0.0,3.0,1.0,0.0
12228240,296.8959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.8673654794692993,0.5385323762893677,0.4882844686508178,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.8644391894340515,0.5340552926063538,0.6617000102996826,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.764552652835846,0.3645951151847839,0.2586193680763244,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.7314172983169556,0.3160426020622253,0.3047050535678863,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.064697265625,0.6319780349731445,0.202128916978836,0.9371322989463806,285.0657958984375,284.95001220703125,300.6566772460937,288.7322692871094,298.3885803222656,297.2048034667969,285.067626953125,1.0,0.6104854941368103,0.4605588018894195,0.4605588018894195,1.0,1.0,-2.999009609222412,1.0297051668167114,1.9693043231964111,0.3485146164894104,0.9021499156951904,0.9021499156951904,0.0,222.5922241210937,229.0,40836.1171875,0.0,2673.8447265625,1.0,280.9418334960937,283.6077880859375,291.6683654785156,294.23004150390625,293.1499938964844,293.1499938964844,280.6499938964844,35932.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238699674606324,1.0,0.0,0.0,3.6562130451202393,3.656237125396729,8.919824381337094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6162.06005859375,0.0,1539.587890625,1895.4371337890625,0.0,3624.8291015625,0.906641125679016,1.0,0.0,3.0,1.0,0.0
12228300,296.9007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.8662571310997009,0.5374064445495605,0.4877175092697143,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.8644742369651794,0.535243570804596,0.6635487079620361,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.7645948529243469,0.3653883635997772,0.259353369474411,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421081542969,0.7312347292900085,0.3164428770542145,0.3052716553211212,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.631636917591095,0.2021941542625427,0.9380182027816772,284.9405212402344,284.95001220703125,300.67498779296875,288.7444152832031,298.3961486816406,297.2080383300781,284.93267822265625,1.0,0.611503005027771,0.4601664841175079,0.4601664841175079,1.0,1.0,-3.002671003341675,1.0302733182907104,1.9723975658416748,0.3482675850391388,0.9008975625038148,0.9008975625038148,0.0,223.61431884765625,229.0,41688.88671875,0.0,2686.11865234375,1.0,280.698486328125,283.4410705566406,291.76885986328125,294.4785461425781,293.1499938964844,293.1499938964844,280.6499938964844,35987.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309165477752686,1.0,0.0,0.0,3.656729936599731,3.6567540168762207,8.922346523831948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6014.771484375,0.0,1540.574462890625,1895.4371337890625,0.0,3689.539306640625,0.9067378640174866,1.0,0.0,3.0,1.0,0.0
12228360,296.8985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8640961050987244,0.5356114506721497,0.4863958656787872,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8635956645011902,0.5359212160110474,0.664696991443634,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7637929320335388,0.3657734990119934,0.2597768306732178,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.7303426265716553,0.3165128231048584,0.305524617433548,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.6306831240653992,0.2020206004381179,0.9379837512969972,284.8951416015625,284.95001220703125,300.6933288574219,288.7566833496094,298.40008544921875,297.2061462402344,284.8939819335937,1.0,0.6124217510223389,0.4597282707691192,0.4597282707691192,1.0,1.0,-3.0029215812683105,1.0294063091278076,1.973515272140503,0.347362220287323,0.9000348448753357,0.9000348448753357,0.0,225.2134246826172,232.0,41793.484375,0.0,2694.792724609375,1.0,280.6576538085937,283.3932189941406,291.79254150390625,294.48291015625,293.1499938964844,293.1499938964844,280.3500061035156,36051.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355345964431764,1.0,0.0,0.0,3.6551122665405273,3.6551363468170166,8.914453246688936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6323.0595703125,0.0,1539.251220703125,1895.4371337890625,0.0,3731.76513671875,0.9064478278160096,1.0,0.0,3.0,1.0,0.0
12228420,296.8853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.699462890625,0.8585270047187805,0.531101405620575,0.4827909171581268,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.699462890625,0.860624372959137,0.5364055633544922,0.6658403277397156,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6997375488281,0.761055052280426,0.3658609092235565,0.2601098716259002,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6998596191406,0.7275428175926208,0.3160305917263031,0.3054250478744507,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.70050048828125,0.627810537815094,0.2011619806289672,0.9356764554977416,284.6995849609375,284.95001220703125,300.7300109863281,288.7816162109375,298.4027404785156,297.1950378417969,284.6981201171875,1.0,0.6138823628425598,0.4588519036769867,0.4588519036769867,1.0,1.0,-2.9971601963043213,1.025209903717041,1.9719504117965696,0.3444305062294006,0.8950790166854858,0.8950790166854858,0.0,229.0782470703125,235.0,42641.0625,0.0,2703.45849609375,1.0,280.35821533203125,283.1565856933594,291.83111572265625,294.5975952148437,293.1499938964844,293.1499938964844,280.6499938964844,36268.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489589929580688,1.0,0.0,0.0,3.6458237171173096,3.645847797393799,8.869203611538978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5727.40625,0.0,1530.537353515625,1895.4371337890625,0.0,3853.5791015625,0.9045122861862184,1.0,0.0,3.0,1.0,0.0
12228480,296.8853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.699462890625,0.8585270047187805,0.531101405620575,0.4827909171581268,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.699462890625,0.860624372959137,0.5364055633544922,0.6658403277397156,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6997375488281,0.761055052280426,0.3658609092235565,0.2601098716259002,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6998596191406,0.7275428175926208,0.3160305917263031,0.3054250478744507,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.70050048828125,0.627810537815094,0.2011619806289672,0.9356764554977416,284.6995849609375,284.95001220703125,300.7300109863281,288.7816162109375,298.4027404785156,297.1950378417969,284.6981201171875,1.0,0.6138823628425598,0.4588519036769867,0.4588519036769867,1.0,1.0,-2.9971601963043213,1.025209903717041,1.9719504117965696,0.3444305062294006,0.8950790166854858,0.8950790166854858,0.0,229.0782470703125,235.0,42641.0625,0.0,2703.45849609375,1.0,280.35821533203125,283.1565856933594,291.83111572265625,294.5975952148437,293.1499938964844,293.1499938964844,280.6499938964844,36268.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489589929580688,1.0,0.0,0.0,3.6458237171173096,3.645847797393799,8.869203611538978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5727.40625,0.0,1530.537353515625,1895.4371337890625,0.0,3853.5791015625,0.9045122861862184,1.0,0.0,3.0,1.0,0.0
12228540,296.89410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8542792201042175,0.5286017060279846,0.4800389111042022,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8586366772651672,0.5380975604057312,0.6674626469612122,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.7592492699623108,0.3669898509979248,0.2606928050518036,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.7254416942596436,0.3162402212619781,0.3054551780223846,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.625450849533081,0.2007062882184982,0.93327659368515,284.8800964355469,284.95001220703125,300.76666259765625,288.8070373535156,298.41339111328125,297.1959228515625,284.8816833496094,1.0,0.6151765584945679,0.4579755067825317,0.4579755067825317,1.0,1.0,-2.993192195892334,1.021733283996582,1.971458911895752,0.3415849804878235,0.8955942392349243,0.8955942392349243,0.0,232.1685791015625,238.0,41733.32421875,0.0,2711.60888671875,1.0,280.64215087890625,283.3793334960937,291.7634582519531,294.4036865234375,293.1499938964844,293.1499938964844,280.95001220703125,36142.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358906149864196,1.0,0.0,0.0,3.639615297317505,3.639639139175415,8.839022598294832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5601.80029296875,0.0,1522.7113037109375,1895.4371337890625,0.0,3735.013671875,0.9030680060386658,1.0,0.0,3.0,1.0,0.0
12228600,296.89410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8542792201042175,0.5286017060279846,0.4800389111042022,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8586366772651672,0.5380975604057312,0.6674626469612122,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.7592492699623108,0.3669898509979248,0.2606928050518036,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.7254416942596436,0.3162402212619781,0.3054551780223846,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.625450849533081,0.2007062882184982,0.93327659368515,284.8800964355469,284.95001220703125,300.76666259765625,288.8070373535156,298.41339111328125,297.1959228515625,284.8816833496094,1.0,0.6151765584945679,0.4579755067825317,0.4579755067825317,1.0,1.0,-2.993192195892334,1.021733283996582,1.971458911895752,0.3415849804878235,0.8955942392349243,0.8955942392349243,0.0,232.1685791015625,238.0,41733.32421875,0.0,2711.60888671875,1.0,280.64215087890625,283.3793334960937,291.7634582519531,294.4036865234375,293.1499938964844,293.1499938964844,280.95001220703125,36142.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358906149864196,1.0,0.0,0.0,3.639615297317505,3.639639139175415,8.839022598294832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5601.80029296875,0.0,1522.7113037109375,1895.4371337890625,0.0,3735.013671875,0.9030680060386658,1.0,0.0,3.0,1.0,0.0
12228660,296.9166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820007324219,0.8525251150131226,0.5278823971748352,0.4791532158851623,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820007324219,0.8587056398391724,0.5409175157546997,0.6706264019012451,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.7594324946403503,0.3691470324993133,0.2620569467544555,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08135986328125,0.7250892519950867,0.3173383772373199,0.3063469231128692,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0803527832031,0.6247527599334717,0.201017141342163,0.934142291545868,285.0818176269531,284.95001220703125,300.8004150390625,288.830810546875,298.4317321777344,297.20855712890625,285.084228515625,1.0,0.61687833070755,0.4572843313217163,0.4572843313217163,1.0,1.0,-2.998796463012696,1.0223883390426636,1.976408123970032,0.3408043086528778,0.8988920450210571,0.8988920450210571,0.0,233.94601440429688,238.0,40932.57421875,0.0,2731.5546875,1.0,280.9388732910156,283.6206970214844,291.7669372558594,294.33087158203125,293.1499938964844,293.1499938964844,280.95001220703125,35927.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211490154266356,1.0,0.0,0.0,3.641566276550293,3.641590118408203,8.848500669955683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5843.60888671875,0.0,1523.2647705078125,1895.4371337890625,0.0,3599.75830078125,0.9033655524253844,1.0,0.0,3.0,1.0,0.0
12228720,296.91851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08624267578125,0.8524242639541626,0.5278264880180359,0.4791213572025299,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08624267578125,0.8587596416473389,0.5411764979362488,0.6709550619125366,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859069824219,0.7594971060752869,0.3693499565124511,0.2622031271457672,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857238769531,0.7251021862030029,0.317449688911438,0.306456059217453,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849304199219,0.6247371435165405,0.2010619342327118,0.9343472123146056,285.0860900878906,284.95001220703125,300.8033447265625,288.8329162597656,298.43341064453125,297.2097473144531,285.0880126953125,1.0,0.6170544028282166,0.4572242200374603,0.4572242200374603,1.0,1.0,-2.999615430831909,1.0225743055343628,1.9770410060882568,0.3407996892929077,0.8990919589996338,0.8990919589996338,0.0,234.0826568603516,241.0,40940.046875,0.0,2733.84326171875,1.0,280.9416809082031,283.6247863769531,291.7747497558594,294.34393310546875,293.1499938964844,293.1499938964844,281.25,35916.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207450747489928,1.0,0.0,0.0,3.6419811248779297,3.642005205154419,8.850518042891053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5527.40869140625,0.0,1523.643798828125,1895.4371337890625,0.0,3596.03271484375,0.9034476280212402,1.0,0.0,3.0,1.0,0.0
12228780,296.9472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.29498291015625,0.8513896465301514,0.5277981162071228,0.4790007770061493,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2950134277344,0.8596486449241638,0.5449467897415161,0.675430417060852,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2946472167969,0.7605494260787964,0.3723627030849457,0.264232724905014,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2944641113281,0.7254929542541504,0.3192358314990997,0.3080666661262512,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2936706542969,0.6248228549957275,0.2019545435905456,0.9380344152450562,285.2948303222656,284.95001220703125,300.8399963378906,288.85919189453125,298.45721435546875,297.22882080078125,285.2968139648437,1.0,0.6195753216743469,0.4564729630947113,0.4564729630947113,1.0,1.0,-3.012411594390869,1.0258909463882446,1.986520528793335,0.3411269187927246,0.9053984880447388,0.9053984880447388,0.0,235.81402587890625,244.0,40238.23828125,0.0,2767.674560546875,1.0,281.2417297363281,283.8700866699219,291.8114013671875,294.3317565917969,293.1499938964844,293.1499938964844,280.95001220703125,35653.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082908630371094,1.0,0.0,0.0,3.65415620803833,3.6541802883148193,8.909790949473972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6124.24365234375,0.0,1535.2027587890625,1895.4371337890625,0.0,3480.735595703125,0.905992329120636,1.0,0.0,3.0,1.0,0.0
12228840,296.9472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.29498291015625,0.8513896465301514,0.5277981162071228,0.4790007770061493,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2950134277344,0.8596486449241638,0.5449467897415161,0.675430417060852,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2946472167969,0.7605494260787964,0.3723627030849457,0.264232724905014,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2944641113281,0.7254929542541504,0.3192358314990997,0.3080666661262512,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2936706542969,0.6248228549957275,0.2019545435905456,0.9380344152450562,285.2948303222656,284.95001220703125,300.8399963378906,288.85919189453125,298.45721435546875,297.22882080078125,285.2968139648437,1.0,0.6195753216743469,0.4564729630947113,0.4564729630947113,1.0,1.0,-3.012411594390869,1.0258909463882446,1.986520528793335,0.3411269187927246,0.9053984880447388,0.9053984880447388,0.0,235.81402587890625,244.0,40238.23828125,0.0,2767.674560546875,1.0,281.2417297363281,283.8700866699219,291.8114013671875,294.3317565917969,293.1499938964844,293.1499938964844,280.95001220703125,35653.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082908630371094,1.0,0.0,0.0,3.65415620803833,3.6541802883148193,8.909790949473972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6124.24365234375,0.0,1535.2027587890625,1895.4371337890625,0.0,3480.735595703125,0.905992329120636,1.0,0.0,3.0,1.0,0.0
12228900,296.9527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1701354980469,0.8505989909172058,0.5270673036575317,0.4788106977939605,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1700439453125,0.8598554730415344,0.5463578104972839,0.6776030659675598,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1714782714844,0.7608822584152222,0.3735140264034271,0.2652409672737121,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1722717285156,0.7255366444587708,0.3198784589767456,0.3088919520378113,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.17559814453125,0.6247835159301758,0.2022716403007507,0.9401758909225464,285.1707458496094,284.95001220703125,300.8583374023437,288.8724975585937,298.4658203125,297.2334289550781,285.1630249023437,1.0,0.6209840178489685,0.4560973346233368,0.4560973346233368,1.0,1.0,-3.0189766883850098,1.0275983810424805,1.9913783073425293,0.341410368680954,0.905693292617798,0.905693292617798,0.0,236.95513916015625,244.0,41142.0703125,0.0,2786.42138671875,1.0,280.9984436035156,283.7027587890625,291.9144897460937,294.5887145996094,293.1499938964844,293.1499938964844,280.95001220703125,35689.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171994924545288,1.0,0.0,0.0,3.660323858261109,3.6603479385375977,8.939892381931713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5983.85400390625,0.0,1542.3563232421875,1895.4371337890625,0.0,3563.291259765625,0.9073415994644164,1.0,0.0,3.0,1.0,0.0
12228960,296.9508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12548828125,0.8487755060195923,0.5256243944168091,0.4778242409229278,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12548828125,0.8591297268867493,0.5471979379653931,0.678986132144928,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1257019042969,0.7603474855422974,0.3742102384567261,0.265897125005722,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1258239746094,0.7248363494873047,0.3201426565647125,0.309351772069931,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1263427734375,0.6240890026092529,0.2023063004016876,0.9411806464195251,285.1255798339844,284.95001220703125,300.8766784667969,288.8858947753906,298.4699401855469,297.23211669921875,285.1243896484375,1.0,0.6222519874572754,0.4555644094944,0.4555644094944,1.0,1.0,-3.0216259956359863,1.0274454355239868,1.994180679321289,0.3407164514064789,0.9063689708709716,0.9063689708709716,0.0,238.70689392089844,232.0,41288.8828125,0.0,2800.6630859375,1.0,280.9576416015625,283.6534118652344,291.9373779296875,294.5970458984375,293.1499938964844,293.1499938964844,280.6499938964844,35739.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923304557800293,1.0,0.0,0.0,3.664628028869629,3.664652109146118,8.960930131252098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.2958984375,0.0,1547.5469970703125,1895.4371337890625,0.0,3619.623046875,0.9083648920059204,1.0,0.0,3.0,1.0,0.0
12229020,296.9372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268798828125,0.8486350774765015,0.5217409729957581,0.4745575487613678,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268493652344,0.8613980412483215,0.5479047298431396,0.6801103949546814,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271545410156,0.7624555230140686,0.3748490512371063,0.2664410471916199,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92730712890625,0.7262310981750488,0.3199643194675445,0.3093101382255554,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280090332031,0.6249396204948425,0.2017830908298492,0.9392881393432616,284.927001953125,284.95001220703125,300.913330078125,288.9129638671875,298.4718933105469,297.2210998535156,284.92535400390625,1.0,0.619962215423584,0.4544986188411712,0.4544986188411712,1.0,1.0,-3.017080545425415,1.0232640504837036,1.9938163757324217,0.3376190066337585,0.9044288992881776,0.9044288992881776,0.0,236.2681579589844,220.0,42190.4375,0.0,2779.162841796875,1.0,280.6580810546875,283.4107360839844,291.9721069335937,294.7126159667969,293.1499938964844,293.1499938964844,280.3500061035156,35932.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387009739875792,1.0,0.0,0.0,3.667822360992432,3.667846441268921,8.9765580923995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6402.35400390625,0.0,1552.5828857421875,1895.4371337890625,0.0,3760.62646484375,0.909202516078949,1.0,0.0,3.0,1.0,0.0
12229080,296.9372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268798828125,0.8486350774765015,0.5217409729957581,0.4745575487613678,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268493652344,0.8613980412483215,0.5479047298431396,0.6801103949546814,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271545410156,0.7624555230140686,0.3748490512371063,0.2664410471916199,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92730712890625,0.7262310981750488,0.3199643194675445,0.3093101382255554,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280090332031,0.6249396204948425,0.2017830908298492,0.9392881393432616,284.927001953125,284.95001220703125,300.913330078125,288.9129638671875,298.4718933105469,297.2210998535156,284.92535400390625,1.0,0.619962215423584,0.4544986188411712,0.4544986188411712,1.0,1.0,-3.017080545425415,1.0232640504837036,1.9938163757324217,0.3376190066337585,0.9044288992881776,0.9044288992881776,0.0,236.2681579589844,220.0,42190.4375,0.0,2779.162841796875,1.0,280.6580810546875,283.4107360839844,291.9721069335937,294.7126159667969,293.1499938964844,293.1499938964844,280.3500061035156,35932.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387009739875792,1.0,0.0,0.0,3.667822360992432,3.667846441268921,8.9765580923995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6402.35400390625,0.0,1552.5828857421875,1895.4371337890625,0.0,3760.62646484375,0.909202516078949,1.0,0.0,3.0,1.0,0.0
12229140,296.91943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7226867675781,0.8506888151168823,0.5172428488731384,0.4704481363296509,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72265625,0.8659817576408386,0.547862708568573,0.679962694644928,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.72296142578125,0.7665552496910095,0.3749483525753021,0.266421377658844,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72314453125,0.7292776703834534,0.3192135989665985,0.3084949553012848,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7238464355469,0.6270259618759155,0.2007414549589157,0.934067726135254,284.7228088378906,284.95001220703125,300.95001220703125,288.9403991699219,298.46990966796875,297.2050170898437,284.7210998535156,1.0,0.614919900894165,0.4534327983856201,0.4534327983856201,1.0,1.0,-3.004730701446533,1.0160616636276243,1.9886690378189087,0.3331476151943207,0.8997189402580261,0.8997189402580261,0.0,230.1298828125,208.0,42970.671875,0.0,2723.55078125,1.0,280.35809326171875,283.1661376953125,291.9820861816406,294.7765808105469,293.1499938964844,293.1499938964844,280.04998779296875,36182.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497624635696412,1.0,0.0,0.0,3.6617777347564697,3.661801815032959,8.946996103986748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6498.37890625,0.0,1547.6849365234375,1895.4371337890625,0.0,3860.822021484375,0.9080157279968262,1.0,0.0,3.0,1.0,0.0
12229200,296.91943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7226867675781,0.8506888151168823,0.5172428488731384,0.4704481363296509,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72265625,0.8659817576408386,0.547862708568573,0.679962694644928,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.72296142578125,0.7665552496910095,0.3749483525753021,0.266421377658844,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72314453125,0.7292776703834534,0.3192135989665985,0.3084949553012848,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7238464355469,0.6270259618759155,0.2007414549589157,0.934067726135254,284.7228088378906,284.95001220703125,300.95001220703125,288.9403991699219,298.46990966796875,297.2050170898437,284.7210998535156,1.0,0.614919900894165,0.4534327983856201,0.4534327983856201,1.0,1.0,-3.004730701446533,1.0160616636276243,1.9886690378189087,0.3331476151943207,0.8997189402580261,0.8997189402580261,0.0,230.1298828125,208.0,42970.671875,0.0,2723.55078125,1.0,280.35809326171875,283.1661376953125,291.9820861816406,294.7765808105469,293.1499938964844,293.1499938964844,280.04998779296875,36182.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497624635696412,1.0,0.0,0.0,3.6617777347564697,3.661801815032959,8.946996103986748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6498.37890625,0.0,1547.6849365234375,1895.4371337890625,0.0,3860.822021484375,0.9080157279968262,1.0,0.0,3.0,1.0,0.0
12229260,296.9410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.55731201171875,0.8603832125663757,0.5165448188781738,0.4686504900455475,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.55731201171875,0.8786027431488037,0.5516868233680725,0.6829594969749451,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.55731201171875,0.778465211391449,0.3791005313396454,0.268330305814743,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.55731201171875,0.7393823266029358,0.3226070404052734,0.3103331327438354,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5574035644531,0.6364027857780457,0.2041013687849044,0.9422743320465088,284.55731201171875,284.95001220703125,300.9824523925781,288.9682312011719,298.4956359863281,297.2286071777344,284.55743408203125,1.0,0.6099192500114441,0.452755868434906,0.452755868434906,1.0,1.0,-3.019674777984619,1.0203245878219604,1.999350309371948,0.333599328994751,0.8930137753486633,0.8930137753486633,0.0,217.9661865234375,196.0,44227.3359375,0.0,2690.0341796875,1.0,280.0582275390625,282.9586181640625,292.0010681152344,294.8595275878906,293.1499938964844,293.1499938964844,280.3500061035156,36438.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585801362991332,1.0,0.0,0.0,3.645925998687744,3.6459498405456543,8.86970099145401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5904.94677734375,0.0,1531.918701171875,1895.4371337890625,0.0,3939.918701171875,0.9046528935432434,1.0,0.0,3.0,1.0,0.0
12229320,296.9410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.55731201171875,0.8603832125663757,0.5165448188781738,0.4686504900455475,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.55731201171875,0.8786027431488037,0.5516868233680725,0.6829594969749451,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.55731201171875,0.778465211391449,0.3791005313396454,0.268330305814743,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.55731201171875,0.7393823266029358,0.3226070404052734,0.3103331327438354,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5574035644531,0.6364027857780457,0.2041013687849044,0.9422743320465088,284.55731201171875,284.95001220703125,300.9824523925781,288.9682312011719,298.4956359863281,297.2286071777344,284.55743408203125,1.0,0.6099192500114441,0.452755868434906,0.452755868434906,1.0,1.0,-3.019674777984619,1.0203245878219604,1.999350309371948,0.333599328994751,0.8930137753486633,0.8930137753486633,0.0,217.9661865234375,196.0,44227.3359375,0.0,2690.0341796875,1.0,280.0582275390625,282.9586181640625,292.0010681152344,294.8595275878906,293.1499938964844,293.1499938964844,280.3500061035156,36438.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585801362991332,1.0,0.0,0.0,3.645925998687744,3.6459498405456543,8.86970099145401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5904.94677734375,0.0,1531.918701171875,1895.4371337890625,0.0,3939.918701171875,0.9046528935432434,1.0,0.0,3.0,1.0,0.0
12229380,296.9647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7576904296875,0.8719233274459839,0.516287088394165,0.4675701260566711,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577514648437,0.8929715156555176,0.5553627610206604,0.6865038871765137,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.75732421875,0.7919532656669617,0.3828506767749786,0.2704683840274811,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.757080078125,0.7508416175842285,0.3252701759338379,0.3123212456703186,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7561340332031,0.6470575928688049,0.2065164297819137,0.9510804414749146,284.7575378417969,284.95001220703125,301.0068054199219,288.9964904785156,298.5154724121094,297.247314453125,284.76007080078125,1.0,0.6051298975944519,0.4520789086818695,0.4520789086818695,1.0,1.0,-3.0371992588043213,1.025556564331055,2.0116426944732666,0.3348846733570099,0.8920316696166992,0.8920316696166992,0.0,205.78912353515625,184.0,43431.6875,0.0,2661.006591796875,1.0,280.34210205078125,283.1946716308594,291.9499816894531,294.6891174316406,293.1499938964844,293.1499938964844,280.6499938964844,36316.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450036883354188,1.0,0.0,0.0,3.6332106590271,3.6332345008850098,8.807942322164308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5788.37841796875,0.0,1516.9287109375,1895.4371337890625,0.0,3817.841796875,0.901758909225464,1.0,0.0,3.0,1.0,0.0
12229440,296.9647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7576904296875,0.8719233274459839,0.516287088394165,0.4675701260566711,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577514648437,0.8929715156555176,0.5553627610206604,0.6865038871765137,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.75732421875,0.7919532656669617,0.3828506767749786,0.2704683840274811,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.757080078125,0.7508416175842285,0.3252701759338379,0.3123212456703186,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7561340332031,0.6470575928688049,0.2065164297819137,0.9510804414749146,284.7575378417969,284.95001220703125,301.0068054199219,288.9964904785156,298.5154724121094,297.247314453125,284.76007080078125,1.0,0.6051298975944519,0.4520789086818695,0.4520789086818695,1.0,1.0,-3.0371992588043213,1.025556564331055,2.0116426944732666,0.3348846733570099,0.8920316696166992,0.8920316696166992,0.0,205.78912353515625,184.0,43431.6875,0.0,2661.006591796875,1.0,280.34210205078125,283.1946716308594,291.9499816894531,294.6891174316406,293.1499938964844,293.1499938964844,280.6499938964844,36316.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450036883354188,1.0,0.0,0.0,3.6332106590271,3.6332345008850098,8.807942322164308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5788.37841796875,0.0,1516.9287109375,1895.4371337890625,0.0,3817.841796875,0.901758909225464,1.0,0.0,3.0,1.0,0.0
12229500,296.97998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.8785763382911682,0.5166045427322388,0.4674404263496399,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.90092670917511,0.5575054883956909,0.688612163066864,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.7993634939193726,0.3849425911903381,0.271658331155777,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.7571995854377747,0.3266975879669189,0.3133504986763,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.652871310710907,0.2077075242996215,0.9551115036010742,284.91705322265625,284.95001220703125,301.0160827636719,289.0107727050781,298.52545166015625,297.2581481933594,284.9266662597656,1.0,0.602783739566803,0.45174041390419,0.45174041390419,1.0,1.0,-3.0465049743652344,1.0283740758895874,2.0181307792663574,0.3355981111526489,0.8933604955673218,0.8933604955673218,0.0,199.6703186035156,184.0,42737.39453125,0.0,2647.23193359375,1.0,280.5982971191406,283.3915100097656,291.93218994140625,294.5634460449219,293.1499938964844,293.1499938964844,280.6499938964844,36190.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354276657104492,1.0,0.0,0.0,3.629942417144776,3.6299662590026855,8.792102903498744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5981.37060546875,0.0,1512.3822021484375,1895.4371337890625,0.0,3730.788818359375,0.9009830951690674,1.0,0.0,3.0,1.0,0.0
12229560,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.8861020803451538,0.5171355605125427,0.4676361680030823,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.9099602699279784,0.5598294138908386,0.6910545229911804,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.8074613809585571,0.3871822357177734,0.2729974389076233,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.7642874717712402,0.3282255232334137,0.3145067691802978,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.659327507019043,0.2089502513408661,0.959394872188568,284.9811096191406,284.95001220703125,301.0235290527344,289.025146484375,298.5349426269531,297.2701721191406,284.983642578125,1.0,0.6005225777626038,0.4511445164680481,0.4511445164680481,1.0,1.0,-3.0571463108062744,1.0311431884765625,2.026003122329712,0.3359657227993011,0.8942567110061646,0.8942567110061646,0.0,193.40362548828125,172.0,42785.953125,0.0,2635.1630859375,1.0,280.6415710449219,283.45458984375,291.9730529785156,294.652099609375,293.1499938964844,293.1499938964844,280.95001220703125,36078.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931239128112793,1.0,0.0,0.0,3.629493474960327,3.629517316818237,8.789928642727318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5724.5654296875,0.0,1511.0557861328125,1895.4371337890625,0.0,3692.49365234375,0.9007710218429564,1.0,0.0,3.0,1.0,0.0
