time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12229620,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2014465332031,0.9028267860412598,0.5184805989265442,0.4682342708110809,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2015075683594,0.9314220547676086,0.5647295713424683,0.6962149143218994,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2011108398437,0.8240204453468323,0.3918882608413696,0.2758131325244903,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2008972167969,0.780137300491333,0.331435889005661,0.3169399797916412,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1999816894531,0.6737812757492065,0.2115155011415481,0.968202829360962,285.2012939453125,284.95001220703125,301.0331115722656,289.05401611328125,298.5521240234375,297.29425048828125,285.20367431640625,1.0,0.5961633920669556,0.4499527215957641,0.4499527215957641,1.0,1.0,-3.079533815383911,1.036989450454712,2.042544364929199,0.3367871642112732,0.8993977904319763,0.8993977904319763,0.0,180.90792846679688,160.0,42174.40234375,0.0,2613.031005859375,1.0,280.94158935546875,283.7095031738281,292.0146789550781,294.6528015136719,293.1499938964844,293.1499938964844,281.25,35796.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206416010856628,1.0,0.0,0.0,3.636289119720459,3.636312961578369,8.822874519864854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5669.74658203125,0.0,1516.4527587890625,1895.4371337890625,0.0,3595.078125,0.9020968675613404,1.0,0.0,3.0,1.0,0.0
12229680,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2014465332031,0.9028267860412598,0.5184805989265442,0.4682342708110809,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2015075683594,0.9314220547676086,0.5647295713424683,0.6962149143218994,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2011108398437,0.8240204453468323,0.3918882608413696,0.2758131325244903,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2008972167969,0.780137300491333,0.331435889005661,0.3169399797916412,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1999816894531,0.6737812757492065,0.2115155011415481,0.968202829360962,285.2012939453125,284.95001220703125,301.0331115722656,289.05401611328125,298.5521240234375,297.29425048828125,285.20367431640625,1.0,0.5961633920669556,0.4499527215957641,0.4499527215957641,1.0,1.0,-3.079533815383911,1.036989450454712,2.042544364929199,0.3367871642112732,0.8993977904319763,0.8993977904319763,0.0,180.90792846679688,160.0,42174.40234375,0.0,2613.031005859375,1.0,280.94158935546875,283.7095031738281,292.0146789550781,294.6528015136719,293.1499938964844,293.1499938964844,281.25,35796.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206416010856628,1.0,0.0,0.0,3.636289119720459,3.636312961578369,8.822874519864854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5669.74658203125,0.0,1516.4527587890625,1895.4371337890625,0.0,3595.078125,0.9020968675613404,1.0,0.0,3.0,1.0,0.0
12229740,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.417236328125,0.9239494800567628,0.5201513171195984,0.4691417515277862,297.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4173278808594,0.9555612802505492,0.5699093341827393,0.7017426490783691,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4169616699219,0.8424715995788574,0.3968718349933624,0.27882981300354,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.416748046875,0.7986068725585938,0.3348509967327118,0.319570928812027,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4158935546875,0.6906749606132507,0.2142194509506225,0.9776101112365724,285.4171142578125,284.95001220703125,301.0360412597656,289.0830078125,298.567138671875,297.3182983398437,285.4193115234375,1.0,0.5920562148094177,0.4487609267234802,0.4487609267234802,1.0,1.0,-3.1038339138031006,1.043513536453247,2.060320377349853,0.3378791511058807,0.90738844871521,0.90738844871521,0.0,168.3942108154297,148.0,41591.4609375,0.0,2594.07958984375,1.0,281.24169921875,283.9584045410156,292.0538024902344,294.65692138671875,293.1499938964844,293.1499938964844,280.95001220703125,35505.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912161111831665,1.0,0.0,0.0,3.653996467590332,3.654020309448242,8.909011626201391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6289.828125,0.0,1533.91162109375,1895.4371337890625,0.0,3516.648681640625,0.9058565497398376,1.0,0.0,3.0,1.0,0.0
12229800,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.417236328125,0.9239494800567628,0.5201513171195984,0.4691417515277862,297.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4173278808594,0.9555612802505492,0.5699093341827393,0.7017426490783691,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4169616699219,0.8424715995788574,0.3968718349933624,0.27882981300354,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.416748046875,0.7986068725585938,0.3348509967327118,0.319570928812027,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4158935546875,0.6906749606132507,0.2142194509506225,0.9776101112365724,285.4171142578125,284.95001220703125,301.0360412597656,289.0830078125,298.567138671875,297.3182983398437,285.4193115234375,1.0,0.5920562148094177,0.4487609267234802,0.4487609267234802,1.0,1.0,-3.1038339138031006,1.043513536453247,2.060320377349853,0.3378791511058807,0.90738844871521,0.90738844871521,0.0,168.3942108154297,148.0,41591.4609375,0.0,2594.07958984375,1.0,281.24169921875,283.9584045410156,292.0538024902344,294.65692138671875,293.1499938964844,293.1499938964844,280.95001220703125,35505.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912161111831665,1.0,0.0,0.0,3.653996467590332,3.654020309448242,8.909011626201391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6289.828125,0.0,1533.91162109375,1895.4371337890625,0.0,3516.648681640625,0.9058565497398376,1.0,0.0,3.0,1.0,0.0
12229860,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2547302246094,0.9457073211669922,0.5195531249046326,0.4688313603401184,297.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25469970703125,0.977158784866333,0.5733142495155334,0.7060180306434631,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2548828125,0.861739993095398,0.4004533290863037,0.2813054919242859,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2549743652344,0.8167623281478882,0.3371586501598358,0.3216426074504852,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2554016113281,0.707722008228302,0.2161314487457275,0.9852415919303894,285.2547912597656,284.95001220703125,301.03277587890625,289.11199951171875,298.5669250488281,297.3238830566406,285.2538452148437,1.0,0.5877684354782104,0.447409987449646,0.447409987449646,1.0,1.0,-3.122072458267212,1.0472817420959473,2.074790954589844,0.3377897441387176,0.9101258516311646,0.9101258516311646,0.0,156.98634338378906,136.0,42765.3359375,0.0,2568.8408203125,1.0,280.9577331542969,283.7450256347656,292.1728515625,294.9242858886719,293.1499938964844,293.1499938964844,280.6499938964844,35570.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290106296539308,1.0,0.0,0.0,3.670692443847656,3.6707165241241455,8.990612059278646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6468.82568359375,0.0,1553.08154296875,1895.4371337890625,0.0,3672.0693359375,0.9096091389656068,1.0,0.0,3.0,1.0,0.0
12229920,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2547302246094,0.9457073211669922,0.5195531249046326,0.4688313603401184,297.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25469970703125,0.977158784866333,0.5733142495155334,0.7060180306434631,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2548828125,0.861739993095398,0.4004533290863037,0.2813054919242859,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2549743652344,0.8167623281478882,0.3371586501598358,0.3216426074504852,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2554016113281,0.707722008228302,0.2161314487457275,0.9852415919303894,285.2547912597656,284.95001220703125,301.03277587890625,289.11199951171875,298.5669250488281,297.3238830566406,285.2538452148437,1.0,0.5877684354782104,0.447409987449646,0.447409987449646,1.0,1.0,-3.122072458267212,1.0472817420959473,2.074790954589844,0.3377897441387176,0.9101258516311646,0.9101258516311646,0.0,156.98634338378906,136.0,42765.3359375,0.0,2568.8408203125,1.0,280.9577331542969,283.7450256347656,292.1728515625,294.9242858886719,293.1499938964844,293.1499938964844,280.6499938964844,35570.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290106296539308,1.0,0.0,0.0,3.670692443847656,3.6707165241241455,8.990612059278646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6468.82568359375,0.0,1553.08154296875,1895.4371337890625,0.0,3672.0693359375,0.9096091389656068,1.0,0.0,3.0,1.0,0.0
12229980,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628662109375,0.964183509349823,0.5171531438827515,0.4666046500205993,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.994084358215332,0.5749964714050293,0.7079615592956543,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.8804033994674683,0.4026699364185333,0.282732754945755,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.8325380086898804,0.3382137715816498,0.3224788606166839,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.7222043871879578,0.2169841825962066,0.9881893992424012,285.0629272460937,284.95001220703125,301.0238037109375,289.140869140625,298.5534362792969,297.3133850097656,285.0616149902344,1.0,0.5825154185295105,0.4460590183734894,0.4460590183734894,1.0,1.0,-3.127469539642334,1.0461037158966064,2.0813658237457275,0.3355575501918793,0.9100379943847656,0.9100379943847656,0.0,146.83790588378906,139.0,43800.8046875,0.0,2525.17333984375,1.0,280.65802001953125,283.5053100585937,292.2043151855469,295.0432434082031,293.1499938964844,293.1499938964844,280.3500061035156,35745.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451348781585692,1.0,0.0,0.0,3.680781602859497,3.680805921554565,9.040103918778186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6592.92236328125,0.0,1565.7666015625,1895.4371337890625,0.0,3819.029052734375,0.9119786024093628,1.0,0.0,3.0,1.0,0.0
12230040,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628662109375,0.964183509349823,0.5171531438827515,0.4666046500205993,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.994084358215332,0.5749964714050293,0.7079615592956543,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.8804033994674683,0.4026699364185333,0.282732754945755,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.8325380086898804,0.3382137715816498,0.3224788606166839,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.7222043871879578,0.2169841825962066,0.9881893992424012,285.0629272460937,284.95001220703125,301.0238037109375,289.140869140625,298.5534362792969,297.3133850097656,285.0616149902344,1.0,0.5825154185295105,0.4460590183734894,0.4460590183734894,1.0,1.0,-3.127469539642334,1.0461037158966064,2.0813658237457275,0.3355575501918793,0.9100379943847656,0.9100379943847656,0.0,146.83790588378906,139.0,43800.8046875,0.0,2525.17333984375,1.0,280.65802001953125,283.5053100585937,292.2043151855469,295.0432434082031,293.1499938964844,293.1499938964844,280.3500061035156,35745.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451348781585692,1.0,0.0,0.0,3.680781602859497,3.680805921554565,9.040103918778186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6592.92236328125,0.0,1565.7666015625,1895.4371337890625,0.0,3819.029052734375,0.9119786024093628,1.0,0.0,3.0,1.0,0.0
12230100,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.968355119228363,0.5156691670417786,0.4653142392635345,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.9981478452682496,0.5754951238632202,0.7085999250411987,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.919921875,0.8857561945915222,0.4035167992115021,0.2833236455917358,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.8368125557899475,0.3384635150432586,0.3227142691612243,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239501953125,0.7258831262588501,0.2171446233987808,0.98885840177536,284.9193420410156,284.95001220703125,301.017333984375,289.1551818847656,298.54425048828125,297.3056945800781,284.9118957519531,1.0,0.5813971161842346,0.4453835487365722,0.4453835487365722,1.0,1.0,-3.128307342529297,1.0448026657104492,2.083504676818848,0.3340883553028106,0.9084354043006896,0.9084354043006896,0.0,144.3026580810547,139.0,44720.42578125,0.0,2513.264892578125,1.0,280.4004211425781,283.3207397460937,292.2335205078125,295.1819152832031,293.1499938964844,293.1499938964844,280.3500061035156,35868.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953731656074524,1.0,0.0,0.0,3.6829001903533936,3.682924509048462,9.050513085639976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6395.455078125,0.0,1569.089111328125,1895.4371337890625,0.0,3896.516845703125,0.9125011563301086,1.0,0.0,3.0,1.0,0.0
12230160,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.9692033529281616,0.5140333771705627,0.4638216495513916,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.9990000128746032,0.5758341550827026,0.7081344127655029,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.8880516290664673,0.4042167961597442,0.2838004529476166,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.8384304642677307,0.3385518193244934,0.3228043615818023,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.727222204208374,0.2171444594860077,0.9889430403709412,284.8729858398437,284.95001220703125,301.0096130371094,289.16943359375,298.5340270996094,297.2966613769531,284.8717346191406,1.0,0.5806723237037659,0.4448339343070984,0.4448339343070984,1.0,1.0,-3.1268739700317383,1.0429147481918335,2.0839591026306152,0.3325756192207336,0.907414436340332,0.907414436340332,0.0,143.3031463623047,142.0,44847.32421875,0.0,2505.17919921875,1.0,280.3580017089844,283.271484375,292.21612548828125,295.1217346191406,293.1499938964844,293.1499938964844,280.04998779296875,35968.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570344090461732,1.0,0.0,0.0,3.682591199874878,3.6826155185699454,9.048993661053828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6714.88134765625,0.0,1569.4912109375,1895.4371337890625,0.0,3926.106689453125,0.9125309586524964,1.0,0.0,3.0,1.0,0.0
12230220,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6879577636719,0.9672060608863832,0.5105620622634888,0.4607981145381927,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6878967285156,0.9990000128746032,0.576308012008667,0.7084343433380127,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6880798339844,0.8890747427940369,0.4053988456726074,0.28467458486557,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.688232421875,0.8385053873062134,0.3384578824043274,0.3228042125701904,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.688720703125,0.7270936369895935,0.2168579995632171,0.9880954027175904,284.6880187988281,284.95001220703125,300.9906921386719,289.1976318359375,298.5121459960937,297.2782592773437,284.6868591308594,1.0,0.5802043676376343,0.4437347054481506,0.4437347054481506,1.0,1.0,-3.1235666275024414,1.0390149354934692,2.0845518112182617,0.3294191360473633,0.9023715257644652,0.9023715257644652,0.0,143.12225341796875,145.0,45905.57421875,0.0,2497.874267578125,1.0,280.0580139160156,283.0458679199219,292.2339172363281,295.2038879394531,293.1499938964844,293.1499938964844,279.75,36217.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667215943336488,1.0,0.0,0.0,3.6751768589019775,3.675201177597046,9.01259397778631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6842.556640625,0.0,1563.0001220703125,1895.4371337890625,0.0,4012.271240234375,0.9110388159751892,1.0,0.0,3.0,1.0,0.0
12230280,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6879577636719,0.9672060608863832,0.5105620622634888,0.4607981145381927,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6878967285156,0.9990000128746032,0.576308012008667,0.7084343433380127,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6880798339844,0.8890747427940369,0.4053988456726074,0.28467458486557,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.688232421875,0.8385053873062134,0.3384578824043274,0.3228042125701904,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.688720703125,0.7270936369895935,0.2168579995632171,0.9880954027175904,284.6880187988281,284.95001220703125,300.9906921386719,289.1976318359375,298.5121459960937,297.2782592773437,284.6868591308594,1.0,0.5802043676376343,0.4437347054481506,0.4437347054481506,1.0,1.0,-3.1235666275024414,1.0390149354934692,2.0845518112182617,0.3294191360473633,0.9023715257644652,0.9023715257644652,0.0,143.12225341796875,145.0,45905.57421875,0.0,2497.874267578125,1.0,280.0580139160156,283.0458679199219,292.2339172363281,295.2038879394531,293.1499938964844,293.1499938964844,279.75,36217.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667215943336488,1.0,0.0,0.0,3.6751768589019775,3.675201177597046,9.01259397778631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6842.556640625,0.0,1563.0001220703125,1895.4371337890625,0.0,4012.271240234375,0.9110388159751892,1.0,0.0,3.0,1.0,0.0
12230340,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5061340332031,0.9616672396659852,0.5068567991256714,0.4576103985309601,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5060729980469,0.9976375102996826,0.5761806964874268,0.7098115086555481,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5062561035156,0.8868247866630554,0.4063451588153839,0.285417377948761,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5063781738281,0.8356921076774597,0.3380731046199798,0.3225712478160858,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5068359375,0.7243934273719788,0.216275081038475,0.9861009120941162,284.50616455078125,284.95001220703125,300.9674987792969,289.22528076171875,298.4876403808594,297.2580871582031,284.50506591796875,1.0,0.5804945826530457,0.4426355063915252,0.4426355063915252,1.0,1.0,-3.1191961765289307,1.034701228141785,2.0844948291778564,0.3261725306510925,0.8949277400970459,0.8949277400970459,0.0,144.55909729003906,148.0,46906.4921875,0.0,2497.1962890625,1.0,279.7580871582031,282.825439453125,292.256103515625,295.2886657714844,293.1499938964844,293.1499938964844,280.04998779296875,36490.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9753386974334716,1.0,0.0,0.0,3.657659530639648,3.6576836109161377,8.92688262865704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6195.2822265625,0.0,1545.381591796875,1895.4371337890625,0.0,4088.07470703125,0.9073059558868408,1.0,0.0,3.0,1.0,0.0
12230400,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5061340332031,0.9616672396659852,0.5068567991256714,0.4576103985309601,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5060729980469,0.9976375102996826,0.5761806964874268,0.7098115086555481,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5062561035156,0.8868247866630554,0.4063451588153839,0.285417377948761,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5063781738281,0.8356921076774597,0.3380731046199798,0.3225712478160858,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5068359375,0.7243934273719788,0.216275081038475,0.9861009120941162,284.50616455078125,284.95001220703125,300.9674987792969,289.22528076171875,298.4876403808594,297.2580871582031,284.50506591796875,1.0,0.5804945826530457,0.4426355063915252,0.4426355063915252,1.0,1.0,-3.1191961765289307,1.034701228141785,2.0844948291778564,0.3261725306510925,0.8949277400970459,0.8949277400970459,0.0,144.55909729003906,148.0,46906.4921875,0.0,2497.1962890625,1.0,279.7580871582031,282.825439453125,292.256103515625,295.2886657714844,293.1499938964844,293.1499938964844,280.04998779296875,36490.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9753386974334716,1.0,0.0,0.0,3.657659530639648,3.6576836109161377,8.92688262865704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6195.2822265625,0.0,1545.381591796875,1895.4371337890625,0.0,4088.07470703125,0.9073059558868408,1.0,0.0,3.0,1.0,0.0
12230460,296.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6836853027344,0.9572399854660034,0.5053006410598755,0.4556434154510498,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.68377685546875,0.9958800077438354,0.5776717662811279,0.7109760642051697,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6835021972656,0.8855482935905457,0.4086964726448059,0.2867495715618133,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.68328857421875,0.8336116671562195,0.3386885225772857,0.3228558301925659,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6825866699219,0.7222640514373779,0.2163522094488144,0.985520839691162,284.6836242675781,284.95001220703125,300.9405517578125,289.2522888183594,298.47393798828125,297.2542419433594,284.6854248046875,1.0,0.5814010500907898,0.441839724779129,0.441839724779129,1.0,1.0,-3.119146585464477,1.0327471494674685,2.08639931678772,0.3240884840488434,0.8927968144416809,0.8927968144416809,0.0,146.00439453125,151.0,45819.84375,0.0,2504.81103515625,1.0,280.04217529296875,283.0454406738281,292.2024230957031,295.0968017578125,293.1499938964844,293.1499938964844,280.3500061035156,36404.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612112045288086,1.0,0.0,0.0,3.641754627227783,3.641778469085693,8.849416417433531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6049.0458984375,0.0,1527.036865234375,1895.4371337890625,0.0,3963.37548828125,0.9037250876426696,1.0,0.0,3.0,1.0,0.0
12230520,296.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6836853027344,0.9572399854660034,0.5053006410598755,0.4556434154510498,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.68377685546875,0.9958800077438354,0.5776717662811279,0.7109760642051697,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6835021972656,0.8855482935905457,0.4086964726448059,0.2867495715618133,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.68328857421875,0.8336116671562195,0.3386885225772857,0.3228558301925659,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6825866699219,0.7222640514373779,0.2163522094488144,0.985520839691162,284.6836242675781,284.95001220703125,300.9405517578125,289.2522888183594,298.47393798828125,297.2542419433594,284.6854248046875,1.0,0.5814010500907898,0.441839724779129,0.441839724779129,1.0,1.0,-3.119146585464477,1.0327471494674685,2.08639931678772,0.3240884840488434,0.8927968144416809,0.8927968144416809,0.0,146.00439453125,151.0,45819.84375,0.0,2504.81103515625,1.0,280.04217529296875,283.0454406738281,292.2024230957031,295.0968017578125,293.1499938964844,293.1499938964844,280.3500061035156,36404.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612112045288086,1.0,0.0,0.0,3.641754627227783,3.641778469085693,8.849416417433531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6049.0458984375,0.0,1527.036865234375,1895.4371337890625,0.0,3963.37548828125,0.9037250876426696,1.0,0.0,3.0,1.0,0.0
12230580,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9565614461898804,0.5054038763046265,0.4554656445980072,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.9966470003128052,0.580754816532135,0.7143521308898926,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.88756263256073,0.4123766720294952,0.2891229391098022,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8343362212181091,0.3404265940189361,0.3242760896682739,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.7227215766906738,0.2173502594232559,0.989106833934784,284.886474609375,284.95001220703125,300.9102783203125,289.27850341796875,298.46978759765625,297.2652587890625,284.8886108398437,1.0,0.5834594368934631,0.4410439431667328,0.4410439431667328,1.0,1.0,-3.1309173107147217,1.035271406173706,2.095645904541016,0.323923259973526,0.893600583076477,0.893600583076477,0.0,146.7478485107422,154.0,44853.19140625,0.0,2531.427978515625,1.0,280.3416442871094,283.2878112792969,292.2193908691406,295.0339050292969,293.1499938964844,293.1499938964844,280.6499938964844,36201.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461677074432372,1.0,0.0,0.0,3.6335296630859375,3.633553504943848,8.809488463157322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5955.61865234375,0.0,1516.41943359375,1895.4371337890625,0.0,3828.373291015625,0.9017558693885804,1.0,0.0,3.0,1.0,0.0
12230640,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9565614461898804,0.5054038763046265,0.4554656445980072,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.9966470003128052,0.580754816532135,0.7143521308898926,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.88756263256073,0.4123766720294952,0.2891229391098022,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8343362212181091,0.3404265940189361,0.3242760896682739,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.7227215766906738,0.2173502594232559,0.989106833934784,284.886474609375,284.95001220703125,300.9102783203125,289.27850341796875,298.46978759765625,297.2652587890625,284.8886108398437,1.0,0.5834594368934631,0.4410439431667328,0.4410439431667328,1.0,1.0,-3.1309173107147217,1.035271406173706,2.095645904541016,0.323923259973526,0.893600583076477,0.893600583076477,0.0,146.7478485107422,154.0,44853.19140625,0.0,2531.427978515625,1.0,280.3416442871094,283.2878112792969,292.2193908691406,295.0339050292969,293.1499938964844,293.1499938964844,280.6499938964844,36201.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461677074432372,1.0,0.0,0.0,3.6335296630859375,3.633553504943848,8.809488463157322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5955.61865234375,0.0,1516.41943359375,1895.4371337890625,0.0,3828.373291015625,0.9017558693885804,1.0,0.0,3.0,1.0,0.0
12230700,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.956423282623291,0.5057271122932434,0.4556353986263275,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.9971647262573242,0.5825888514518738,0.7164346575737,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.888776421546936,0.4144753813743591,0.290504515171051,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.8349013328552246,0.3415339589118957,0.3252331614494324,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.7232028245925903,0.2180722504854202,0.9919928312301636,285.0344543457031,284.95001220703125,300.8940734863281,289.2912902832031,298.46905517578125,297.27313232421875,285.0429992675781,1.0,0.5848730206489563,0.4406460523605346,0.4406460523605346,1.0,1.0,-3.1393256187438965,1.0374761819839478,2.101849317550659,0.324248194694519,0.8956022262573242,0.8956022262573242,0.0,147.22166442871094,154.0,43986.33203125,0.0,2550.239501953125,1.0,280.5982666015625,283.4725952148437,292.21319580078125,294.92242431640625,293.1499938964844,293.1499938964844,280.6499938964844,36061.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374029040336608,1.0,0.0,0.0,3.632792472839356,3.6328163146972656,8.805914148979355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6145.0751953125,0.0,1514.569580078125,1895.4371337890625,0.0,3748.803955078125,0.9015310406684875,1.0,0.0,3.0,1.0,0.0
12230760,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0923156738281,0.9566306471824646,0.5062121748924255,0.4560582935810089,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924377441406,0.9978919625282288,0.5845878720283508,0.7188318371772766,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09210205078125,0.8902917504310608,0.4167258739471435,0.2920448780059814,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.09185791015625,0.8357294797897339,0.3427797555923462,0.3263710737228393,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.091064453125,0.7239518165588379,0.2189261764287948,0.9956174492836,285.0922546386719,284.95001220703125,300.8772277832031,289.3038330078125,298.4688415527344,297.2824401855469,285.0943908691406,1.0,0.5865378379821777,0.4401210844516754,0.4401210844516754,1.0,1.0,-3.1496262550354004,1.040095567703247,2.1095306873321533,0.3245697915554046,0.897172212600708,0.897172212600708,0.0,147.69837951660156,157.0,43990.13671875,0.0,2572.849609375,1.0,280.6417236328125,283.5301513671875,292.2550048828125,295.0116882324219,293.1499938964844,293.1499938964844,280.95001220703125,35944.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933733344078064,1.0,0.0,0.0,3.634869575500488,3.6348934173583984,8.815987371235678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5877.76171875,0.0,1515.983642578125,1895.4371337890625,0.0,3715.313232421875,0.901880383491516,1.0,0.0,3.0,1.0,0.0
12230820,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3029479980469,0.95647394657135,0.5074699521064758,0.4570962190628052,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3030700683594,0.9988479614257812,0.5888736248016357,0.7237003445625305,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3027648925781,0.8928504586219788,0.4215093553066253,0.2953034341335296,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3025207519531,0.837016224861145,0.3455148935317993,0.3288769423961639,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3017272949219,0.725229799747467,0.220875471830368,1.0040345191955566,285.3028869628906,284.95001220703125,300.841796875,289.32818603515625,298.4687805175781,297.30230712890625,285.30499267578125,1.0,0.590398907661438,0.4390711486339569,0.4390711486339569,1.0,1.0,-3.172423839569092,1.0460851192474363,2.126338720321656,0.3255012333393097,0.9035943150520324,0.9035943150520324,0.0,149.0984649658203,160.0,43300.99609375,0.0,2625.22607421875,1.0,280.941650390625,283.7757263183594,292.2911682128906,295.003662109375,293.1499938964844,293.1499938964844,280.6499938964844,35660.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236971139907836,1.0,0.0,0.0,3.6467573642730713,3.646781444549561,8.873747106008523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6512.60009765625,0.0,1527.028564453125,1895.4371337890625,0.0,3623.237548828125,0.9043439030647278,1.0,0.0,3.0,1.0,0.0
12230880,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3029479980469,0.95647394657135,0.5074699521064758,0.4570962190628052,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3030700683594,0.9988479614257812,0.5888736248016357,0.7237003445625305,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3027648925781,0.8928504586219788,0.4215093553066253,0.2953034341335296,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3025207519531,0.837016224861145,0.3455148935317993,0.3288769423961639,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3017272949219,0.725229799747467,0.220875471830368,1.0040345191955566,285.3028869628906,284.95001220703125,300.841796875,289.32818603515625,298.4687805175781,297.30230712890625,285.30499267578125,1.0,0.590398907661438,0.4390711486339569,0.4390711486339569,1.0,1.0,-3.172423839569092,1.0460851192474363,2.126338720321656,0.3255012333393097,0.9035943150520324,0.9035943150520324,0.0,149.0984649658203,160.0,43300.99609375,0.0,2625.22607421875,1.0,280.941650390625,283.7757263183594,292.2911682128906,295.003662109375,293.1499938964844,293.1499938964844,280.6499938964844,35660.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236971139907836,1.0,0.0,0.0,3.6467573642730713,3.646781444549561,8.873747106008523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6512.60009765625,0.0,1527.028564453125,1895.4371337890625,0.0,3623.237548828125,0.9043439030647278,1.0,0.0,3.0,1.0,0.0
12230940,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1466064453125,0.9522677659988404,0.5066235065460205,0.4570551514625549,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14654541015625,0.9973397850990297,0.5914463996887207,0.727922797203064,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.14666748046875,0.8920002579689026,0.4249389469623565,0.2980792224407196,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14678955078125,0.8354697227478027,0.3472232222557068,0.3309292197227478,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471252441406,0.7241427898406982,0.2221578061580658,1.011385202407837,285.1466369628906,284.95001220703125,300.8045349121094,289.3514404296875,298.4560852050781,297.3046264648437,285.1458740234375,1.0,0.5944415926933289,0.4380212128162384,0.4380212128162384,1.0,1.0,-3.1909358501434326,1.0504056215286257,2.1405301094055176,0.3259389698505401,0.9049169421195984,0.9049169421195984,0.0,151.9374542236328,163.0,44533.39453125,0.0,2677.513916015625,1.0,280.65789794921875,283.5703125,292.4051208496094,295.2671813964844,293.1499938964844,293.1499938964844,280.3500061035156,35726.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389671087265016,1.0,0.0,0.0,3.6576008796691895,3.657624959945679,8.92659670626017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6700.375,0.0,1539.59130859375,1895.4371337890625,0.0,3763.049072265625,0.906785786151886,1.0,0.0,3.0,1.0,0.0
12231000,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1466064453125,0.9522677659988404,0.5066235065460205,0.4570551514625549,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14654541015625,0.9973397850990297,0.5914463996887207,0.727922797203064,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.14666748046875,0.8920002579689026,0.4249389469623565,0.2980792224407196,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14678955078125,0.8354697227478027,0.3472232222557068,0.3309292197227478,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471252441406,0.7241427898406982,0.2221578061580658,1.011385202407837,285.1466369628906,284.95001220703125,300.8045349121094,289.3514404296875,298.4560852050781,297.3046264648437,285.1458740234375,1.0,0.5944415926933289,0.4380212128162384,0.4380212128162384,1.0,1.0,-3.1909358501434326,1.0504056215286257,2.1405301094055176,0.3259389698505401,0.9049169421195984,0.9049169421195984,0.0,151.9374542236328,163.0,44533.39453125,0.0,2677.513916015625,1.0,280.65789794921875,283.5703125,292.4051208496094,295.2671813964844,293.1499938964844,293.1499938964844,280.3500061035156,35726.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389671087265016,1.0,0.0,0.0,3.6576008796691895,3.657624959945679,8.92659670626017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6700.375,0.0,1539.59130859375,1895.4371337890625,0.0,3763.049072265625,0.906785786151886,1.0,0.0,3.0,1.0,0.0
12231060,297.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689636230469,0.9426359534263612,0.5041319131851196,0.4552608132362366,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689025878906,0.9920974969863892,0.5923500061035156,0.7296352386474609,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690856933594,0.886701226234436,0.4270895421504974,0.2998667955398559,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692077636719,0.8301114439964294,0.3477532267570495,0.331825852394104,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696960449219,0.7195702195167542,0.2224775403738021,1.014556646347046,284.9690246582031,284.95001220703125,300.7658996582031,289.3735046386719,298.43145751953125,297.2918395996094,284.9678955078125,1.0,0.5977396965026855,0.4366677701473236,0.4366677701473236,1.0,1.0,-3.1974151134490967,1.049460530281067,2.14795470237732,0.3237330317497253,0.9036867022514344,0.9036867022514344,0.0,156.3192138671875,166.0,45757.10546875,0.0,2714.4423828125,1.0,280.358154296875,283.3471374511719,292.4360046386719,295.3957824707031,293.1499938964844,293.1499938964844,280.04998779296875,35892.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547677040100098,1.0,0.0,0.0,3.6621944904327393,3.662218570709229,8.949032803684531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6845.0078125,0.0,1545.9697265625,1895.4371337890625,0.0,3905.81005859375,0.907918393611908,1.0,0.0,3.0,1.0,0.0
12231120,297.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689636230469,0.9426359534263612,0.5041319131851196,0.4552608132362366,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689025878906,0.9920974969863892,0.5923500061035156,0.7296352386474609,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690856933594,0.886701226234436,0.4270895421504974,0.2998667955398559,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692077636719,0.8301114439964294,0.3477532267570495,0.331825852394104,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696960449219,0.7195702195167542,0.2224775403738021,1.014556646347046,284.9690246582031,284.95001220703125,300.7658996582031,289.3735046386719,298.43145751953125,297.2918395996094,284.9678955078125,1.0,0.5977396965026855,0.4366677701473236,0.4366677701473236,1.0,1.0,-3.1974151134490967,1.049460530281067,2.14795470237732,0.3237330317497253,0.9036867022514344,0.9036867022514344,0.0,156.3192138671875,166.0,45757.10546875,0.0,2714.4423828125,1.0,280.358154296875,283.3471374511719,292.4360046386719,295.3957824707031,293.1499938964844,293.1499938964844,280.04998779296875,35892.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547677040100098,1.0,0.0,0.0,3.6621944904327393,3.662218570709229,8.949032803684531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6845.0078125,0.0,1545.9697265625,1895.4371337890625,0.0,3905.81005859375,0.907918393611908,1.0,0.0,3.0,1.0,0.0
12231180,297.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7861328125,0.9315765500068665,0.5009657740592957,0.4527362287044525,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7860412597656,0.985588550567627,0.5924144387245178,0.7301698327064514,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7862243652344,0.8804200887680054,0.428615927696228,0.3011510968208313,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7864074707031,0.8238049149513245,0.347608357667923,0.3320097327232361,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7868957519531,0.7137959003448486,0.2221700698137283,1.0146701335906982,284.7861633300781,284.95001220703125,300.72637939453125,289.3943176269531,298.4024353027344,297.2734375,284.7849426269531,1.0,0.6002245545387268,0.4353143274784088,0.4353143274784088,1.0,1.0,-3.196782112121582,1.0458199977874756,2.1509621143341064,0.320360392332077,0.8999756574630737,0.8999756574630737,0.0,160.9240264892578,169.0,46861.89453125,0.0,2738.30078125,1.0,280.05816650390625,283.12213134765625,292.4437866210937,295.4776306152344,293.1499938964844,293.1499938964844,279.75,36111.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967239797115326,1.0,0.0,0.0,3.658700942993164,3.658725023269653,8.931967272474139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6976.8134765625,0.0,1543.705078125,1895.4371337890625,0.0,4016.85302734375,0.9072821140289308,1.0,0.0,3.0,1.0,0.0
12231240,297.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7861328125,0.9315765500068665,0.5009657740592957,0.4527362287044525,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7860412597656,0.985588550567627,0.5924144387245178,0.7301698327064514,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7862243652344,0.8804200887680054,0.428615927696228,0.3011510968208313,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7864074707031,0.8238049149513245,0.347608357667923,0.3320097327232361,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7868957519531,0.7137959003448486,0.2221700698137283,1.0146701335906982,284.7861633300781,284.95001220703125,300.72637939453125,289.3943176269531,298.4024353027344,297.2734375,284.7849426269531,1.0,0.6002245545387268,0.4353143274784088,0.4353143274784088,1.0,1.0,-3.196782112121582,1.0458199977874756,2.1509621143341064,0.320360392332077,0.8999756574630737,0.8999756574630737,0.0,160.9240264892578,169.0,46861.89453125,0.0,2738.30078125,1.0,280.05816650390625,283.12213134765625,292.4437866210937,295.4776306152344,293.1499938964844,293.1499938964844,279.75,36111.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967239797115326,1.0,0.0,0.0,3.658700942993164,3.658725023269653,8.931967272474139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6976.8134765625,0.0,1543.705078125,1895.4371337890625,0.0,4016.85302734375,0.9072821140289308,1.0,0.0,3.0,1.0,0.0
12231300,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6481628417969,0.9262323379516602,0.4992558658123016,0.4513855278491974,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64764404296875,0.9822969436645508,0.5922593474388123,0.7302223443984985,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.64874267578125,0.8774550557136536,0.4292501807212829,0.3017105758190155,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64971923828125,0.8207395076751709,0.347383439540863,0.3319548368453979,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6527709960937,0.7108299136161804,0.2218668460845947,1.0140076875686646,284.6483459472656,284.95001220703125,300.7064208984375,289.4042358398437,298.38739013671875,297.2636413574219,284.64093017578125,1.0,0.6012129187583923,0.4346376061439514,0.4346376061439514,1.0,1.0,-3.195019006729126,1.0434578657150269,2.1515612602233887,0.3184395432472229,0.8966258764266968,0.8966258764266968,0.0,163.10523986816406,169.0,47806.8203125,0.0,2746.631591796875,1.0,279.80108642578125,282.94635009765625,292.46954345703125,295.6133117675781,293.1499938964844,293.1499938964844,279.75,36250.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745638370513916,1.0,0.0,0.0,3.653607845306397,3.6536319255828857,8.907116466616571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6770.45068359375,0.0,1539.0623779296875,1895.4371337890625,0.0,4081.29296875,0.9062031507492064,1.0,0.0,3.0,1.0,0.0
12231360,297.015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6024475097656,0.9207022786140442,0.497441679239273,0.4498412609100342,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.60235595703125,0.9787335991859436,0.5919645428657532,0.7300021648406982,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6025390625,0.874337375164032,0.4297878444194793,0.3021527528762817,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6026916503906,0.8175004124641418,0.3470517694950104,0.3317548036575317,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.60321044921875,0.707587718963623,0.2214640974998474,1.0127720832824707,284.6024780273437,284.95001220703125,300.6864318847656,289.4137878417969,298.37237548828125,297.2531433105469,284.6012878417969,1.0,0.6020221710205078,0.4341786801815033,0.4341786801815033,1.0,1.0,-3.1917660236358643,1.041053056716919,2.1507129669189453,0.3168078362941742,0.8938058018684387,0.8938058018684387,0.0,165.31655883789062,172.0,47872.6171875,0.0,2752.09033203125,1.0,279.7582702636719,282.89923095703125,292.45135498046875,295.54913330078125,293.1499938964844,293.1499938964844,280.04998779296875,36366.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771434664726256,1.0,0.0,0.0,3.6457483768463135,3.6457724571228014,8.868836971487326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6318.53955078125,0.0,1531.183349609375,1895.4371337890625,0.0,4103.84375,0.904559314250946,1.0,0.0,3.0,1.0,0.0
12231420,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7743835449219,0.9139592051506042,0.4959852993488312,0.4480401873588562,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7745056152344,0.9745375514030457,0.593119740486145,0.730858325958252,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742919921875,0.8713705539703369,0.4323775470256805,0.3036911785602569,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7740783691406,0.8136918544769287,0.3474730551242828,0.3319208920001983,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734680175781,0.7035939693450928,0.2213917374610901,1.0118390321731567,284.7743530273437,284.95001220703125,300.6465759277344,289.4318542480469,298.3544616699219,297.2494201660156,284.77593994140625,1.0,0.6037046909332275,0.4332608580589294,0.4332608580589294,1.0,1.0,-3.191305160522461,1.03857684135437,2.152728319168091,0.3143118619918823,0.8928481340408325,0.8928481340408325,0.0,168.34002685546875,175.0,46766.18359375,0.0,2767.647705078125,1.0,280.0421142578125,283.1136474609375,292.3870544433594,295.3446960449219,293.1499938964844,293.1499938964844,280.3500061035156,36273.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964046835899353,1.0,0.0,0.0,3.6347506046295166,3.6347744464874254,8.815409842100053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6165.51123046875,0.0,1518.3077392578125,1895.4371337890625,0.0,3988.57666015625,0.9020684957504272,1.0,0.0,3.0,1.0,0.0
