time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12231480,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7743835449219,0.9139592051506042,0.4959852993488312,0.4480401873588562,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7745056152344,0.9745375514030457,0.593119740486145,0.730858325958252,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742919921875,0.8713705539703369,0.4323775470256805,0.3036911785602569,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7740783691406,0.8136918544769287,0.3474730551242828,0.3319208920001983,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734680175781,0.7035939693450928,0.2213917374610901,1.0118390321731567,284.7743530273437,284.95001220703125,300.6465759277344,289.4318542480469,298.3544616699219,297.2494201660156,284.77593994140625,1.0,0.6037046909332275,0.4332608580589294,0.4332608580589294,1.0,1.0,-3.191305160522461,1.03857684135437,2.152728319168091,0.3143118619918823,0.8928481340408325,0.8928481340408325,0.0,168.34002685546875,175.0,46766.18359375,0.0,2767.647705078125,1.0,280.0421142578125,283.1136474609375,292.3870544433594,295.3446960449219,293.1499938964844,293.1499938964844,280.3500061035156,36273.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964046835899353,1.0,0.0,0.0,3.6347506046295166,3.6347744464874254,8.815409842100053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6165.51123046875,0.0,1518.3077392578125,1895.4371337890625,0.0,3988.57666015625,0.9020684957504272,1.0,0.0,3.0,1.0,0.0
12231540,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.911891758441925,0.4961544275283813,0.4479613602161407,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712829589844,0.9739972352981568,0.5958362817764282,0.7338408827781677,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.8721275925636292,0.4363001883029938,0.3062589168548584,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707946777344,0.8131661415100098,0.3490177690982818,0.3331954777240753,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.7028943300247192,0.2222324311733245,1.014901638031006,284.9710998535156,284.95001220703125,300.60723876953125,289.4484558105469,298.3472595214844,297.26043701171875,284.9729919433594,1.0,0.606110155582428,0.4323430359363556,0.4323430359363556,1.0,1.0,-3.202261209487915,1.040324568748474,2.1619367599487305,0.3135636150836944,0.8947402834892273,0.8947402834892273,0.0,169.99508666992188,178.0,45772.7578125,0.0,2799.0537109375,1.0,280.34161376953125,283.35028076171875,292.3932800292969,295.2693786621094,293.1499938964844,293.1499938964844,280.6499938964844,36070.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498276710510254,1.0,0.0,0.0,3.631435394287109,3.63145923614502,8.799336796982971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6065.69873046875,0.0,1513.1361083984375,1895.4371337890625,0.0,3861.4091796875,0.9011952877044678,1.0,0.0,3.0,1.0,0.0
12231600,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.911891758441925,0.4961544275283813,0.4479613602161407,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712829589844,0.9739972352981568,0.5958362817764282,0.7338408827781677,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.8721275925636292,0.4363001883029938,0.3062589168548584,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707946777344,0.8131661415100098,0.3490177690982818,0.3331954777240753,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.7028943300247192,0.2222324311733245,1.014901638031006,284.9710998535156,284.95001220703125,300.60723876953125,289.4484558105469,298.3472595214844,297.26043701171875,284.9729919433594,1.0,0.606110155582428,0.4323430359363556,0.4323430359363556,1.0,1.0,-3.202261209487915,1.040324568748474,2.1619367599487305,0.3135636150836944,0.8947402834892273,0.8947402834892273,0.0,169.99508666992188,178.0,45772.7578125,0.0,2799.0537109375,1.0,280.34161376953125,283.35028076171875,292.3932800292969,295.2693786621094,293.1499938964844,293.1499938964844,280.6499938964844,36070.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498276710510254,1.0,0.0,0.0,3.631435394287109,3.63145923614502,8.799336796982971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6065.69873046875,0.0,1513.1361083984375,1895.4371337890625,0.0,3861.4091796875,0.9011952877044678,1.0,0.0,3.0,1.0,0.0
12231660,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1706848144531,0.9111815690994264,0.4970136880874634,0.4486245512962341,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1708068847656,0.9745920300483704,0.5992956161499023,0.7378966212272644,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1705627441406,0.8740481734275818,0.4408920407295227,0.3093638718128204,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1703186035156,0.813750147819519,0.3511799871921539,0.3351322114467621,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1695861816406,0.7034494876861572,0.2236496210098266,1.0208066701889038,285.1706237792969,284.95001220703125,300.5689392089844,289.4635314941406,298.3447265625,297.27752685546875,285.1725769042969,1.0,0.6092837452888489,0.4313943088054657,0.4313943088054657,1.0,1.0,-3.219966411590576,1.0444674491882324,2.175498962402344,0.3137654364109039,0.8993172645568848,0.8993172645568848,0.0,171.47894287109375,181.0,44881.40625,0.0,2843.657958984375,1.0,280.6416015625,283.5868530273437,292.4176940917969,295.23419189453125,293.1499938964844,293.1499938964844,280.95001220703125,35820.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938018798828125,1.0,0.0,0.0,3.637436389923096,3.637460231781006,8.828442901176459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5981.4130859375,0.0,1517.895751953125,1895.4371337890625,0.0,3754.414794921875,0.90236634016037,1.0,0.0,3.0,1.0,0.0
12231720,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1706848144531,0.9111815690994264,0.4970136880874634,0.4486245512962341,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1708068847656,0.9745920300483704,0.5992956161499023,0.7378966212272644,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1705627441406,0.8740481734275818,0.4408920407295227,0.3093638718128204,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1703186035156,0.813750147819519,0.3511799871921539,0.3351322114467621,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1695861816406,0.7034494876861572,0.2236496210098266,1.0208066701889038,285.1706237792969,284.95001220703125,300.5689392089844,289.4635314941406,298.3447265625,297.27752685546875,285.1725769042969,1.0,0.6092837452888489,0.4313943088054657,0.4313943088054657,1.0,1.0,-3.219966411590576,1.0444674491882324,2.175498962402344,0.3137654364109039,0.8993172645568848,0.8993172645568848,0.0,171.47894287109375,181.0,44881.40625,0.0,2843.657958984375,1.0,280.6416015625,283.5868530273437,292.4176940917969,295.23419189453125,293.1499938964844,293.1499938964844,280.95001220703125,35820.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938018798828125,1.0,0.0,0.0,3.637436389923096,3.637460231781006,8.828442901176459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5981.4130859375,0.0,1517.895751953125,1895.4371337890625,0.0,3754.414794921875,0.90236634016037,1.0,0.0,3.0,1.0,0.0
12231780,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3693542480469,0.9107127785682678,0.498269110918045,0.4496880173683166,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3694763183594,0.9753527641296388,0.6031612753868103,0.7425248026847839,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3692321777344,0.8761967420578003,0.4458957314491272,0.3127884566783905,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3689880371094,0.8145784735679626,0.3537063598632812,0.3374603688716888,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3682861328125,0.7043917775154114,0.2254274040460586,1.0285378694534302,285.36932373046875,284.95001220703125,300.5321655273437,289.47705078125,298.3445129394531,297.2969970703125,285.3711853027344,1.0,0.6130949258804321,0.4304455816745758,0.4304455816745758,1.0,1.0,-3.2417354583740234,1.0500710010528564,2.191664457321167,0.314550906419754,0.9065404534339904,0.9065404534339904,0.0,173.18504333496094,184.0,44057.23046875,0.0,2898.441162109375,1.0,280.94171142578125,283.82037353515625,292.4405212402344,295.2060546875,293.1499938964844,293.1499938964844,280.6499938964844,35554.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281718134880066,1.0,0.0,0.0,3.653366327285767,3.653390407562256,8.905939807846153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6612.89306640625,0.0,1533.5802001953125,1895.4371337890625,0.0,3664.37255859375,0.9057470560073853,1.0,0.0,3.0,1.0,0.0
12231840,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3693542480469,0.9107127785682678,0.498269110918045,0.4496880173683166,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3694763183594,0.9753527641296388,0.6031612753868103,0.7425248026847839,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3692321777344,0.8761967420578003,0.4458957314491272,0.3127884566783905,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3689880371094,0.8145784735679626,0.3537063598632812,0.3374603688716888,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3682861328125,0.7043917775154114,0.2254274040460586,1.0285378694534302,285.36932373046875,284.95001220703125,300.5321655273437,289.47705078125,298.3445129394531,297.2969970703125,285.3711853027344,1.0,0.6130949258804321,0.4304455816745758,0.4304455816745758,1.0,1.0,-3.2417354583740234,1.0500710010528564,2.191664457321167,0.314550906419754,0.9065404534339904,0.9065404534339904,0.0,173.18504333496094,184.0,44057.23046875,0.0,2898.441162109375,1.0,280.94171142578125,283.82037353515625,292.4405212402344,295.2060546875,293.1499938964844,293.1499938964844,280.6499938964844,35554.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281718134880066,1.0,0.0,0.0,3.653366327285767,3.653390407562256,8.905939807846153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6612.89306640625,0.0,1533.5802001953125,1895.4371337890625,0.0,3664.37255859375,0.9057470560073853,1.0,0.0,3.0,1.0,0.0
12231900,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2547607421875,0.9097862243652344,0.4982140958309173,0.4500564932823181,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2542419433594,0.97515070438385,0.6045411229133606,0.7446829080581665,297.40740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.255126953125,0.876704752445221,0.4479517042636871,0.3144438862800598,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.25604248046875,0.8145200610160828,0.3546603322029114,0.3385907709598541,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2586975097656,0.7044551968574524,0.2261362820863723,1.0324782133102417,285.2548828125,284.95001220703125,300.5144958496094,289.48321533203125,298.3406677246094,297.30096435546875,285.2485656738281,1.0,0.6151226758956909,0.4299712181091308,0.4299712181091308,1.0,1.0,-3.252269983291626,1.0527209043502808,2.199548959732056,0.3149775564670563,0.9074822068214417,0.9074822068214417,0.0,174.39060974121094,184.0,45168.65234375,0.0,2927.289306640625,1.0,280.69842529296875,283.6635131835937,292.5289611816406,295.4570007324219,293.1499938964844,293.1499938964844,280.6499938964844,35582.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370641112327576,1.0,0.0,0.0,3.6615378856658936,3.661561965942383,8.945823992689839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6471.1015625,0.0,1542.9063720703125,1895.4371337890625,0.0,3745.715576171875,0.9075437784194946,1.0,0.0,3.0,1.0,0.0
12231960,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2157592773437,0.9070485830307008,0.4975087940692901,0.4497065544128418,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2156982421875,0.973404347896576,0.6053136587142944,0.7459985017776489,297.4068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2158203125,0.8756784200668335,0.4495231509208679,0.3157103359699249,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2159423828125,0.8131334185600281,0.3552104830741882,0.3393277823925018,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2163391113281,0.7032465934753418,0.2265430241823196,1.0351768732070925,285.2157897949219,284.95001220703125,300.49737548828125,289.4889831542969,298.3321838378906,297.2986755371094,285.2149353027344,1.0,0.6169721484184265,0.4292967617511749,0.4292967617511749,1.0,1.0,-3.25872802734375,1.0533753633499146,2.205352544784546,0.3143259584903717,0.9088243246078492,0.9088243246078492,0.0,176.26419067382812,187.0,45398.2734375,0.0,2951.370849609375,1.0,280.6576538085937,283.61822509765625,292.5428161621094,295.4617004394531,293.1499938964844,293.1499938964844,280.3500061035156,35621.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943295121192932,1.0,0.0,0.0,3.668138265609741,3.668162345886232,8.978105370260892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6808.8837890625,0.0,1550.59228515625,1895.4371337890625,0.0,3802.363525390625,0.9090715646743774,1.0,0.0,3.0,1.0,0.0
12232020,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.8997316360473633,0.495111882686615,0.4480041861534118,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.9678094387054444,0.6057809591293335,0.7472031712532043,297.3975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.871730387210846,0.4518461525440216,0.3176247477531433,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.8085250854492188,0.3555247485637665,0.3400308489799499,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.69901442527771,0.2266974449157714,1.037639021873474,285.03533935546875,284.95001220703125,300.4650573730469,289.499267578125,298.3093566894531,297.2851867675781,285.0341186523437,1.0,0.6200612187385559,0.4279478788375854,0.4279478788375854,1.0,1.0,-3.2639143466949463,1.051760196685791,2.212154150009156,0.3117485344409942,0.9084579944610596,0.9084579944610596,0.0,180.7435607910156,190.0,46625.9609375,0.0,2987.355224609375,1.0,280.3580627441406,283.3920593261719,292.5621643066406,295.5794982910156,293.1499938964844,293.1499938964844,280.04998779296875,35788.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591500759124756,1.0,0.0,0.0,3.6765873432159424,3.6766116619110094,9.019512958730048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6953.626953125,0.0,1561.3570556640625,1895.4371337890625,0.0,3945.005859375,0.9110690951347352,1.0,0.0,3.0,1.0,0.0
12232080,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.8997316360473633,0.495111882686615,0.4480041861534118,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.9678094387054444,0.6057809591293335,0.7472031712532043,297.3975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.871730387210846,0.4518461525440216,0.3176247477531433,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.8085250854492188,0.3555247485637665,0.3400308489799499,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.69901442527771,0.2266974449157714,1.037639021873474,285.03533935546875,284.95001220703125,300.4650573730469,289.499267578125,298.3093566894531,297.2851867675781,285.0341186523437,1.0,0.6200612187385559,0.4279478788375854,0.4279478788375854,1.0,1.0,-3.2639143466949463,1.051760196685791,2.212154150009156,0.3117485344409942,0.9084579944610596,0.9084579944610596,0.0,180.7435607910156,190.0,46625.9609375,0.0,2987.355224609375,1.0,280.3580627441406,283.3920593261719,292.5621643066406,295.5794982910156,293.1499938964844,293.1499938964844,280.04998779296875,35788.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591500759124756,1.0,0.0,0.0,3.6765873432159424,3.6766116619110094,9.019512958730048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6953.626953125,0.0,1561.3570556640625,1895.4371337890625,0.0,3945.005859375,0.9110690951347352,1.0,0.0,3.0,1.0,0.0
12232140,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.8916482329368591,0.492031067609787,0.4455613791942596,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.960997760295868,0.605372428894043,0.7471776604652405,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.866948127746582,0.4535329341888428,0.3190248310565948,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.8028175830841064,0.3551555871963501,0.3400098383426666,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85015869140625,0.6937203407287598,0.2262235432863235,1.0370296239852903,284.8493957519531,284.95001220703125,300.4356994628906,289.5079040527344,298.2834777832031,297.2661437988281,284.8480529785156,1.0,0.622313380241394,0.4265989661216736,0.4265989661216736,1.0,1.0,-3.261885404586792,1.047487735748291,2.214397668838501,0.3080593049526214,0.9055662751197816,0.9055662751197816,0.0,185.39813232421875,193.0,47734.578125,0.0,3008.955078125,1.0,280.0580444335937,283.16375732421875,292.55816650390625,295.6498107910156,293.1499938964844,293.1499938964844,279.75,36007.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717485904693604,1.0,0.0,0.0,3.6769652366638175,3.676989555358887,9.021366622619098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7085.15283203125,0.0,1563.43017578125,1895.4371337890625,0.0,4056.59423828125,0.9112977385520936,1.0,0.0,3.0,1.0,0.0
12232200,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.8916482329368591,0.492031067609787,0.4455613791942596,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.960997760295868,0.605372428894043,0.7471776604652405,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.866948127746582,0.4535329341888428,0.3190248310565948,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.8028175830841064,0.3551555871963501,0.3400098383426666,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85015869140625,0.6937203407287598,0.2262235432863235,1.0370296239852903,284.8493957519531,284.95001220703125,300.4356994628906,289.5079040527344,298.2834777832031,297.2661437988281,284.8480529785156,1.0,0.622313380241394,0.4265989661216736,0.4265989661216736,1.0,1.0,-3.261885404586792,1.047487735748291,2.214397668838501,0.3080593049526214,0.9055662751197816,0.9055662751197816,0.0,185.39813232421875,193.0,47734.578125,0.0,3008.955078125,1.0,280.0580444335937,283.16375732421875,292.55816650390625,295.6498107910156,293.1499938964844,293.1499938964844,279.75,36007.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717485904693604,1.0,0.0,0.0,3.6769652366638175,3.676989555358887,9.021366622619098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7085.15283203125,0.0,1563.43017578125,1895.4371337890625,0.0,4056.59423828125,0.9112977385520936,1.0,0.0,3.0,1.0,0.0
12232260,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6624450683594,0.8837131857872009,0.48858642578125,0.442741185426712,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6623229980469,0.953950822353363,0.6044288873672485,0.7464199662208557,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6624755859375,0.8622677326202393,0.4548563361167907,0.320135235786438,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6626892089844,0.7970247268676758,0.3543718457221985,0.3395452797412872,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6632080078125,0.6882333755493164,0.2253516316413879,1.0344048738479614,284.6624450683594,284.95001220703125,300.4097595214844,289.51483154296875,298.2582092285156,297.245361328125,284.6611328125,1.0,0.6238700747489929,0.4256190955638885,0.4256190955638885,1.0,1.0,-3.255418062210083,1.0425230264663696,2.212894916534424,0.3046309649944305,0.9001713395118713,0.9001713395118713,0.0,189.8089599609375,196.0,48749.65625,0.0,3019.652587890625,1.0,279.758056640625,282.9373779296875,292.5535888671875,295.70947265625,293.1499938964844,293.1499938964844,279.45001220703125,36259.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9818657636642456,1.0,0.0,0.0,3.6679999828338623,3.668024063110352,8.977427796708071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7211.587890625,0.0,1555.2386474609375,1895.4371337890625,0.0,4144.92041015625,0.9094609618186952,1.0,0.0,3.0,1.0,0.0
12232320,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6624450683594,0.8837131857872009,0.48858642578125,0.442741185426712,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6623229980469,0.953950822353363,0.6044288873672485,0.7464199662208557,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6624755859375,0.8622677326202393,0.4548563361167907,0.320135235786438,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6626892089844,0.7970247268676758,0.3543718457221985,0.3395452797412872,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6632080078125,0.6882333755493164,0.2253516316413879,1.0344048738479614,284.6624450683594,284.95001220703125,300.4097595214844,289.51483154296875,298.2582092285156,297.245361328125,284.6611328125,1.0,0.6238700747489929,0.4256190955638885,0.4256190955638885,1.0,1.0,-3.255418062210083,1.0425230264663696,2.212894916534424,0.3046309649944305,0.9001713395118713,0.9001713395118713,0.0,189.8089599609375,196.0,48749.65625,0.0,3019.652587890625,1.0,279.758056640625,282.9373779296875,292.5535888671875,295.70947265625,293.1499938964844,293.1499938964844,279.45001220703125,36259.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9818657636642456,1.0,0.0,0.0,3.6679999828338623,3.668024063110352,8.977427796708071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7211.587890625,0.0,1555.2386474609375,1895.4371337890625,0.0,4144.92041015625,0.9094609618186952,1.0,0.0,3.0,1.0,0.0
12232380,297.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4771423339844,0.8761749267578125,0.4849075973033905,0.439682275056839,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4770202636719,0.9469785690307616,0.6031014919281006,0.7451493740081787,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4771728515625,0.8579121828079224,0.4559434950351715,0.3210584223270416,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.47735595703125,0.7914409041404724,0.3533136248588562,0.3387877941131592,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.47784423828125,0.6828432083129883,0.2242223173379898,1.0304569005966189,284.4771423339844,284.95001220703125,300.38775634765625,289.5200500488281,298.2340393066406,297.2245178222656,284.4759216308594,1.0,0.62489253282547,0.4246392250061035,0.4246392250061035,1.0,1.0,-3.2460193634033203,1.0365219116210938,2.2094974517822266,0.3007974922657013,0.8923150300979614,0.8923150300979614,0.0,193.90467834472656,199.0,49682.88671875,0.0,3022.281982421875,1.0,279.4581604003906,282.7151794433594,292.55145263671875,295.766357421875,293.1499938964844,293.1499938964844,279.75,36539.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990488588809967,1.0,0.0,0.0,3.648661136627197,3.648685216903688,8.883014857019589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6517.54931640625,0.0,1535.7125244140625,1895.4371337890625,0.0,4219.20654296875,0.90532785654068,1.0,0.0,3.0,1.0,0.0
12232440,297.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4771423339844,0.8761749267578125,0.4849075973033905,0.439682275056839,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4770202636719,0.9469785690307616,0.6031014919281006,0.7451493740081787,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4771728515625,0.8579121828079224,0.4559434950351715,0.3210584223270416,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.47735595703125,0.7914409041404724,0.3533136248588562,0.3387877941131592,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.47784423828125,0.6828432083129883,0.2242223173379898,1.0304569005966189,284.4771423339844,284.95001220703125,300.38775634765625,289.5200500488281,298.2340393066406,297.2245178222656,284.4759216308594,1.0,0.62489253282547,0.4246392250061035,0.4246392250061035,1.0,1.0,-3.2460193634033203,1.0365219116210938,2.2094974517822266,0.3007974922657013,0.8923150300979614,0.8923150300979614,0.0,193.90467834472656,199.0,49682.88671875,0.0,3022.281982421875,1.0,279.4581604003906,282.7151794433594,292.55145263671875,295.766357421875,293.1499938964844,293.1499938964844,279.75,36539.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990488588809967,1.0,0.0,0.0,3.648661136627197,3.648685216903688,8.883014857019589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6517.54931640625,0.0,1535.7125244140625,1895.4371337890625,0.0,4219.20654296875,0.90532785654068,1.0,0.0,3.0,1.0,0.0
12232500,297.00372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6005249023437,0.873090922832489,0.4837842583656311,0.4383561611175537,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6011962890625,0.9441165924072266,0.6029914021492004,0.7446656823158264,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6003112792969,0.8563235998153687,0.4570040106773376,0.3216205835342407,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5992431640625,0.7891733050346375,0.3531175255775451,0.3384653329849243,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5963134765625,0.680595874786377,0.2238663882017135,1.02854323387146,284.6004943847656,284.95001220703125,300.3783569335937,289.5220031738281,298.2264709472656,297.2198181152344,284.6075134277344,1.0,0.6253185868263245,0.4241493046283722,0.4241493046283722,1.0,1.0,-3.2419564723968506,1.0337623357772827,2.2081942558288574,0.2988713085651397,0.8911647200584412,0.8911647200584412,0.0,195.59939575195312,199.0,48649.921875,0.0,3022.998291015625,1.0,279.7012023925781,282.8788146972656,292.4813232421875,295.5340270996094,293.1499938964844,293.1499938964844,279.75,36507.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9826158285140992,1.0,0.0,0.0,3.63877010345459,3.638794183731079,8.834918503453082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6676.8662109375,0.0,1524.493408203125,1895.4371337890625,0.0,4151.41943359375,0.9031535387039183,1.0,0.0,3.0,1.0,0.0
12232560,297.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.647705078125,0.8714842200279236,0.4833088517189026,0.4377521276473999,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6478271484375,0.9428321123123168,0.6034917235374451,0.74503093957901,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64764404296875,0.8560341596603394,0.4585840702056885,0.322604238986969,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6474304199219,0.7881335020065308,0.353331446647644,0.3385478258132934,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6468200683594,0.6794655323028564,0.2238210588693618,1.02793550491333,284.6476745605469,284.95001220703125,300.3701171875,289.52349853515625,298.2237243652344,297.2209777832031,284.6492004394531,1.0,0.6259403228759766,0.42379230260849,0.42379230260849,1.0,1.0,-3.2421114444732666,1.0328670740127563,2.2092444896698,0.2978630363941192,0.8896602988243103,0.8896602988243103,0.0,196.64601135253903,202.0,48489.9375,0.0,3029.133544921875,1.0,279.7421875,282.9306640625,292.478759765625,295.54815673828125,293.1499938964844,293.1499938964844,280.04998779296875,36461.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9775396585464478,1.0,0.0,0.0,3.630685806274414,3.630709648132324,8.795704502517765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6350.04150390625,0.0,1515.218994140625,1895.4371337890625,0.0,4107.30078125,0.901290476322174,1.0,0.0,3.0,1.0,0.0
12232620,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431701660156,0.8700878620147705,0.4833311140537262,0.4375404119491577,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84332275390625,0.9423229098320008,0.6055359244346619,0.7471674680709839,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431091308594,0.8571117520332336,0.4626187086105346,0.3252390027046203,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84283447265625,0.7877200841903687,0.3545293509960174,0.3394822478294372,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421325683594,0.6788421869277954,0.2243816703557968,1.0296857357025146,284.8431701660156,284.95001220703125,300.3573913574219,289.5251770019531,298.2259521484375,297.2322998046875,284.8450012207031,1.0,0.6278148889541626,0.4230782687664032,0.4230782687664032,1.0,1.0,-3.250218629837036,1.0339516401290894,2.216266870498657,0.2970586121082306,0.889837920665741,0.889837920665741,0.0,198.0905303955078,205.0,47420.7734375,0.0,3054.538330078125,1.0,280.04156494140625,283.1683959960937,292.47222900390625,295.4559326171875,293.1499938964844,293.1499938964844,280.3500061035156,36264.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638932347297668,1.0,0.0,0.0,3.620114326477051,3.620138168334961,8.744557931095187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6236.83349609375,0.0,1502.13818359375,1895.4371337890625,0.0,3987.21337890625,0.8988025784492493,1.0,0.0,3.0,1.0,0.0
12232680,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431701660156,0.8700878620147705,0.4833311140537262,0.4375404119491577,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84332275390625,0.9423229098320008,0.6055359244346619,0.7471674680709839,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431091308594,0.8571117520332336,0.4626187086105346,0.3252390027046203,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84283447265625,0.7877200841903687,0.3545293509960174,0.3394822478294372,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421325683594,0.6788421869277954,0.2243816703557968,1.0296857357025146,284.8431701660156,284.95001220703125,300.3573913574219,289.5251770019531,298.2259521484375,297.2322998046875,284.8450012207031,1.0,0.6278148889541626,0.4230782687664032,0.4230782687664032,1.0,1.0,-3.250218629837036,1.0339516401290894,2.216266870498657,0.2970586121082306,0.889837920665741,0.889837920665741,0.0,198.0905303955078,205.0,47420.7734375,0.0,3054.538330078125,1.0,280.04156494140625,283.1683959960937,292.47222900390625,295.4559326171875,293.1499938964844,293.1499938964844,280.3500061035156,36264.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638932347297668,1.0,0.0,0.0,3.620114326477051,3.620138168334961,8.744557931095187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6236.83349609375,0.0,1502.13818359375,1895.4371337890625,0.0,3987.21337890625,0.8988025784492493,1.0,0.0,3.0,1.0,0.0
12232740,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.8696461915969849,0.4840439260005951,0.4380723536014557,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.9429158568382264,0.608372688293457,0.7504513263702393,297.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.859093427658081,0.4673442840576172,0.3284309506416321,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.7882770895957947,0.3563726842403412,0.3411122262477875,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.6792885661125183,0.2255413830280304,1.034412503242493,285.04150390625,284.95001220703125,300.3500061035156,289.5249938964844,298.2344055175781,297.2498474121094,285.0433959960937,1.0,0.630520761013031,0.4223642349243164,0.4223642349243164,1.0,1.0,-3.265371561050415,1.0375797748565674,2.227791786193848,0.2972843945026397,0.8926851749420166,0.8926851749420166,0.0,199.44351196289065,208.0,46461.56640625,0.0,3094.79833984375,1.0,280.34149169921875,283.4061279296875,292.4813232421875,295.40118408203125,293.1499938964844,293.1499938964844,280.6499938964844,36014.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525984525680542,1.0,0.0,0.0,3.6188793182373047,3.618903160095215,8.738592782719934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6139.9169921875,0.0,1498.9249267578125,1895.4371337890625,0.0,3886.3408203125,0.8983547687530518,1.0,0.0,3.0,1.0,0.0
12232800,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.8696461915969849,0.4840439260005951,0.4380723536014557,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.9429158568382264,0.608372688293457,0.7504513263702393,297.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.859093427658081,0.4673442840576172,0.3284309506416321,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.7882770895957947,0.3563726842403412,0.3411122262477875,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.6792885661125183,0.2255413830280304,1.034412503242493,285.04150390625,284.95001220703125,300.3500061035156,289.5249938964844,298.2344055175781,297.2498474121094,285.0433959960937,1.0,0.630520761013031,0.4223642349243164,0.4223642349243164,1.0,1.0,-3.265371561050415,1.0375797748565674,2.227791786193848,0.2972843945026397,0.8926851749420166,0.8926851749420166,0.0,199.44351196289065,208.0,46461.56640625,0.0,3094.79833984375,1.0,280.34149169921875,283.4061279296875,292.4813232421875,295.40118408203125,293.1499938964844,293.1499938964844,280.6499938964844,36014.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525984525680542,1.0,0.0,0.0,3.6188793182373047,3.618903160095215,8.738592782719934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6139.9169921875,0.0,1498.9249267578125,1895.4371337890625,0.0,3886.3408203125,0.8983547687530518,1.0,0.0,3.0,1.0,0.0
12232860,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2386169433594,0.8693718910217285,0.4851503074169159,0.4390052556991577,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2388000488281,0.943668782711029,0.611639142036438,0.7543455958366394,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2386169433594,0.8612481951713562,0.47249436378479,0.3319537043571472,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.23834228515625,0.7890602350234985,0.358595609664917,0.3431524932384491,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2376403808594,0.6800886392593384,0.2270730584859848,1.041035771369934,285.2386169433594,284.95001220703125,300.3462219238281,289.52294921875,298.2450561523437,297.2698669433594,285.2404479980469,1.0,0.6338995099067688,0.4212877750396728,0.4212877750396728,1.0,1.0,-3.284745216369629,1.0417803525924685,2.24296498298645,0.2971673905849457,0.8981547355651855,0.8981547355651855,0.0,201.0751800537109,211.0,45575.046875,0.0,3146.201904296875,1.0,280.6415100097656,283.64044189453125,292.4880676269531,295.352783203125,293.1499938964844,293.1499938964844,280.95001220703125,35741.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431548714637756,1.0,0.0,0.0,3.627846002578736,3.6278698444366455,8.781950668890204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6050.6875,0.0,1506.7349853515625,1895.4371337890625,0.0,3801.091552734375,0.9001681208610535,1.0,0.0,3.0,1.0,0.0
12232920,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2386169433594,0.8693718910217285,0.4851503074169159,0.4390052556991577,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2388000488281,0.943668782711029,0.611639142036438,0.7543455958366394,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2386169433594,0.8612481951713562,0.47249436378479,0.3319537043571472,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.23834228515625,0.7890602350234985,0.358595609664917,0.3431524932384491,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2376403808594,0.6800886392593384,0.2270730584859848,1.041035771369934,285.2386169433594,284.95001220703125,300.3462219238281,289.52294921875,298.2450561523437,297.2698669433594,285.2404479980469,1.0,0.6338995099067688,0.4212877750396728,0.4212877750396728,1.0,1.0,-3.284745216369629,1.0417803525924685,2.24296498298645,0.2971673905849457,0.8981547355651855,0.8981547355651855,0.0,201.0751800537109,211.0,45575.046875,0.0,3146.201904296875,1.0,280.6415100097656,283.64044189453125,292.4880676269531,295.352783203125,293.1499938964844,293.1499938964844,280.95001220703125,35741.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431548714637756,1.0,0.0,0.0,3.627846002578736,3.6278698444366455,8.781950668890204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6050.6875,0.0,1506.7349853515625,1895.4371337890625,0.0,3801.091552734375,0.9001681208610535,1.0,0.0,3.0,1.0,0.0
12232980,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4331359863281,0.8690811991691589,0.4865414798259735,0.4402168989181518,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.43328857421875,0.9443475008010864,0.6151870489120483,0.7586251497268677,297.42926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43310546875,0.8633925318717957,0.4779600203037262,0.33571457862854,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.432861328125,0.7898608446121216,0.3610734641551971,0.345462828874588,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.43218994140625,0.681004524230957,0.228852093219757,1.0489157438278198,285.4331359863281,284.95001220703125,300.3438720703125,289.5190734863281,298.2568664550781,297.2908630371094,285.4348449707031,1.0,0.6377913355827332,0.4202113151550293,0.4202113151550293,1.0,1.0,-3.306934595108032,1.0469244718551636,2.260010004043579,0.2973756492137909,0.9062018394470216,0.9062018394470216,0.0,203.0200042724609,214.0,44740.1640625,0.0,3206.158447265625,1.0,280.9416198730469,283.8703308105469,292.48974609375,295.30322265625,293.1499938964844,293.1499938964844,280.6499938964844,35467.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347788691520692,1.0,0.0,0.0,3.6470401287078857,3.647064208984375,8.875123285179143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.29345703125,0.0,1525.898193359375,1895.4371337890625,0.0,3724.865234375,0.9042707681655884,1.0,0.0,3.0,1.0,0.0
12233040,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4331359863281,0.8690811991691589,0.4865414798259735,0.4402168989181518,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.43328857421875,0.9443475008010864,0.6151870489120483,0.7586251497268677,297.42926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43310546875,0.8633925318717957,0.4779600203037262,0.33571457862854,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.432861328125,0.7898608446121216,0.3610734641551971,0.345462828874588,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.43218994140625,0.681004524230957,0.228852093219757,1.0489157438278198,285.4331359863281,284.95001220703125,300.3438720703125,289.5190734863281,298.2568664550781,297.2908630371094,285.4348449707031,1.0,0.6377913355827332,0.4202113151550293,0.4202113151550293,1.0,1.0,-3.306934595108032,1.0469244718551636,2.260010004043579,0.2973756492137909,0.9062018394470216,0.9062018394470216,0.0,203.0200042724609,214.0,44740.1640625,0.0,3206.158447265625,1.0,280.9416198730469,283.8703308105469,292.48974609375,295.30322265625,293.1499938964844,293.1499938964844,280.6499938964844,35467.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347788691520692,1.0,0.0,0.0,3.6470401287078857,3.647064208984375,8.875123285179143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.29345703125,0.0,1525.898193359375,1895.4371337890625,0.0,3724.865234375,0.9042707681655884,1.0,0.0,3.0,1.0,0.0
12233100,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31787109375,0.8684155344963074,0.4865529239177704,0.4406433999538421,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3172302246094,0.9440994262695312,0.6163732409477234,0.7605694532394409,297.4339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.31793212890625,0.8639912605285645,0.4801968336105346,0.3375135362148285,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3189697265625,0.7898361086845398,0.3619755804538727,0.3465577661991119,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.32159423828125,0.6811097860336304,0.2295336723327636,1.0527939796447754,285.3178405761719,284.95001220703125,300.3431701660156,289.5165100097656,298.25860595703125,297.2951354980469,285.3116149902344,1.0,0.6398167610168457,0.4196730852127075,0.4196730852127075,1.0,1.0,-3.3173980712890625,1.0492442846298218,2.268153667449951,0.2974747717380523,0.9075533747673036,0.9075533747673036,0.0,204.34176635742188,214.0,45860.8359375,0.0,3236.960693359375,1.0,280.69854736328125,283.712890625,292.566650390625,295.5430603027344,293.1499938964844,293.1499938964844,280.6499938964844,35494.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439648389816284,1.0,0.0,0.0,3.65685510635376,3.65687894821167,8.922956453716324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6536.72412109375,0.0,1537.0162353515625,1895.4371337890625,0.0,3808.433349609375,0.9064347147941588,1.0,0.0,3.0,1.0,0.0
12233160,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2776794433594,0.8663855791091919,0.4859233498573303,0.4403631389141083,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.277587890625,0.9423278570175172,0.6169290542602539,0.7616401314735413,297.4332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2777099609375,0.8633390665054321,0.4819253981113434,0.3388970196247101,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2778625488281,0.7886480093002319,0.3624609112739563,0.3472436070442199,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2782897949219,0.6801598072052002,0.2299017757177353,1.0553641319274902,285.2776794433594,284.95001220703125,300.3428039550781,289.5135192871094,298.2556457519531,297.29302978515625,285.2767333984375,1.0,0.641639232635498,0.4190151989459991,0.4190151989459991,1.0,1.0,-3.323638916015625,1.0497300624847412,2.273908853530884,0.296688050031662,0.909298300743103,0.909298300743103,0.0,206.320541381836,217.0,46093.1953125,0.0,3262.17138671875,1.0,280.6576538085937,283.666259765625,292.57037353515625,295.53729248046875,293.1499938964844,293.1499938964844,280.3500061035156,35532.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504176378250122,1.0,0.0,0.0,3.665115594863892,3.6651394367218018,8.963314144239121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6875.232421875,0.0,1546.5364990234375,1895.4371337890625,0.0,3866.7236328125,0.9083333015441896,1.0,0.0,3.0,1.0,0.0
12233220,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953674316406,0.8607209324836731,0.4836794734001159,0.43880295753479,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09521484375,0.9367963671684264,0.6169118881225586,0.7622843384742737,297.4234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953674316406,0.8604925870895386,0.4845294654369354,0.3410167694091797,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955810546875,0.7847206592559814,0.362621933221817,0.3478163480758667,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960998535156,0.6767314076423645,0.2299580127000808,1.0574493408203125,285.0953369140625,284.95001220703125,300.34295654296875,289.5063781738281,298.2434387207031,297.2796936035156,285.0940246582031,1.0,0.6446213722229004,0.4176994860172272,0.4176994860172272,1.0,1.0,-3.328115463256836,1.047766089439392,2.2803494930267334,0.2938850522041321,0.9097191095352172,0.9097191095352172,0.0,210.956771850586,220.0,47332.1171875,0.0,3298.594482421875,1.0,280.3580627441406,283.43798828125,292.57110595703125,295.6362609863281,293.1499938964844,293.1499938964844,280.04998779296875,35699.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665640592575072,1.0,0.0,0.0,3.676866054534912,3.676890134811402,9.02087947451946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7018.38623046875,0.0,1561.002197265625,1895.4371337890625,0.0,4010.8779296875,0.9110704660415648,1.0,0.0,3.0,1.0,0.0
12233280,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953674316406,0.8607209324836731,0.4836794734001159,0.43880295753479,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09521484375,0.9367963671684264,0.6169118881225586,0.7622843384742737,297.4234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953674316406,0.8604925870895386,0.4845294654369354,0.3410167694091797,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955810546875,0.7847206592559814,0.362621933221817,0.3478163480758667,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960998535156,0.6767314076423645,0.2299580127000808,1.0574493408203125,285.0953369140625,284.95001220703125,300.34295654296875,289.5063781738281,298.2434387207031,297.2796936035156,285.0940246582031,1.0,0.6446213722229004,0.4176994860172272,0.4176994860172272,1.0,1.0,-3.328115463256836,1.047766089439392,2.2803494930267334,0.2938850522041321,0.9097191095352172,0.9097191095352172,0.0,210.956771850586,220.0,47332.1171875,0.0,3298.594482421875,1.0,280.3580627441406,283.43798828125,292.57110595703125,295.6362609863281,293.1499938964844,293.1499938964844,280.04998779296875,35699.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665640592575072,1.0,0.0,0.0,3.676866054534912,3.676890134811402,9.02087947451946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7018.38623046875,0.0,1561.002197265625,1895.4371337890625,0.0,4010.8779296875,0.9110704660415648,1.0,0.0,3.0,1.0,0.0
