time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12233340,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8543997406959534,0.4807474315166473,0.4364986717700958,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9302514791488647,0.615976095199585,0.7616360783576965,297.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8569416403770447,0.4864765703678131,0.3426034450531006,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7799856066703796,0.3620848953723907,0.3476455509662628,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.6723858118057251,0.2293721139430999,1.0563766956329346,284.9072570800781,284.95001220703125,300.3441467285156,289.49774169921875,298.2274475097656,297.2608947753906,284.90582275390625,1.0,0.6467235684394836,0.4163837432861328,0.4163837432861328,1.0,1.0,-3.325164318084717,1.0431272983551023,2.2820370197296143,0.2899966537952423,0.9075841903686525,0.9075841903686525,0.0,215.7011108398437,223.0,48449.78515625,0.0,3318.875244140625,1.0,280.0580139160156,283.2074279785156,292.54998779296875,295.6896057128906,293.1499938964844,293.1499938964844,279.75,35918.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9795199632644652,1.0,0.0,0.0,3.680541038513184,3.680565357208252,9.03892157566588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7148.49755859375,0.0,1566.7978515625,1895.4371337890625,0.0,4124.5498046875,0.9120374917984008,1.0,0.0,3.0,1.0,0.0
12233400,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8543997406959534,0.4807474315166473,0.4364986717700958,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9302514791488647,0.615976095199585,0.7616360783576965,297.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8569416403770447,0.4864765703678131,0.3426034450531006,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7799856066703796,0.3620848953723907,0.3476455509662628,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.6723858118057251,0.2293721139430999,1.0563766956329346,284.9072570800781,284.95001220703125,300.3441467285156,289.49774169921875,298.2274475097656,297.2608947753906,284.90582275390625,1.0,0.6467235684394836,0.4163837432861328,0.4163837432861328,1.0,1.0,-3.325164318084717,1.0431272983551023,2.2820370197296143,0.2899966537952423,0.9075841903686525,0.9075841903686525,0.0,215.7011108398437,223.0,48449.78515625,0.0,3318.875244140625,1.0,280.0580139160156,283.2074279785156,292.54998779296875,295.6896057128906,293.1499938964844,293.1499938964844,279.75,35918.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9795199632644652,1.0,0.0,0.0,3.680541038513184,3.680565357208252,9.03892157566588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7148.49755859375,0.0,1566.7978515625,1895.4371337890625,0.0,4124.5498046875,0.9120374917984008,1.0,0.0,3.0,1.0,0.0
12233460,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7180480957031,0.8481954336166382,0.4774299561977386,0.4338014125823974,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7179260253906,0.9236546158790588,0.614434003829956,0.760183572769165,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7180480957031,0.8534308671951294,0.4880626797676086,0.3438962996006012,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182922363281,0.7751815319061279,0.3611124157905578,0.3470141887664795,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7188415527344,0.6678506731987,0.2283919900655746,1.0532760620117188,284.7180480957031,284.95001220703125,300.34625244140625,289.4877624511719,298.2113647460937,297.2405090332031,284.7166442871094,1.0,0.6481091976165771,0.4154472351074219,0.4154472351074219,1.0,1.0,-3.31764817237854,1.0378525257110596,2.2797956466674805,0.2864527106285095,0.9029142260551452,0.9029142260551452,0.0,220.15733337402344,211.0,49472.44140625,0.0,3327.1318359375,1.0,279.7580261230469,282.9786071777344,292.5287780761719,295.7328796386719,293.1499938964844,293.1499938964844,279.45001220703125,36169.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9900681376457214,1.0,0.0,0.0,3.6749107837677,3.674935102462769,9.011288284455076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7273.56396484375,0.0,1562.339599609375,1895.4371337890625,0.0,4215.6064453125,0.9109455943107604,1.0,0.0,3.0,1.0,0.0
12233520,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7180480957031,0.8481954336166382,0.4774299561977386,0.4338014125823974,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7179260253906,0.9236546158790588,0.614434003829956,0.760183572769165,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7180480957031,0.8534308671951294,0.4880626797676086,0.3438962996006012,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182922363281,0.7751815319061279,0.3611124157905578,0.3470141887664795,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7188415527344,0.6678506731987,0.2283919900655746,1.0532760620117188,284.7180480957031,284.95001220703125,300.34625244140625,289.4877624511719,298.2113647460937,297.2405090332031,284.7166442871094,1.0,0.6481091976165771,0.4154472351074219,0.4154472351074219,1.0,1.0,-3.31764817237854,1.0378525257110596,2.2797956466674805,0.2864527106285095,0.9029142260551452,0.9029142260551452,0.0,220.15733337402344,211.0,49472.44140625,0.0,3327.1318359375,1.0,279.7580261230469,282.9786071777344,292.5287780761719,295.7328796386719,293.1499938964844,293.1499938964844,279.45001220703125,36169.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9900681376457214,1.0,0.0,0.0,3.6749107837677,3.674935102462769,9.011288284455076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7273.56396484375,0.0,1562.339599609375,1895.4371337890625,0.0,4215.6064453125,0.9109455943107604,1.0,0.0,3.0,1.0,0.0
12233580,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.52838134765625,0.8481034636497498,0.473878800868988,0.4306047260761261,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5282287597656,0.9250659346580504,0.6124680042266846,0.7578035593032837,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5283508300781,0.8561395406723022,0.489426851272583,0.3448162078857422,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5285949707031,0.7761244177818298,0.3598582446575165,0.3458110988140106,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5291748046875,0.6682519912719727,0.2271742969751358,1.0476680994033811,284.5283508300781,284.95001220703125,300.34918212890625,289.4765014648437,298.1955871582031,297.2205810546875,284.52691650390625,1.0,0.6446892023086548,0.4145106971263885,0.4145106971263885,1.0,1.0,-3.3045248985290527,1.0306085348129272,2.273916482925415,0.2822134792804718,0.895713210105896,0.895713210105896,0.0,217.50962829589844,199.0,50384.5234375,0.0,3282.595947265625,1.0,279.4580993652344,282.7521667480469,292.5101013183594,295.7724914550781,293.1499938964844,293.1499938964844,279.75,36448.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9991155862808228,1.0,0.0,0.0,3.658965349197388,3.658989667892456,8.933258186516468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6566.66064453125,0.0,1546.5301513671875,1895.4371337890625,0.0,4292.54052734375,0.9075676202774048,1.0,0.0,3.0,1.0,0.0
12233640,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.52838134765625,0.8481034636497498,0.473878800868988,0.4306047260761261,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5282287597656,0.9250659346580504,0.6124680042266846,0.7578035593032837,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5283508300781,0.8561395406723022,0.489426851272583,0.3448162078857422,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5285949707031,0.7761244177818298,0.3598582446575165,0.3458110988140106,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5291748046875,0.6682519912719727,0.2271742969751358,1.0476680994033811,284.5283508300781,284.95001220703125,300.34918212890625,289.4765014648437,298.1955871582031,297.2205810546875,284.52691650390625,1.0,0.6446892023086548,0.4145106971263885,0.4145106971263885,1.0,1.0,-3.3045248985290527,1.0306085348129272,2.273916482925415,0.2822134792804718,0.895713210105896,0.895713210105896,0.0,217.50962829589844,199.0,50384.5234375,0.0,3282.595947265625,1.0,279.4580993652344,282.7521667480469,292.5101013183594,295.7724914550781,293.1499938964844,293.1499938964844,279.75,36448.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9991155862808228,1.0,0.0,0.0,3.658965349197388,3.658989667892456,8.933258186516468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6566.66064453125,0.0,1546.5301513671875,1895.4371337890625,0.0,4292.54052734375,0.9075676202774048,1.0,0.0,3.0,1.0,0.0
12233700,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6481018066406,0.850021243095398,0.4728202819824219,0.4291569292545318,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6488342285156,0.928291380405426,0.6120632290840149,0.7566953897476196,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.648193359375,0.859497606754303,0.4906751215457916,0.3453487455844879,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6470031738281,0.7784138917922974,0.3595845997333526,0.3452147245407104,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6442565917969,0.6700238585472107,0.2267970144748687,1.0447063446044922,284.648193359375,284.95001220703125,300.3509216308594,289.470458984375,298.1919250488281,297.2165222167969,284.6547241210937,1.0,0.6420825719833374,0.4140424430370331,0.4140424430370331,1.0,1.0,-3.298112869262696,1.0270509719848633,2.271061897277832,0.2799949645996094,0.894847571849823,0.894847571849823,0.0,214.2136993408203,199.0,49314.37890625,0.0,3249.689697265625,1.0,279.70147705078125,282.9127197265625,292.4324645996094,295.53045654296875,293.1499938964844,293.1499938964844,279.75,36420.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9915413856506348,1.0,0.0,0.0,3.650695562362671,3.65071964263916,8.892922664927028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6723.32958984375,0.0,1537.0865478515625,1895.4371337890625,0.0,4228.21044921875,0.9057556390762328,1.0,0.0,3.0,1.0,0.0
12233760,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6910705566406,0.8539363145828247,0.4724045097827911,0.4283988773822784,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6911926269531,0.9339504837989808,0.612296998500824,0.7564360499382019,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69110107421875,0.8648481369018555,0.4924686551094055,0.3463119864463806,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6908874511719,0.7825081944465637,0.359736829996109,0.3450134396553039,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6903991699219,0.6734088063240051,0.2267439216375351,1.042996168136597,284.69110107421875,284.95001220703125,300.352783203125,289.464111328125,298.1928100585937,297.21832275390625,284.6922607421875,1.0,0.6393088102340698,0.4137271642684936,0.4137271642684936,1.0,1.0,-3.2958130836486816,1.0253527164459229,2.270460367202759,0.2787115573883056,0.8935891389846802,0.8935891389846802,0.0,209.60040283203125,187.0,49124.02734375,0.0,3218.62353515625,1.0,279.7422790527344,282.9610900878906,292.4218139648437,295.5348815917969,293.1499938964844,293.1499938964844,280.04998779296875,36379.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9867056012153624,1.0,0.0,0.0,3.644095659255981,3.644119739532471,8.860798175192031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6387.9306640625,0.0,1529.446044921875,1895.4371337890625,0.0,4186.7333984375,0.9042277336120604,1.0,0.0,3.0,1.0,0.0
12233820,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.8656081557273865,0.4725564420223236,0.4278342425823211,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.9496023058891296,0.6138806343078613,0.7573462128639221,297.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.8795293569564819,0.4969710111618042,0.3488984704017639,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.7942848205566406,0.3608524203300476,0.3453675508499145,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.6835222244262695,0.2273246347904205,1.042457103729248,284.8782043457031,284.95001220703125,300.3569641113281,289.45068359375,298.2013244628906,297.2309265136719,284.87969970703125,1.0,0.6336612701416016,0.4130966067314148,0.4130966067314148,1.0,1.0,-3.2988531589508057,1.024729609489441,2.274123430252075,0.2772918939590454,0.8941810131072998,0.8941810131072998,0.0,198.39031982421875,175.0,47980.76953125,0.0,3162.284423828125,1.0,280.04168701171875,283.19207763671875,292.399169921875,295.4219055175781,293.1499938964844,293.1499938964844,280.3500061035156,36197.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733728766441344,1.0,0.0,0.0,3.636099338531494,3.636123180389404,8.82195308804512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6263.36474609375,0.0,1519.2293701171875,1895.4371337890625,0.0,4070.855712890625,0.9023243188858032,1.0,0.0,3.0,1.0,0.0
12233880,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.8656081557273865,0.4725564420223236,0.4278342425823211,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.9496023058891296,0.6138806343078613,0.7573462128639221,297.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.8795293569564819,0.4969710111618042,0.3488984704017639,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.7942848205566406,0.3608524203300476,0.3453675508499145,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.6835222244262695,0.2273246347904205,1.042457103729248,284.8782043457031,284.95001220703125,300.3569641113281,289.45068359375,298.2013244628906,297.2309265136719,284.87969970703125,1.0,0.6336612701416016,0.4130966067314148,0.4130966067314148,1.0,1.0,-3.2988531589508057,1.024729609489441,2.274123430252075,0.2772918939590454,0.8941810131072998,0.8941810131072998,0.0,198.39031982421875,175.0,47980.76953125,0.0,3162.284423828125,1.0,280.04168701171875,283.19207763671875,292.399169921875,295.4219055175781,293.1499938964844,293.1499938964844,280.3500061035156,36197.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733728766441344,1.0,0.0,0.0,3.636099338531494,3.636123180389404,8.82195308804512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6263.36474609375,0.0,1519.2293701171875,1895.4371337890625,0.0,4070.855712890625,0.9023243188858032,1.0,0.0,3.0,1.0,0.0
12233940,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06854248046875,0.881314754486084,0.473417192697525,0.4279877245426178,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686950683594,0.9683260917663574,0.6163313388824463,0.7594460248947144,297.4144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685729980469,0.8983747363090515,0.5021969676017761,0.3520356118679046,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.8095892667770386,0.3626537919044494,0.3464156985282898,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06768798828125,0.6971094012260437,0.2285428941249847,1.0448734760284424,285.0685729980469,284.95001220703125,300.3615417480469,289.4363098144531,298.21453857421875,297.2497253417969,285.07012939453125,1.0,0.628258228302002,0.4124660193920135,0.4124660193920135,1.0,1.0,-3.30891227722168,1.0265967845916748,2.282315492630005,0.2768527269363403,0.8973379135131836,0.8973379135131836,0.0,186.00003051757807,163.0,46946.46484375,0.0,3114.565185546875,1.0,280.34161376953125,283.4234924316406,292.39276123046875,295.3465881347656,293.1499938964844,293.1499938964844,280.6499938964844,35962.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962118923664093,1.0,0.0,0.0,3.636821985244751,3.63684606552124,8.825460895423021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.54541015625,0.0,1518.2806396484375,1895.4371337890625,0.0,3971.451416015625,0.9023269414901732,1.0,0.0,3.0,1.0,0.0
12234000,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06854248046875,0.881314754486084,0.473417192697525,0.4279877245426178,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686950683594,0.9683260917663574,0.6163313388824463,0.7594460248947144,297.4144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685729980469,0.8983747363090515,0.5021969676017761,0.3520356118679046,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.8095892667770386,0.3626537919044494,0.3464156985282898,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06768798828125,0.6971094012260437,0.2285428941249847,1.0448734760284424,285.0685729980469,284.95001220703125,300.3615417480469,289.4363098144531,298.21453857421875,297.2497253417969,285.07012939453125,1.0,0.628258228302002,0.4124660193920135,0.4124660193920135,1.0,1.0,-3.30891227722168,1.0265967845916748,2.282315492630005,0.2768527269363403,0.8973379135131836,0.8973379135131836,0.0,186.00003051757807,163.0,46946.46484375,0.0,3114.565185546875,1.0,280.34161376953125,283.4234924316406,292.39276123046875,295.3465881347656,293.1499938964844,293.1499938964844,280.6499938964844,35962.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962118923664093,1.0,0.0,0.0,3.636821985244751,3.63684606552124,8.825460895423021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.54541015625,0.0,1518.2806396484375,1895.4371337890625,0.0,3971.451416015625,0.9023269414901732,1.0,0.0,3.0,1.0,0.0
12234060,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.25830078125,0.9005677700042725,0.4746884405612945,0.4285350441932678,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2584533691406,0.9876448512077332,0.6192687749862671,0.7621986865997314,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2583312988281,0.9222384691238404,0.5078736543655396,0.3555044531822204,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.258056640625,0.8266986012458801,0.3648657202720642,0.3478809595108032,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2574768066406,0.7133384943008423,0.2301630079746246,1.0492148399353027,285.2583312988281,284.95001220703125,300.3664245605469,289.4211120605469,298.2290344238281,297.27105712890625,285.2598571777344,1.0,0.6232239603996277,0.4115394651889801,0.4115394651889801,1.0,1.0,-3.3232667446136475,1.0291895866394043,2.294077157974243,0.2761940956115722,0.9030233025550842,0.9030233025550842,0.0,173.2838134765625,151.0,45986.16015625,0.0,3074.086181640625,1.0,280.64166259765625,283.6521301269531,292.38543701171875,295.2789001464844,293.1499938964844,293.1499938964844,280.3500061035156,35707.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525147676467896,1.0,0.0,0.0,3.647096633911133,3.647120714187622,8.875398407326429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6790.48291015625,0.0,1527.75048828125,1895.4371337890625,0.0,3885.5888671875,0.9044484496116638,1.0,0.0,3.0,1.0,0.0
12234120,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.25830078125,0.9005677700042725,0.4746884405612945,0.4285350441932678,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2584533691406,0.9876448512077332,0.6192687749862671,0.7621986865997314,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2583312988281,0.9222384691238404,0.5078736543655396,0.3555044531822204,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.258056640625,0.8266986012458801,0.3648657202720642,0.3478809595108032,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2574768066406,0.7133384943008423,0.2301630079746246,1.0492148399353027,285.2583312988281,284.95001220703125,300.3664245605469,289.4211120605469,298.2290344238281,297.27105712890625,285.2598571777344,1.0,0.6232239603996277,0.4115394651889801,0.4115394651889801,1.0,1.0,-3.3232667446136475,1.0291895866394043,2.294077157974243,0.2761940956115722,0.9030233025550842,0.9030233025550842,0.0,173.2838134765625,151.0,45986.16015625,0.0,3074.086181640625,1.0,280.64166259765625,283.6521301269531,292.38543701171875,295.2789001464844,293.1499938964844,293.1499938964844,280.3500061035156,35707.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525147676467896,1.0,0.0,0.0,3.647096633911133,3.647120714187622,8.875398407326429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6790.48291015625,0.0,1527.75048828125,1895.4371337890625,0.0,3885.5888671875,0.9044484496116638,1.0,0.0,3.0,1.0,0.0
12234180,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975646972656,0.9190703630447388,0.4740487039089203,0.4281468987464905,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09735107421875,0.9990000128746032,0.6206008195877075,0.7565723657608032,297.4422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975036621094,0.945552945137024,0.5120223760604858,0.3584381937980652,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0977783203125,0.8422221541404724,0.3660421073436737,0.3489357531070709,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0984191894531,0.7269983291625977,0.2311306893825531,1.0527565479278564,285.0975036621094,284.95001220703125,300.3715209960937,289.4052124023437,298.2311096191406,297.275146484375,285.0954895019531,1.0,0.6178103685379028,0.4106129109859466,0.4106129109859466,1.0,1.0,-3.327312469482422,1.0280675888061523,2.299244880676269,0.2742809951305389,0.9036882519721984,0.9036882519721984,0.0,162.62924194335938,139.0,47171.71484375,0.0,3021.86328125,1.0,280.3578186035156,283.4457092285156,292.454833984375,295.49420166015625,293.1499938964844,293.1499938964844,280.04998779296875,35784.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666752815246582,1.0,0.0,0.0,3.655817747116089,3.655841588973999,8.917894547266769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6973.5712890625,0.0,1538.0369873046875,1895.4371337890625,0.0,4011.86181640625,0.9064239263534546,1.0,0.0,3.0,1.0,0.0
12234240,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975646972656,0.9190703630447388,0.4740487039089203,0.4281468987464905,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09735107421875,0.9990000128746032,0.6206008195877075,0.7565723657608032,297.4422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975036621094,0.945552945137024,0.5120223760604858,0.3584381937980652,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0977783203125,0.8422221541404724,0.3660421073436737,0.3489357531070709,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0984191894531,0.7269983291625977,0.2311306893825531,1.0527565479278564,285.0975036621094,284.95001220703125,300.3715209960937,289.4052124023437,298.2311096191406,297.275146484375,285.0954895019531,1.0,0.6178103685379028,0.4106129109859466,0.4106129109859466,1.0,1.0,-3.327312469482422,1.0280675888061523,2.299244880676269,0.2742809951305389,0.9036882519721984,0.9036882519721984,0.0,162.62924194335938,139.0,47171.71484375,0.0,3021.86328125,1.0,280.3578186035156,283.4457092285156,292.454833984375,295.49420166015625,293.1499938964844,293.1499938964844,280.04998779296875,35784.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666752815246582,1.0,0.0,0.0,3.655817747116089,3.655841588973999,8.917894547266769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6973.5712890625,0.0,1538.0369873046875,1895.4371337890625,0.0,4011.86181640625,0.9064239263534546,1.0,0.0,3.0,1.0,0.0
12234300,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.9248022437095642,0.4730218648910522,0.4273423850536346,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.9990000128746032,0.6215160489082336,0.7431442141532898,297.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9528897404670716,0.5134845972061157,0.3595139682292938,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.847122848033905,0.3661108613014221,0.3490496575832367,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.7311103343963623,0.2312116473913192,1.0531654357910156,284.95037841796875,284.95001220703125,300.3740539550781,289.39703369140625,298.22869873046875,297.2729797363281,284.9423217773437,1.0,0.6141160130500793,0.4101496338844299,0.4101496338844299,1.0,1.0,-3.315234899520874,1.0224827527999878,2.292752265930176,0.271861582994461,0.9022570848464966,0.9022570848464966,0.0,158.9430389404297,139.0,48064.14453125,0.0,2975.36669921875,1.0,280.1010131835937,283.2611083984375,292.4772033691406,295.6386413574219,293.1499938964844,293.1499938964844,280.04998779296875,35889.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763644337654114,1.0,0.0,0.0,3.657684803009033,3.6577088832855225,8.927005978875968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6764.49658203125,0.0,1540.9090576171875,1895.4371337890625,0.0,4097.0419921875,0.9068742394447328,1.0,0.0,3.0,1.0,0.0
12234360,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.9306429624557496,0.4717020094394684,0.4261162281036377,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9990000128746032,0.62290358543396,0.7291340231895447,297.4317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.9601219296455384,0.5146773457527161,0.3603010475635528,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8521565794944763,0.3659183084964752,0.3488319814205169,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.7352359294891357,0.2310701459646225,1.0523282289505005,284.8913269042969,284.95001220703125,300.3766174316406,289.3887023925781,298.2255859375,297.2698974609375,284.88897705078125,1.0,0.6099423170089722,0.4097137749195099,0.4097137749195099,1.0,1.0,-3.3004844188690186,1.016050100326538,2.2844343185424805,0.2687819004058838,0.90123450756073,0.90123450756073,0.0,155.04298400878906,142.0,48031.30078125,0.0,2921.72021484375,1.0,280.0580749511719,283.20147705078125,292.443603515625,295.5616149902344,293.1499938964844,293.1499938964844,279.75,35984.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9808574914932252,1.0,0.0,0.0,3.657132148742676,3.657156229019165,8.924309327085211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7083.37109375,0.0,1541.0023193359375,1895.4371337890625,0.0,4136.17236328125,0.9068435430526732,1.0,0.0,3.0,1.0,0.0
12234420,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68817138671875,0.9351336359977722,0.4686841666698456,0.4234233200550079,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6880187988281,0.9990000128746032,0.625937819480896,0.7155977487564087,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6881103515625,0.9675248861312866,0.5166754126548767,0.3616842031478882,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6884460449219,0.8567712903022766,0.3651107847690582,0.3480846881866455,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6891174316406,0.738874077796936,0.2304105460643768,1.0493603944778442,284.6881408691406,284.95001220703125,300.3816833496094,289.3717346191406,298.21954345703125,297.2633972167969,284.6864013671875,1.0,0.6056475639343262,0.4088420867919922,0.4088420867919922,1.0,1.0,-3.281900405883789,1.0070924758911133,2.274807929992676,0.2637506425380707,0.8960598707199097,0.8960598707199097,0.0,151.13453674316406,145.0,48882.76171875,0.0,2860.425537109375,1.0,279.7582092285156,282.9635925292969,292.4118957519531,295.58404541015625,293.1499938964844,293.1499938964844,280.04998779296875,36240.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9912835359573364,1.0,0.0,0.0,3.648887634277344,3.648911714553833,8.884117619345488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6392.32861328125,0.0,1533.729736328125,1895.4371337890625,0.0,4226.00634765625,0.90517258644104,1.0,0.0,3.0,1.0,0.0
12234480,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68817138671875,0.9351336359977722,0.4686841666698456,0.4234233200550079,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6880187988281,0.9990000128746032,0.625937819480896,0.7155977487564087,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6881103515625,0.9675248861312866,0.5166754126548767,0.3616842031478882,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6884460449219,0.8567712903022766,0.3651107847690582,0.3480846881866455,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6891174316406,0.738874077796936,0.2304105460643768,1.0493603944778442,284.6881408691406,284.95001220703125,300.3816833496094,289.3717346191406,298.21954345703125,297.2633972167969,284.6864013671875,1.0,0.6056475639343262,0.4088420867919922,0.4088420867919922,1.0,1.0,-3.281900405883789,1.0070924758911133,2.274807929992676,0.2637506425380707,0.8960598707199097,0.8960598707199097,0.0,151.13453674316406,145.0,48882.76171875,0.0,2860.425537109375,1.0,279.7582092285156,282.9635925292969,292.4118957519531,295.58404541015625,293.1499938964844,293.1499938964844,280.04998779296875,36240.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9912835359573364,1.0,0.0,0.0,3.648887634277344,3.648911714553833,8.884117619345488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6392.32861328125,0.0,1533.729736328125,1895.4371337890625,0.0,4226.00634765625,0.90517258644104,1.0,0.0,3.0,1.0,0.0
12234540,297.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443298339844,0.937163233757019,0.4675339460372925,0.4217743277549743,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84442138671875,0.9990000128746032,0.6296488642692566,0.7088199853897095,297.4181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.9722990393638612,0.5202207565307617,0.3637196123600006,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441772460937,0.8592059016227722,0.3652177155017853,0.3477833271026611,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437805175781,0.7406625747680664,0.2303051054477691,1.047511339187622,284.8443603515625,284.95001220703125,300.38653564453125,289.3543701171875,298.2243347167969,297.2718811035156,284.8453369140625,1.0,0.6036091446876526,0.4079703986644745,0.4079703986644745,1.0,1.0,-3.2734954357147217,1.0017396211624146,2.2717556953430176,0.2601606249809265,0.8959328532218933,0.8959328532218933,0.0,149.2393341064453,148.0,47642.9765625,0.0,2832.214599609375,1.0,280.0421447753906,283.1658020019531,292.31231689453125,295.33465576171875,293.1499938964844,293.1499938964844,280.3500061035156,36158.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978782057762146,1.0,0.0,0.0,3.6422770023345934,3.642300844192505,8.851955612954043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6217.40625,0.0,1525.7738037109375,1895.4371337890625,0.0,4118.12744140625,0.9036675691604614,1.0,0.0,3.0,1.0,0.0
12234600,297.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443298339844,0.937163233757019,0.4675339460372925,0.4217743277549743,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84442138671875,0.9990000128746032,0.6296488642692566,0.7088199853897095,297.4181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.9722990393638612,0.5202207565307617,0.3637196123600006,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441772460937,0.8592059016227722,0.3652177155017853,0.3477833271026611,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437805175781,0.7406625747680664,0.2303051054477691,1.047511339187622,284.8443603515625,284.95001220703125,300.38653564453125,289.3543701171875,298.2243347167969,297.2718811035156,284.8453369140625,1.0,0.6036091446876526,0.4079703986644745,0.4079703986644745,1.0,1.0,-3.2734954357147217,1.0017396211624146,2.2717556953430176,0.2601606249809265,0.8959328532218933,0.8959328532218933,0.0,149.2393341064453,148.0,47642.9765625,0.0,2832.214599609375,1.0,280.0421447753906,283.1658020019531,292.31231689453125,295.33465576171875,293.1499938964844,293.1499938964844,280.3500061035156,36158.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978782057762146,1.0,0.0,0.0,3.6422770023345934,3.642300844192505,8.851955612954043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6217.40625,0.0,1525.7738037109375,1895.4371337890625,0.0,4118.12744140625,0.9036675691604614,1.0,0.0,3.0,1.0,0.0
12234660,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.9397857785224916,0.4678791761398315,0.4217879176139831,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.9990000128746032,0.6344614028930664,0.7037041187286377,297.4332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.977157175540924,0.525132417678833,0.3669001758098602,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.8619750142097473,0.3664321303367615,0.348657876253128,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.7428469657897949,0.2310509234666824,1.0497732162475586,285.0267333984375,284.95001220703125,300.3910522460937,289.3367614746094,298.2403259277344,297.294189453125,285.0281066894531,1.0,0.6035338640213013,0.4076013267040252,0.4076013267040252,1.0,1.0,-3.27636456489563,1.0017006397247314,2.2746639251708984,0.259456992149353,0.8984713554382324,0.8984713554382324,0.0,148.2172088623047,151.0,46525.8046875,0.0,2832.52294921875,1.0,280.3416748046875,283.39129638671875,292.2836303710937,295.2159423828125,293.1499938964844,293.1499938964844,280.6499938964844,35973.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965019464492798,1.0,0.0,0.0,3.642662286758423,3.642686367034912,8.853828603605507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6097.484375,0.0,1524.8193359375,1895.4371337890625,0.0,3997.20166015625,0.9036343693733216,1.0,0.0,3.0,1.0,0.0
12234720,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.9397857785224916,0.4678791761398315,0.4217879176139831,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.9990000128746032,0.6344614028930664,0.7037041187286377,297.4332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.977157175540924,0.525132417678833,0.3669001758098602,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.8619750142097473,0.3664321303367615,0.348657876253128,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.7428469657897949,0.2310509234666824,1.0497732162475586,285.0267333984375,284.95001220703125,300.3910522460937,289.3367614746094,298.2403259277344,297.294189453125,285.0281066894531,1.0,0.6035338640213013,0.4076013267040252,0.4076013267040252,1.0,1.0,-3.27636456489563,1.0017006397247314,2.2746639251708984,0.259456992149353,0.8984713554382324,0.8984713554382324,0.0,148.2172088623047,151.0,46525.8046875,0.0,2832.52294921875,1.0,280.3416748046875,283.39129638671875,292.2836303710937,295.2159423828125,293.1499938964844,293.1499938964844,280.6499938964844,35973.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965019464492798,1.0,0.0,0.0,3.642662286758423,3.642686367034912,8.853828603605507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6097.484375,0.0,1524.8193359375,1895.4371337890625,0.0,3997.20166015625,0.9036343693733216,1.0,0.0,3.0,1.0,0.0
12234780,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2146911621094,0.9418270587921144,0.4688640534877777,0.4225223064422607,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2148132324219,0.9990000128746032,0.639788806438446,0.7009332180023193,297.452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2147827148437,0.9812928438186646,0.5307071208953857,0.3706410825252533,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2144775390625,0.864392876625061,0.3682666420936584,0.3502311408519745,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2138977050781,0.7449110150337219,0.2323434203863144,1.0548920631408691,285.2147216796875,284.95001220703125,300.3951110839844,289.3190002441406,298.2598876953125,297.3212585449219,285.2162170410156,1.0,0.604990541934967,0.407232254743576,0.407232254743576,1.0,1.0,-3.287222623825073,1.0045183897018433,2.2827043533325195,0.2599085569381714,0.903558611869812,0.903558611869812,0.0,148.0706787109375,154.0,45534.54296875,0.0,2854.5126953125,1.0,280.6417236328125,283.6189270019531,292.2742919921875,295.1394348144531,293.1499938964844,293.1499938964844,280.3500061035156,35743.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534525275230408,1.0,0.0,0.0,3.651579856872559,3.6516036987304688,8.897230827642488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.8603515625,0.0,1533.00732421875,1895.4371337890625,0.0,3894.011474609375,0.9054743051528932,1.0,0.0,3.0,1.0,0.0
12234840,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2146911621094,0.9418270587921144,0.4688640534877777,0.4225223064422607,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2148132324219,0.9990000128746032,0.639788806438446,0.7009332180023193,297.452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2147827148437,0.9812928438186646,0.5307071208953857,0.3706410825252533,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2144775390625,0.864392876625061,0.3682666420936584,0.3502311408519745,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2138977050781,0.7449110150337219,0.2323434203863144,1.0548920631408691,285.2147216796875,284.95001220703125,300.3951110839844,289.3190002441406,298.2598876953125,297.3212585449219,285.2162170410156,1.0,0.604990541934967,0.407232254743576,0.407232254743576,1.0,1.0,-3.287222623825073,1.0045183897018433,2.2827043533325195,0.2599085569381714,0.903558611869812,0.903558611869812,0.0,148.0706787109375,154.0,45534.54296875,0.0,2854.5126953125,1.0,280.6417236328125,283.6189270019531,292.2742919921875,295.1394348144531,293.1499938964844,293.1499938964844,280.3500061035156,35743.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534525275230408,1.0,0.0,0.0,3.651579856872559,3.6516036987304688,8.897230827642488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.8603515625,0.0,1533.00732421875,1895.4371337890625,0.0,3894.011474609375,0.9054743051528932,1.0,0.0,3.0,1.0,0.0
12234900,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0972595214844,0.9419875741004944,0.4687599837779999,0.4227845668792724,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966796875,0.9990000128746032,0.6418972611427307,0.7010540962219238,297.4566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968933105469,0.9826510548591614,0.5330079793930054,0.3724669814109802,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.09820556640625,0.8650055527687073,0.3689165711402893,0.3510386645793915,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1008605957031,0.7455061674118042,0.2328513711690902,1.0577431917190552,285.0971374511719,284.95001220703125,300.3969421386719,289.31011962890625,298.2649230957031,297.3280334472656,285.0907592773437,1.0,0.6061410307884216,0.4070477187633514,0.4070477187633514,1.0,1.0,-3.2942466735839844,1.006482481956482,2.287764072418213,0.2604011297225952,0.9034152626991272,0.9034152626991272,0.0,148.4053192138672,154.0,46589.59765625,0.0,2871.21435546875,1.0,280.3985290527344,283.46124267578125,292.3466491699219,295.370361328125,293.1499938964844,293.1499938964844,280.3500061035156,35784.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613670706748962,1.0,0.0,0.0,3.655898571014404,3.6559226512908936,8.91829017746204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6571.36962890625,0.0,1538.1273193359375,1895.4371337890625,0.0,3964.7626953125,0.9064176678657532,1.0,0.0,3.0,1.0,0.0
12234960,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575866699219,0.9403954148292542,0.4680751860141754,0.4223859310150146,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.9990000128746032,0.6432383060455322,0.7035079598426819,297.4552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575256347656,0.9827160835266112,0.5348058938980103,0.3738561570644378,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.8643422722816467,0.3691820800304413,0.3514557480812073,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.7450526356697083,0.2330845147371292,1.059404373168945,285.0575561523437,284.95001220703125,300.39862060546875,289.3012390136719,298.2639465332031,297.3271789550781,285.0567321777344,1.0,0.6074000597000122,0.4065893292427063,0.4065893292427063,1.0,1.0,-3.300208806991577,1.0073612928390503,2.2928476333618164,0.2600609064102173,0.9036959409713744,0.9036959409713744,0.0,149.214111328125,157.0,46788.0234375,0.0,2888.40234375,1.0,280.3577880859375,283.4169616699219,292.3469543457031,295.3572082519531,293.1499938964844,293.1499938964844,280.04998779296875,35832.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668347835540771,1.0,0.0,0.0,3.658489942550659,3.658514022827149,8.930937269724382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6911.3642578125,0.0,1541.378662109375,1895.4371337890625,0.0,4013.2724609375,0.9070553183555604,1.0,0.0,3.0,1.0,0.0
12235020,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.9344412088394164,0.4658536612987518,0.4207159578800201,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.9990000128746032,0.6439732313156128,0.7123839259147644,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.9807797074317932,0.5376131534576416,0.3760274946689605,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.860853374004364,0.3689854443073272,0.3515702486038208,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.7422678470611572,0.2329564839601516,1.0600844621658323,284.8809814453125,284.95001220703125,300.40142822265625,289.2835693359375,298.25213623046875,297.3118896484375,284.8800354003906,1.0,0.6100577712059021,0.4056725800037384,0.4056725800037384,1.0,1.0,-3.30998158454895,1.008250713348389,2.301730871200561,0.2589694261550903,0.9012904167175292,0.9012904167175292,0.0,151.63658142089844,160.0,48007.70703125,0.0,2922.898681640625,1.0,280.05816650390625,283.1969909667969,292.3424377441406,295.44793701171875,293.1499938964844,293.1499938964844,279.75,36011.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9817922711372375,1.0,0.0,0.0,3.658621072769165,3.6586451530456543,8.931577326620754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.95751953125,0.0,1542.8709716796875,1895.4371337890625,0.0,4144.28271484375,0.9072003960609436,1.0,0.0,3.0,1.0,0.0
12235080,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.9344412088394164,0.4658536612987518,0.4207159578800201,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.9990000128746032,0.6439732313156128,0.7123839259147644,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.9807797074317932,0.5376131534576416,0.3760274946689605,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.860853374004364,0.3689854443073272,0.3515702486038208,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.7422678470611572,0.2329564839601516,1.0600844621658323,284.8809814453125,284.95001220703125,300.40142822265625,289.2835693359375,298.25213623046875,297.3118896484375,284.8800354003906,1.0,0.6100577712059021,0.4056725800037384,0.4056725800037384,1.0,1.0,-3.30998158454895,1.008250713348389,2.301730871200561,0.2589694261550903,0.9012904167175292,0.9012904167175292,0.0,151.63658142089844,160.0,48007.70703125,0.0,2922.898681640625,1.0,280.05816650390625,283.1969909667969,292.3424377441406,295.44793701171875,293.1499938964844,293.1499938964844,279.75,36011.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9817922711372375,1.0,0.0,0.0,3.658621072769165,3.6586451530456543,8.931577326620754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.95751953125,0.0,1542.8709716796875,1895.4371337890625,0.0,4144.28271484375,0.9072003960609436,1.0,0.0,3.0,1.0,0.0
12235140,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7037353515625,0.9264746904373168,0.4630572199821472,0.4184266030788421,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70361328125,0.9990000128746032,0.6425929069519043,0.7242729663848877,297.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70367431640625,0.9772403240203856,0.5398402214050293,0.3777295351028442,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.703857421875,0.8557628393173218,0.3681755065917969,0.3510371446609497,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70428466796875,0.7379971742630005,0.2322590947151184,1.0580333471298218,284.7037048339844,284.95001220703125,300.40338134765625,289.26611328125,298.2325439453125,297.285888671875,284.7027893066406,1.0,0.6126840710639954,0.4047558009624481,0.4047558009624481,1.0,1.0,-3.3171682357788086,1.0082170963287354,2.308951139450073,0.2574963569641113,0.8965108394622803,0.8965108394622803,0.0,154.6602325439453,163.0,49152.09375,0.0,2955.426513671875,1.0,279.7582092285156,282.9787902832031,292.316650390625,295.4974975585937,293.1499938964844,293.1499938964844,280.04998779296875,36236.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9944041967391968,1.0,0.0,0.0,3.650432825088501,3.6504569053649902,8.891642551134282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6390.84765625,0.0,1535.4215087890625,1895.4371337890625,0.0,4252.61767578125,0.9055199027061462,1.0,0.0,3.0,1.0,0.0
