time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12235200,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7037353515625,0.9264746904373168,0.4630572199821472,0.4184266030788421,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70361328125,0.9990000128746032,0.6425929069519043,0.7242729663848877,297.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70367431640625,0.9772403240203856,0.5398402214050293,0.3777295351028442,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.703857421875,0.8557628393173218,0.3681755065917969,0.3510371446609497,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70428466796875,0.7379971742630005,0.2322590947151184,1.0580333471298218,284.7037048339844,284.95001220703125,300.40338134765625,289.26611328125,298.2325439453125,297.285888671875,284.7027893066406,1.0,0.6126840710639954,0.4047558009624481,0.4047558009624481,1.0,1.0,-3.3171682357788086,1.0082170963287354,2.308951139450073,0.2574963569641113,0.8965108394622803,0.8965108394622803,0.0,154.6602325439453,163.0,49152.09375,0.0,2955.426513671875,1.0,279.7582092285156,282.9787902832031,292.316650390625,295.4974975585937,293.1499938964844,293.1499938964844,280.04998779296875,36236.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9944041967391968,1.0,0.0,0.0,3.650432825088501,3.6504569053649902,8.891642551134282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6390.84765625,0.0,1535.4215087890625,1895.4371337890625,0.0,4252.61767578125,0.9055199027061462,1.0,0.0,3.0,1.0,0.0
12235260,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.9203360676765442,0.4620836973190307,0.4170910120010376,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9990000128746032,0.6417409181594849,0.7344149351119995,297.4328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.9749026894569396,0.5436674952507019,0.3800598978996277,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8517999053001404,0.3683065176010132,0.3509041965007782,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.7345372438430786,0.2321058213710785,1.0566949844360352,284.8758239746094,284.95001220703125,300.4044189453125,289.2490234375,298.2239990234375,297.2758483886719,284.8773193359375,1.0,0.6153802275657654,0.4038722515106201,0.4038722515106201,1.0,1.0,-3.32597017288208,1.0088318586349487,2.317138433456421,0.2561861872673034,0.8969187140464783,0.8969187140464783,0.0,157.3861083984375,166.0,48099.5546875,0.0,2989.9033203125,1.0,280.0421447753906,283.1928405761719,292.2176513671875,295.26300048828125,293.1499938964844,293.1499938964844,280.3500061035156,36129.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98410826921463,1.0,0.0,0.0,3.64484977722168,3.64487361907959,8.864465144142741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6230.32421875,0.0,1528.411865234375,1895.4371337890625,0.0,4164.33056640625,0.9042259454727172,1.0,0.0,3.0,1.0,0.0
12235320,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.9203360676765442,0.4620836973190307,0.4170910120010376,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9990000128746032,0.6417409181594849,0.7344149351119995,297.4328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.9749026894569396,0.5436674952507019,0.3800598978996277,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8517999053001404,0.3683065176010132,0.3509041965007782,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.7345372438430786,0.2321058213710785,1.0566949844360352,284.8758239746094,284.95001220703125,300.4044189453125,289.2490234375,298.2239990234375,297.2758483886719,284.8773193359375,1.0,0.6153802275657654,0.4038722515106201,0.4038722515106201,1.0,1.0,-3.32597017288208,1.0088318586349487,2.317138433456421,0.2561861872673034,0.8969187140464783,0.8969187140464783,0.0,157.3861083984375,166.0,48099.5546875,0.0,2989.9033203125,1.0,280.0421447753906,283.1928405761719,292.2176513671875,295.26300048828125,293.1499938964844,293.1499938964844,280.3500061035156,36129.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98410826921463,1.0,0.0,0.0,3.64484977722168,3.64487361907959,8.864465144142741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6230.32421875,0.0,1528.411865234375,1895.4371337890625,0.0,4164.33056640625,0.9042259454727172,1.0,0.0,3.0,1.0,0.0
12235380,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672607421875,0.917454719543457,0.4625524282455444,0.4173228442668915,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.9990000128746032,0.6424932479858398,0.7408243417739868,297.4488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.9750104546546936,0.5488631725311279,0.3835126459598541,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.8501947522163391,0.3695440590381622,0.3519047200679779,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664367675781,0.733106791973114,0.2327956855297088,1.0592069625854492,285.0673217773437,284.95001220703125,300.40435791015625,289.2323608398437,298.2272033691406,297.2828369140625,285.0689392089844,1.0,0.6185227632522583,0.4029886722564697,0.4029886722564697,1.0,1.0,-3.340548515319824,1.0114500522613523,2.329098463058472,0.2556028664112091,0.9000667929649353,0.9000667929649353,0.0,159.5213623046875,169.0,47098.21875,0.0,3033.799072265625,1.0,280.3417053222656,283.4248962402344,292.1878662109375,295.1518249511719,293.1499938964844,293.1499938964844,280.6499938964844,35926.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721065759658812,1.0,0.0,0.0,3.646933078765869,3.6469569206237793,8.874601462594001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6118.08349609375,0.0,1529.2132568359375,1895.4371337890625,0.0,4059.739990234375,0.9045595526695251,1.0,0.0,3.0,1.0,0.0
12235440,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672607421875,0.917454719543457,0.4625524282455444,0.4173228442668915,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.9990000128746032,0.6424932479858398,0.7408243417739868,297.4488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.9750104546546936,0.5488631725311279,0.3835126459598541,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.8501947522163391,0.3695440590381622,0.3519047200679779,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664367675781,0.733106791973114,0.2327956855297088,1.0592069625854492,285.0673217773437,284.95001220703125,300.40435791015625,289.2323608398437,298.2272033691406,297.2828369140625,285.0689392089844,1.0,0.6185227632522583,0.4029886722564697,0.4029886722564697,1.0,1.0,-3.340548515319824,1.0114500522613523,2.329098463058472,0.2556028664112091,0.9000667929649353,0.9000667929649353,0.0,159.5213623046875,169.0,47098.21875,0.0,3033.799072265625,1.0,280.3417053222656,283.4248962402344,292.1878662109375,295.1518249511719,293.1499938964844,293.1499938964844,280.6499938964844,35926.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721065759658812,1.0,0.0,0.0,3.646933078765869,3.6469569206237793,8.874601462594001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6118.08349609375,0.0,1529.2132568359375,1895.4371337890625,0.0,4059.739990234375,0.9045595526695251,1.0,0.0,3.0,1.0,0.0
12235500,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20855712890625,0.9164279103279114,0.4630187451839447,0.4176537692546844,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2094421386719,0.9990000128746032,0.6433049440383911,0.7435814738273621,297.4585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.20916748046875,0.97538423538208,0.5517095923423767,0.3854142725467682,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.20758056640625,0.8497498035430908,0.370397537946701,0.352640837430954,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2045288085937,0.7327420711517334,0.2333462387323379,1.0614352226257324,285.2088317871094,284.95001220703125,300.40386962890625,289.2242431640625,298.2308349609375,297.28936767578125,285.2161865234375,1.0,0.6202725768089294,0.4025468826293945,0.4025468826293945,1.0,1.0,-3.349346876144409,1.013275384902954,2.336071491241455,0.2555001676082611,0.9031714797019958,0.9031714797019958,0.0,160.55630493164062,169.0,46185.90625,0.0,3059.008056640625,1.0,280.59869384765625,283.6035461425781,292.1590881347656,295.0145568847656,293.1499938964844,293.1499938964844,280.6499938964844,35795.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645477533340454,1.0,0.0,0.0,3.65114998817444,3.6511738300323486,8.895136716091656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6305.0966796875,0.0,1532.9154052734375,1895.4371337890625,0.0,3993.019775390625,0.9054461121559144,1.0,0.0,3.0,1.0,0.0
12235560,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2592468261719,0.9157857298851012,0.4636176228523254,0.4182042479515075,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2594299316406,0.9990000128746032,0.6443687081336975,0.7459288835525513,297.4691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2593688964844,0.9760533571243286,0.5546991229057312,0.3874877691268921,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2590637207031,0.8495991230010986,0.3713859915733337,0.3535592555999756,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2584228515625,0.7326532602310181,0.2340189665555954,1.064367651939392,285.2593078613281,284.95001220703125,300.403076171875,289.2162780761719,298.2355651855469,297.29766845703125,285.2608947753906,1.0,0.62215256690979,0.402063637971878,0.402063637971878,1.0,1.0,-3.359302997589112,1.015386700630188,2.343916416168213,0.2554240226745605,0.90578031539917,0.90578031539917,0.0,161.5487518310547,172.0,46168.24609375,0.0,3086.655029296875,1.0,280.6418762207031,283.6552734375,292.1773376464844,295.0787658691406,293.1499938964844,293.1499938964844,280.3500061035156,35688.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961728572845459,1.0,0.0,0.0,3.6578896045684814,3.657913446426392,8.92800585461373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6754.953125,0.0,1539.6302490234375,1895.4371337890625,0.0,3967.979248046875,0.9068496227264404,1.0,0.0,3.0,1.0,0.0
12235620,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051940917969,0.9121501445770264,0.462906152009964,0.4181815385818481,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051025390625,0.9990000128746032,0.6447413563728333,0.7537704110145569,297.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051330566406,0.9755254983901978,0.5589791536331177,0.3908776342868805,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053161621094,0.8477223515510559,0.3722851872444153,0.3548239171504974,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10565185546875,0.731222927570343,0.2346774935722351,1.0687590837478638,285.10516357421875,284.95001220703125,300.4004821777344,289.2008972167969,298.23101806640625,297.2949523925781,285.1044616699219,1.0,0.6260022521018982,0.4010971486568451,0.4010971486568451,1.0,1.0,-3.377415418624878,1.01893413066864,2.358481168746948,0.2551169693470001,0.906570851802826,0.906570851802826,0.0,164.21923828125,175.0,47486.33984375,0.0,3142.313720703125,1.0,280.35772705078125,283.45513916015625,292.2494201660156,295.2996826171875,293.1499938964844,293.1499938964844,280.04998779296875,35769.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9756372570991516,1.0,0.0,0.0,3.6671082973480233,3.667132616043091,8.973064495876315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6948.92529296875,0.0,1550.55419921875,1895.4371337890625,0.0,4090.6865234375,0.9089422225952148,1.0,0.0,3.0,1.0,0.0
12235680,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051940917969,0.9121501445770264,0.462906152009964,0.4181815385818481,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051025390625,0.9990000128746032,0.6447413563728333,0.7537704110145569,297.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051330566406,0.9755254983901978,0.5589791536331177,0.3908776342868805,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053161621094,0.8477223515510559,0.3722851872444153,0.3548239171504974,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10565185546875,0.731222927570343,0.2346774935722351,1.0687590837478638,285.10516357421875,284.95001220703125,300.4004821777344,289.2008972167969,298.23101806640625,297.2949523925781,285.1044616699219,1.0,0.6260022521018982,0.4010971486568451,0.4010971486568451,1.0,1.0,-3.377415418624878,1.01893413066864,2.358481168746948,0.2551169693470001,0.906570851802826,0.906570851802826,0.0,164.21923828125,175.0,47486.33984375,0.0,3142.313720703125,1.0,280.35772705078125,283.45513916015625,292.2494201660156,295.2996826171875,293.1499938964844,293.1499938964844,280.04998779296875,35769.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9756372570991516,1.0,0.0,0.0,3.6671082973480233,3.667132616043091,8.973064495876315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6948.92529296875,0.0,1550.55419921875,1895.4371337890625,0.0,4090.6865234375,0.9089422225952148,1.0,0.0,3.0,1.0,0.0
12235740,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.905594766139984,0.4607724547386169,0.4166218340396881,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.931640625,0.9990000128746032,0.6425206661224365,0.7659060955047607,297.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.9724335670471193,0.5619410276412964,0.3931829631328583,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.931884765625,0.8435117602348328,0.372060626745224,0.3549501001834869,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322814941406,0.7277399301528931,0.2344805151224136,1.0692710876464844,284.9317321777344,284.95001220703125,300.3964538574219,289.18634033203125,298.2147827148437,297.2763977050781,284.930908203125,1.0,0.6295797824859619,0.4001306593418121,0.4001306593418121,1.0,1.0,-3.390312433242798,1.0206425189971924,2.3696696758270264,0.2541143298149109,0.904859721660614,0.904859721660614,0.0,167.7187957763672,178.0,48768.5546875,0.0,3191.53466796875,1.0,280.0580749511719,283.2366943359375,292.2465515136719,295.3952941894531,293.1499938964844,293.1499938964844,279.75,35940.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990822732448578,1.0,0.0,0.0,3.669875383377075,3.669899463653565,8.986610851025034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7099.69775390625,0.0,1554.9443359375,1895.4371337890625,0.0,4222.06591796875,0.9096708297729492,1.0,0.0,3.0,1.0,0.0
12235800,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.905594766139984,0.4607724547386169,0.4166218340396881,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.931640625,0.9990000128746032,0.6425206661224365,0.7659060955047607,297.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.9724335670471193,0.5619410276412964,0.3931829631328583,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.931884765625,0.8435117602348328,0.372060626745224,0.3549501001834869,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322814941406,0.7277399301528931,0.2344805151224136,1.0692710876464844,284.9317321777344,284.95001220703125,300.3964538574219,289.18634033203125,298.2147827148437,297.2763977050781,284.930908203125,1.0,0.6295797824859619,0.4001306593418121,0.4001306593418121,1.0,1.0,-3.390312433242798,1.0206425189971924,2.3696696758270264,0.2541143298149109,0.904859721660614,0.904859721660614,0.0,167.7187957763672,178.0,48768.5546875,0.0,3191.53466796875,1.0,280.0580749511719,283.2366943359375,292.2465515136719,295.3952941894531,293.1499938964844,293.1499938964844,279.75,35940.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990822732448578,1.0,0.0,0.0,3.669875383377075,3.669899463653565,8.986610851025034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7099.69775390625,0.0,1554.9443359375,1895.4371337890625,0.0,4222.06591796875,0.9096708297729492,1.0,0.0,3.0,1.0,0.0
12235860,297.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7585144042969,0.898439347743988,0.4580763578414917,0.4144423007965088,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7583923339844,0.9990000128746032,0.6380761861801147,0.7795693278312683,297.44500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7584228515625,0.968332827091217,0.5643327236175537,0.3950137197971344,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.75860595703125,0.8384183645248413,0.3712246417999267,0.3544161915779114,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75897216796875,0.7233299016952515,0.2337599098682403,1.0671905279159546,284.7584533691406,284.95001220703125,300.39080810546875,289.1726989746094,298.19537353515625,297.2545166015625,284.7577209472656,1.0,0.6327740550041199,0.3990602195262909,0.3990602195262909,1.0,1.0,-3.3993923664093018,1.0207209587097168,2.378671407699585,0.252302348613739,0.9008337259292604,0.9008337259292604,0.0,171.47193908691406,181.0,49985.44921875,0.0,3233.889404296875,1.0,279.75811767578125,283.02032470703125,292.2320861816406,295.45587158203125,293.1499938964844,293.1499938964844,279.45001220703125,36153.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.664729595184326,3.6647539138793945,8.961426942732942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7245.5576171875,0.0,1550.7745361328125,1895.4371337890625,0.0,4300.0,0.9086617827415466,1.0,0.0,3.0,1.0,0.0
12235920,297.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7585144042969,0.898439347743988,0.4580763578414917,0.4144423007965088,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7583923339844,0.9990000128746032,0.6380761861801147,0.7795693278312683,297.44500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7584228515625,0.968332827091217,0.5643327236175537,0.3950137197971344,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.75860595703125,0.8384183645248413,0.3712246417999267,0.3544161915779114,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75897216796875,0.7233299016952515,0.2337599098682403,1.0671905279159546,284.7584533691406,284.95001220703125,300.39080810546875,289.1726989746094,298.19537353515625,297.2545166015625,284.7577209472656,1.0,0.6327740550041199,0.3990602195262909,0.3990602195262909,1.0,1.0,-3.3993923664093018,1.0207209587097168,2.378671407699585,0.252302348613739,0.9008337259292604,0.9008337259292604,0.0,171.47193908691406,181.0,49985.44921875,0.0,3233.889404296875,1.0,279.75811767578125,283.02032470703125,292.2320861816406,295.45587158203125,293.1499938964844,293.1499938964844,279.45001220703125,36153.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.664729595184326,3.6647539138793945,8.961426942732942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7245.5576171875,0.0,1550.7745361328125,1895.4371337890625,0.0,4300.0,0.9086617827415466,1.0,0.0,3.0,1.0,0.0
12235980,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5798034667969,0.8884471654891968,0.4550278186798095,0.412005066871643,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5796203613281,0.9939609169960022,0.6326190233230591,0.7809380888938904,297.427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5796813964844,0.960956573486328,0.566347599029541,0.3966284990310669,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5799560546875,0.8308334946632385,0.3699942231178283,0.3535575568675995,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5804748535156,0.7164873480796814,0.2326295226812362,1.063584327697754,284.5797424316406,284.95001220703125,300.38348388671875,289.16015625,298.1770324707031,297.2357177734375,284.57879638671875,1.0,0.6349864602088928,0.3979897797107696,0.3979897797107696,1.0,1.0,-3.395933151245117,1.0164399147033691,2.379493236541748,0.2490488737821579,0.894413411617279,0.894413411617279,0.0,176.60360717773438,184.0,51034.578125,0.0,3254.23486328125,1.0,279.45819091796875,282.8018798828125,292.257080078125,295.54205322265625,293.1499938964844,293.1499938964844,279.75,36402.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6504621505737305,3.65048623085022,8.891786364984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6563.9228515625,0.0,1536.69384765625,1895.4371337890625,0.0,4300.0,0.9056375622749328,1.0,0.0,3.0,1.0,0.0
12236040,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5798034667969,0.8884471654891968,0.4550278186798095,0.412005066871643,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5796203613281,0.9939609169960022,0.6326190233230591,0.7809380888938904,297.427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5796813964844,0.960956573486328,0.566347599029541,0.3966284990310669,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5799560546875,0.8308334946632385,0.3699942231178283,0.3535575568675995,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5804748535156,0.7164873480796814,0.2326295226812362,1.063584327697754,284.5797424316406,284.95001220703125,300.38348388671875,289.16015625,298.1770324707031,297.2357177734375,284.57879638671875,1.0,0.6349864602088928,0.3979897797107696,0.3979897797107696,1.0,1.0,-3.395933151245117,1.0164399147033691,2.379493236541748,0.2490488737821579,0.894413411617279,0.894413411617279,0.0,176.60360717773438,184.0,51034.578125,0.0,3254.23486328125,1.0,279.45819091796875,282.8018798828125,292.257080078125,295.54205322265625,293.1499938964844,293.1499938964844,279.75,36402.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6504621505737305,3.65048623085022,8.891786364984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6563.9228515625,0.0,1536.69384765625,1895.4371337890625,0.0,4300.0,0.9056375622749328,1.0,0.0,3.0,1.0,0.0
12236100,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6988220214844,0.8831539154052734,0.4540922939777374,0.4109408855438232,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6997985839844,0.9892770051956176,0.6310209631919861,0.7784451246261597,297.42596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69952392578125,0.956714391708374,0.5679049491882324,0.3975423872470855,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6980285644531,0.8267203569412231,0.3696709275245666,0.3531721830368042,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6953430175781,0.7125810384750366,0.2322090566158294,1.0616862773895264,284.6991577148437,284.95001220703125,300.379150390625,289.154296875,298.1718444824219,297.2325439453125,284.7054443359375,1.0,0.6355410218238831,0.397454559803009,0.397454559803009,1.0,1.0,-3.3890836238861084,1.0125393867492676,2.376544237136841,0.2467238903045654,0.8938875198364258,0.8938875198364258,0.0,179.3673553466797,184.0,49953.2109375,0.0,3256.19287109375,1.0,279.7012939453125,282.9610595703125,292.178466796875,295.3135070800781,293.1499938964844,293.1499938964844,279.75,36365.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.643282890319824,3.6433069705963135,8.856846420712827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6718.36279296875,0.0,1528.4359130859375,1895.4371337890625,0.0,4300.0,0.9040623903274536,1.0,0.0,3.0,1.0,0.0
12236160,297.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7414245605469,0.8805088400840759,0.4537382423877716,0.4104924499988556,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7415771484375,0.9867685437202454,0.6303049325942993,0.7772047519683838,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7415466308594,0.9552507400512696,0.5700158476829529,0.3989062309265136,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74127197265625,0.8247337341308594,0.3697552680969238,0.3531599640846252,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.74078369140625,0.7105499505996704,0.2320900559425354,1.0608888864517212,284.7414855957031,284.95001220703125,300.37432861328125,289.1487731933594,298.1708679199219,297.23468017578125,284.7426147460937,1.0,0.6362664103507996,0.3970942199230194,0.3970942199230194,1.0,1.0,-3.3880550861358643,1.0111229419708252,2.376932144165039,0.245457112789154,0.892958402633667,0.892958402633667,0.0,180.94053649902344,187.0,49771.17578125,0.0,3262.966064453125,1.0,279.7422180175781,283.00909423828125,292.1490783691406,295.306396484375,293.1499938964844,293.1499938964844,280.04998779296875,36319.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9996655583381652,1.0,0.0,0.0,3.6378493309021,3.637873411178589,8.830447768559679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6378.4765625,0.0,1522.0723876953125,1895.4371337890625,0.0,4297.1806640625,0.9027909636497498,1.0,0.0,3.0,1.0,0.0
12236220,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.8780032396316528,0.4539144039154053,0.4104681611061096,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268798828125,0.9843116402626038,0.6303327083587646,0.7767723202705383,297.4452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92681884765625,0.9553012251853944,0.5751305222511292,0.4022992849349975,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.8231165409088135,0.3706870973110199,0.3538728654384613,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.7087856531143188,0.2324920743703842,1.0620696544647217,284.9267272949219,284.95001220703125,300.3631896972656,289.138671875,298.1744384765625,297.2467956542969,284.9281921386719,1.0,0.6381751298904419,0.3963735103607178,0.3963735103607178,1.0,1.0,-3.393972396850586,1.0110918283462524,2.382880687713623,0.2440192550420761,0.894185483455658,0.894185483455658,0.0,182.97976684570312,190.0,48634.1015625,0.0,3288.310791015625,1.0,280.0416259765625,283.23828125,292.1027526855469,295.16607666015625,293.1499938964844,293.1499938964844,280.3500061035156,36130.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9891898036003112,1.0,0.0,0.0,3.63237190246582,3.6323957443237305,8.803875743979006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.45654296875,0.0,1514.6131591796875,1895.4371337890625,0.0,4208.0791015625,0.9014444947242736,1.0,0.0,3.0,1.0,0.0
12236280,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.8780032396316528,0.4539144039154053,0.4104681611061096,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268798828125,0.9843116402626038,0.6303327083587646,0.7767723202705383,297.4452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92681884765625,0.9553012251853944,0.5751305222511292,0.4022992849349975,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.8231165409088135,0.3706870973110199,0.3538728654384613,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.7087856531143188,0.2324920743703842,1.0620696544647217,284.9267272949219,284.95001220703125,300.3631896972656,289.138671875,298.1744384765625,297.2467956542969,284.9281921386719,1.0,0.6381751298904419,0.3963735103607178,0.3963735103607178,1.0,1.0,-3.393972396850586,1.0110918283462524,2.382880687713623,0.2440192550420761,0.894185483455658,0.894185483455658,0.0,182.97976684570312,190.0,48634.1015625,0.0,3288.310791015625,1.0,280.0416259765625,283.23828125,292.1027526855469,295.16607666015625,293.1499938964844,293.1499938964844,280.3500061035156,36130.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9891898036003112,1.0,0.0,0.0,3.63237190246582,3.6323957443237305,8.803875743979006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.45654296875,0.0,1514.6131591796875,1895.4371337890625,0.0,4208.0791015625,0.9014444947242736,1.0,0.0,3.0,1.0,0.0
12236340,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151428222656,0.87703937292099,0.4547257423400879,0.4111109673976898,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153564453125,0.9833569526672364,0.6314045786857605,0.7778682112693787,297.4657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11529541015625,0.9569907188415528,0.5809370875358582,0.4062404334545135,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1149597167969,0.8228906989097595,0.3722620010375976,0.3552632927894592,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1143493652344,0.7085461616516113,0.2334941178560257,1.0661492347717283,285.1152038574219,284.95001220703125,300.3500061035156,289.1300048828125,298.1814880371094,297.2642822265625,285.1167297363281,1.0,0.6407938003540039,0.3956528007984161,0.3956528007984161,1.0,1.0,-3.407071590423584,1.0135129690170288,2.3935585021972656,0.2434830963611602,0.8979524970054626,0.8979524970054626,0.0,184.6027374267578,193.0,47606.1484375,0.0,3327.856689453125,1.0,280.34161376953125,283.46783447265625,292.08953857421875,295.0800476074219,293.1499938964844,293.1499938964844,280.6499938964844,35893.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783800840377808,1.0,0.0,0.0,3.635683536529541,3.635707378387451,8.819936283543939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6135.17822265625,0.0,1516.508544921875,1895.4371337890625,0.0,4114.62646484375,0.9020240306854248,1.0,0.0,3.0,1.0,0.0
12236400,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151428222656,0.87703937292099,0.4547257423400879,0.4111109673976898,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153564453125,0.9833569526672364,0.6314045786857605,0.7778682112693787,297.4657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11529541015625,0.9569907188415528,0.5809370875358582,0.4062404334545135,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1149597167969,0.8228906989097595,0.3722620010375976,0.3552632927894592,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1143493652344,0.7085461616516113,0.2334941178560257,1.0661492347717283,285.1152038574219,284.95001220703125,300.3500061035156,289.1300048828125,298.1814880371094,297.2642822265625,285.1167297363281,1.0,0.6407938003540039,0.3956528007984161,0.3956528007984161,1.0,1.0,-3.407071590423584,1.0135129690170288,2.3935585021972656,0.2434830963611602,0.8979524970054626,0.8979524970054626,0.0,184.6027374267578,193.0,47606.1484375,0.0,3327.856689453125,1.0,280.34161376953125,283.46783447265625,292.08953857421875,295.0800476074219,293.1499938964844,293.1499938964844,280.6499938964844,35893.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783800840377808,1.0,0.0,0.0,3.635683536529541,3.635707378387451,8.819936283543939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6135.17822265625,0.0,1516.508544921875,1895.4371337890625,0.0,4114.62646484375,0.9020240306854248,1.0,0.0,3.0,1.0,0.0
12236460,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3031311035156,0.8764441609382629,0.4559018313884735,0.4121192991733551,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3033447265625,0.9827722907066344,0.6330158114433289,0.7797296047210693,297.48785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3033142089844,0.9590239524841307,0.5871773362159729,0.4105113446712494,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.302978515625,0.8230420351028442,0.3742194175720215,0.3570591509342193,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3023986816406,0.708824872970581,0.2348729074001312,1.0721144676208496,285.30322265625,284.95001220703125,300.3355712890625,289.1218566894531,298.18951416015625,297.2840270996094,285.3046875,1.0,0.6440309882164001,0.3947733938694,0.3947733938694,1.0,1.0,-3.4244730472564697,1.0169408321380615,2.407532215118408,0.2430163919925689,0.9042254686355592,0.9042254686355592,0.0,186.35533142089844,196.0,46652.37109375,0.0,3378.453125,1.0,280.64166259765625,283.69464111328125,292.08514404296875,295.0135192871094,293.1499938964844,293.1499938964844,280.3500061035156,35639.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968496561050415,1.0,0.0,0.0,3.6484785079956055,3.648502588272095,8.882125257514417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6771.7998046875,0.0,1528.783447265625,1895.4371337890625,0.0,4027.952880859375,0.9047106504440308,1.0,0.0,3.0,1.0,0.0
12236520,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3031311035156,0.8764441609382629,0.4559018313884735,0.4121192991733551,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3033447265625,0.9827722907066344,0.6330158114433289,0.7797296047210693,297.48785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3033142089844,0.9590239524841307,0.5871773362159729,0.4105113446712494,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.302978515625,0.8230420351028442,0.3742194175720215,0.3570591509342193,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3023986816406,0.708824872970581,0.2348729074001312,1.0721144676208496,285.30322265625,284.95001220703125,300.3355712890625,289.1218566894531,298.18951416015625,297.2840270996094,285.3046875,1.0,0.6440309882164001,0.3947733938694,0.3947733938694,1.0,1.0,-3.4244730472564697,1.0169408321380615,2.407532215118408,0.2430163919925689,0.9042254686355592,0.9042254686355592,0.0,186.35533142089844,196.0,46652.37109375,0.0,3378.453125,1.0,280.64166259765625,283.69464111328125,292.08514404296875,295.0135192871094,293.1499938964844,293.1499938964844,280.3500061035156,35639.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968496561050415,1.0,0.0,0.0,3.6484785079956055,3.648502588272095,8.882125257514417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6771.7998046875,0.0,1528.783447265625,1895.4371337890625,0.0,4027.952880859375,0.9047106504440308,1.0,0.0,3.0,1.0,0.0
12236580,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1458435058594,0.8730475306510925,0.4552479088306427,0.4121844470500946,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.14569091796875,0.9796841740608216,0.6328802108764648,0.780458390712738,297.48992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1457214355469,0.9580429196357728,0.5916923880577087,0.4141141474246979,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459655761719,0.8209980726242065,0.3751125633716583,0.3583746552467346,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1464233398437,0.7070586085319519,0.2355767488479614,1.0769764184951782,285.1457824707031,284.95001220703125,300.3209228515625,289.11328125,298.18505859375,297.2865295410156,285.1447448730469,1.0,0.6472992300987244,0.3938939571380615,0.3938939571380615,1.0,1.0,-3.4370052814483643,1.018648624420166,2.4183566570281982,0.2421571761369705,0.9055439829826356,0.9055439829826356,0.0,189.5220947265625,199.0,47935.33203125,0.0,3426.342041015625,1.0,280.3577880859375,283.4912109375,292.1614074707031,295.23785400390625,293.1499938964844,293.1499938964844,280.04998779296875,35715.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9822776317596436,1.0,0.0,0.0,3.6597421169281006,3.65976619720459,8.93705134785705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6966.2275390625,0.0,1541.8985595703125,1895.4371337890625,0.0,4148.490234375,0.9072553515434264,1.0,0.0,3.0,1.0,0.0
12236640,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1458435058594,0.8730475306510925,0.4552479088306427,0.4121844470500946,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.14569091796875,0.9796841740608216,0.6328802108764648,0.780458390712738,297.48992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1457214355469,0.9580429196357728,0.5916923880577087,0.4141141474246979,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459655761719,0.8209980726242065,0.3751125633716583,0.3583746552467346,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1464233398437,0.7070586085319519,0.2355767488479614,1.0769764184951782,285.1457824707031,284.95001220703125,300.3209228515625,289.11328125,298.18505859375,297.2865295410156,285.1447448730469,1.0,0.6472992300987244,0.3938939571380615,0.3938939571380615,1.0,1.0,-3.4370052814483643,1.018648624420166,2.4183566570281982,0.2421571761369705,0.9055439829826356,0.9055439829826356,0.0,189.5220947265625,199.0,47935.33203125,0.0,3426.342041015625,1.0,280.3577880859375,283.4912109375,292.1614074707031,295.23785400390625,293.1499938964844,293.1499938964844,280.04998779296875,35715.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9822776317596436,1.0,0.0,0.0,3.6597421169281006,3.65976619720459,8.93705134785705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6966.2275390625,0.0,1541.8985595703125,1895.4371337890625,0.0,4148.490234375,0.9072553515434264,1.0,0.0,3.0,1.0,0.0
12236700,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8699573874473572,0.4542994201183319,0.4116162359714508,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.9767699241638184,0.6320984363555908,0.7799240946769714,297.4848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.9560422897338868,0.5933496952056885,0.4154726862907409,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8187915682792664,0.3750718235969543,0.3585815727710724,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.7049875855445862,0.2355525642633438,1.0778586864471436,285.0095520019531,284.95001220703125,300.3134765625,289.1088562011719,298.1786804199219,297.2821044921875,285.0028076171875,1.0,0.6486416459083557,0.3934542536735534,0.3934542536735534,1.0,1.0,-3.4387781620025635,1.0179638862609863,2.420814275741577,0.2411651611328125,0.9046136140823364,0.9046136140823364,0.0,191.6871032714844,199.0,48985.78515625,0.0,3443.2265625,1.0,280.10089111328125,283.3152160644531,292.1890563964844,295.3939819335937,293.1499938964844,293.1499938964844,280.04998779296875,35810.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920316934585572,1.0,0.0,0.0,3.6631112098693848,3.663135290145874,8.953513770393329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6772.04443359375,0.0,1546.3836669921875,1895.4371337890625,0.0,4232.39794921875,0.9080380797386168,1.0,0.0,3.0,1.0,0.0
12236760,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.8662151098251343,0.4530979096889496,0.4106931984424591,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623413085937,0.9731060266494752,0.6309835910797119,0.7788258790969849,297.4775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623718261719,0.953283190727234,0.5947561264038086,0.4165595769882202,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96270751953125,0.8159769773483276,0.3747836649417877,0.3584911227226257,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.7022942304611206,0.2353143543004989,1.077634572982788,284.96246337890625,284.95001220703125,300.3059997558594,289.1043395996094,298.17041015625,297.275390625,284.96112060546875,1.0,0.6497248411178589,0.3929542601108551,0.3929542601108551,1.0,1.0,-3.437585830688477,1.0161024332046509,2.4214835166931152,0.239641934633255,0.9041854739189148,0.9041854739189148,0.0,194.1021728515625,202.0,49107.8125,0.0,3454.59814453125,1.0,280.0580139160156,283.2642517089844,292.1622619628906,295.3323059082031,293.1499938964844,293.1499938964844,279.75,35891.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9969719052314758,1.0,0.0,0.0,3.664376974105835,3.6644012928009033,8.959702881838894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7109.6201171875,0.0,1548.4080810546875,1895.4371337890625,0.0,4274.41455078125,0.90840482711792,1.0,0.0,3.0,1.0,0.0
12236820,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7745056152344,0.8587090373039246,0.4503012895584106,0.4085063338279724,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742919921875,0.9652795195579528,0.628192663192749,0.77591872215271,297.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7743225097656,0.9475483894348145,0.5971461534500122,0.4184558391571045,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.774658203125,0.8100225925445557,0.3737677037715912,0.3578724861145019,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752380371094,0.6965444684028625,0.2344269454479217,1.0752228498458862,284.7744140625,284.95001220703125,300.2908630371094,289.0951232910156,298.1518859863281,297.2595520019531,284.7729797363281,1.0,0.6512840986251831,0.391954243183136,0.391954243183136,1.0,1.0,-3.430908679962158,1.0108981132507324,2.420010566711426,0.236020416021347,0.9002798199653625,0.9002798199653625,0.0,198.81591796875,205.0,50155.0078125,0.0,3466.495849609375,1.0,279.75811767578125,283.0360107421875,292.1698913574219,295.4012145996094,293.1499938964844,293.1499938964844,279.45001220703125,36119.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.660583734512329,3.6606078147888175,8.941162263909064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7246.685546875,0.0,1545.873046875,1895.4371337890625,0.0,4300.0,0.907707452774048,1.0,0.0,3.0,1.0,0.0
12236880,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7745056152344,0.8587090373039246,0.4503012895584106,0.4085063338279724,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742919921875,0.9652795195579528,0.628192663192749,0.77591872215271,297.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7743225097656,0.9475483894348145,0.5971461534500122,0.4184558391571045,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.774658203125,0.8100225925445557,0.3737677037715912,0.3578724861145019,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752380371094,0.6965444684028625,0.2344269454479217,1.0752228498458862,284.7744140625,284.95001220703125,300.2908630371094,289.0951232910156,298.1518859863281,297.2595520019531,284.7729797363281,1.0,0.6512840986251831,0.391954243183136,0.391954243183136,1.0,1.0,-3.430908679962158,1.0108981132507324,2.420010566711426,0.236020416021347,0.9002798199653625,0.9002798199653625,0.0,198.81591796875,205.0,50155.0078125,0.0,3466.495849609375,1.0,279.75811767578125,283.0360107421875,292.1698913574219,295.4012145996094,293.1499938964844,293.1499938964844,279.45001220703125,36119.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.660583734512329,3.6606078147888175,8.941162263909064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7246.685546875,0.0,1545.873046875,1895.4371337890625,0.0,4300.0,0.907707452774048,1.0,0.0,3.0,1.0,0.0
12236940,297.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5858154296875,0.8514594435691833,0.4471530020236969,0.4059558808803558,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5856018066406,0.957149863243103,0.6248934864997864,0.772300660610199,297.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5856018066406,0.9418652653694152,0.5991398692131042,0.4200411140918731,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5859680175781,0.8038493394851685,0.3723484575748443,0.3568179309368133,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5865478515625,0.6906546354293823,0.2331482470035553,1.0708192586898804,284.5857238769531,284.95001220703125,300.2754821777344,289.085693359375,298.1321105957031,297.2422180175781,284.58428955078125,1.0,0.6521415114402771,0.3909542262554168,0.3909542262554168,1.0,1.0,-3.419840097427368,1.0042073726654053,2.415632724761963,0.2318547815084457,0.8938496112823486,0.8938496112823486,0.0,203.2412872314453,208.0,51100.78515625,0.0,3466.3037109375,1.0,279.4582214355469,282.8101501464844,292.2008056640625,295.48980712890625,293.1499938964844,293.1499938964844,279.75,36384.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646993398666382,3.647017478942871,8.8748959115037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6557.89208984375,0.0,1532.697265625,1895.4371337890625,0.0,4300.0,0.9048482775688172,1.0,0.0,3.0,1.0,0.0
12237000,297.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5858154296875,0.8514594435691833,0.4471530020236969,0.4059558808803558,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5856018066406,0.957149863243103,0.6248934864997864,0.772300660610199,297.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5856018066406,0.9418652653694152,0.5991398692131042,0.4200411140918731,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5859680175781,0.8038493394851685,0.3723484575748443,0.3568179309368133,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5865478515625,0.6906546354293823,0.2331482470035553,1.0708192586898804,284.5857238769531,284.95001220703125,300.2754821777344,289.085693359375,298.1321105957031,297.2422180175781,284.58428955078125,1.0,0.6521415114402771,0.3909542262554168,0.3909542262554168,1.0,1.0,-3.419840097427368,1.0042073726654053,2.415632724761963,0.2318547815084457,0.8938496112823486,0.8938496112823486,0.0,203.2412872314453,208.0,51100.78515625,0.0,3466.3037109375,1.0,279.4582214355469,282.8101501464844,292.2008056640625,295.48980712890625,293.1499938964844,293.1499938964844,279.75,36384.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646993398666382,3.647017478942871,8.8748959115037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6557.89208984375,0.0,1532.697265625,1895.4371337890625,0.0,4300.0,0.9048482775688172,1.0,0.0,3.0,1.0,0.0
