time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12237060,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7453308105469,0.8469673991203308,0.4458416402339935,0.4043568670749664,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7455139160156,0.9517343640327454,0.6233224272727966,0.7698060274124146,297.4426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7455139160156,0.9393432140350342,0.6029626727104187,0.4223510026931762,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7452087402344,0.7999659776687622,0.3719916939735412,0.3562362194061279,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447509765625,0.6868241429328918,0.2325506061315536,1.067504644393921,284.74542236328125,284.95001220703125,300.2599182128906,289.0761108398437,298.1252136230469,297.24127197265625,284.7465209960937,1.0,0.6529244780540466,0.3904038667678833,0.3904038667678833,1.0,1.0,-3.413684368133545,1.000476956367493,2.4132072925567627,0.2293020337820053,0.8924304246902466,0.8924304246902466,0.0,206.1705474853516,211.0,49839.453125,0.0,3468.933349609375,1.0,279.7420959472656,283.01617431640625,292.09344482421875,295.2543029785156,293.1499938964844,293.1499938964844,280.04998779296875,36306.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6348395347595215,3.634863376617432,8.815841852083395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6371.3037109375,0.0,1518.654541015625,1895.4371337890625,0.0,4300.0,0.9021092653274536,1.0,0.0,3.0,1.0,0.0
12237120,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7453308105469,0.8469673991203308,0.4458416402339935,0.4043568670749664,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7455139160156,0.9517343640327454,0.6233224272727966,0.7698060274124146,297.4426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7455139160156,0.9393432140350342,0.6029626727104187,0.4223510026931762,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7452087402344,0.7999659776687622,0.3719916939735412,0.3562362194061279,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447509765625,0.6868241429328918,0.2325506061315536,1.067504644393921,284.74542236328125,284.95001220703125,300.2599182128906,289.0761108398437,298.1252136230469,297.24127197265625,284.7465209960937,1.0,0.6529244780540466,0.3904038667678833,0.3904038667678833,1.0,1.0,-3.413684368133545,1.000476956367493,2.4132072925567627,0.2293020337820053,0.8924304246902466,0.8924304246902466,0.0,206.1705474853516,211.0,49839.453125,0.0,3468.933349609375,1.0,279.7420959472656,283.01617431640625,292.09344482421875,295.2543029785156,293.1499938964844,293.1499938964844,280.04998779296875,36306.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6348395347595215,3.634863376617432,8.815841852083395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6371.3037109375,0.0,1518.654541015625,1895.4371337890625,0.0,4300.0,0.9021092653274536,1.0,0.0,3.0,1.0,0.0
12237180,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.8456236124038696,0.4460026621818542,0.4042977690696716,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300231933594,0.9499503374099731,0.6234295964241028,0.7695869207382202,297.458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.940588653087616,0.6082888841629028,0.4258663952350616,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296264648437,0.7991018295288086,0.3728271424770355,0.3568330705165863,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290466308594,0.6858482956886292,0.2329138070344925,1.0683971643447876,284.92987060546875,284.95001220703125,300.2441101074219,289.0664367675781,298.1282958984375,297.2537841796875,284.9313049316406,1.0,0.654506504535675,0.3898535072803497,0.3898535072803497,1.0,1.0,-3.4194185733795166,1.0008193254470823,2.418599367141724,0.228235051035881,0.8936933875083923,0.8936933875083923,0.0,207.68264770507807,214.0,48695.50390625,0.0,3491.291259765625,1.0,280.0416259765625,283.24468994140625,292.0377197265625,295.1061096191406,293.1499938964844,293.1499938964844,280.3500061035156,36121.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9919208884239196,1.0,0.0,0.0,3.6297004222869873,3.6297242641448975,8.790931360636023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6236.34912109375,0.0,1511.6029052734375,1895.4371337890625,0.0,4231.4521484375,0.9008409976959229,1.0,0.0,3.0,1.0,0.0
12237240,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.8456236124038696,0.4460026621818542,0.4042977690696716,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300231933594,0.9499503374099731,0.6234295964241028,0.7695869207382202,297.458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.940588653087616,0.6082888841629028,0.4258663952350616,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296264648437,0.7991018295288086,0.3728271424770355,0.3568330705165863,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290466308594,0.6858482956886292,0.2329138070344925,1.0683971643447876,284.92987060546875,284.95001220703125,300.2441101074219,289.0664367675781,298.1282958984375,297.2537841796875,284.9313049316406,1.0,0.654506504535675,0.3898535072803497,0.3898535072803497,1.0,1.0,-3.4194185733795166,1.0008193254470823,2.418599367141724,0.228235051035881,0.8936933875083923,0.8936933875083923,0.0,207.68264770507807,214.0,48695.50390625,0.0,3491.291259765625,1.0,280.0416259765625,283.24468994140625,292.0377197265625,295.1061096191406,293.1499938964844,293.1499938964844,280.3500061035156,36121.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9919208884239196,1.0,0.0,0.0,3.6297004222869873,3.6297242641448975,8.790931360636023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6236.34912109375,0.0,1511.6029052734375,1895.4371337890625,0.0,4231.4521484375,0.9008409976959229,1.0,0.0,3.0,1.0,0.0
12237300,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682373046875,0.845264196395874,0.4463313221931457,0.4044978320598602,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693359375,0.949449896812439,0.623803436756134,0.7698953151702881,297.46875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692749023437,0.9415706396102904,0.6112260222434998,0.4278148412704468,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.7990259528160095,0.3734995424747467,0.3573871850967407,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.6857578754425049,0.2333295792341232,1.0699564218521118,285.0686950683594,284.95001220703125,300.2361755371094,289.06158447265625,298.13140869140625,297.2621154785156,285.07568359375,1.0,0.6555995345115662,0.3895783424377441,0.3895783424377441,1.0,1.0,-3.424826145172119,1.0018471479415894,2.42297911643982,0.2280186414718628,0.8958383798599243,0.8958383798599243,0.0,208.4047088623047,214.0,47725.0234375,0.0,3508.310302734375,1.0,280.2981872558594,283.4217529296875,292.00360107421875,294.9567565917969,293.1499938964844,293.1499938964844,280.3500061035156,35991.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9846075773239136,1.0,0.0,0.0,3.63022518157959,3.6302490234375,8.793472261459101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.8115234375,0.0,1511.21923828125,1895.4371337890625,0.0,4168.64404296875,0.9009035229682922,1.0,0.0,3.0,1.0,0.0
12237360,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175842285156,0.845208466053009,0.4467989206314087,0.404918372631073,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1178283691406,0.9493069648742676,0.6243545413017273,0.7705413103103638,297.47967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177978515625,0.9429067373275756,0.6143169403076172,0.4299497604370117,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.117431640625,0.7992545962333679,0.3743162751197815,0.3581314086914062,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1168518066406,0.6859827637672424,0.2338815629482269,1.0722768306732178,285.11767578125,284.95001220703125,300.2281494140625,289.0567626953125,298.1352233886719,297.2716979980469,285.1191711425781,1.0,0.6569088101387024,0.3892078399658203,0.3892078399658203,1.0,1.0,-3.432180404663086,1.0032682418823242,2.4289119243621826,0.227765217423439,0.8974873423576355,0.8974873423576355,0.0,209.06246948242188,217.0,47660.94921875,0.0,3529.630859375,1.0,280.3417053222656,283.4736328125,292.018798828125,295.0131225585937,293.1499938964844,293.1499938964844,280.6499938964844,35886.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9815609455108644,1.0,0.0,0.0,3.633275985717773,3.633299827575684,8.808258940007363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6123.0078125,0.0,1513.7999267578125,1895.4371337890625,0.0,4142.27685546875,0.901480495929718,1.0,0.0,3.0,1.0,0.0
12237420,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30474853515625,0.8449745774269104,0.447955459356308,0.4059078395366668,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30499267578125,0.9488728642463684,0.625738799571991,0.7721410393714905,297.5022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3049621582031,0.945371150970459,0.6207777261734009,0.4343681931495666,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3046264648437,0.7996568083763123,0.3761916756629944,0.3598462641239166,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3040466308594,0.6864914894104004,0.2352260500192642,1.078072190284729,285.30487060546875,284.95001220703125,300.2120056152344,289.047119140625,298.1435546875,297.29180908203125,285.3063049316406,1.0,0.6599788069725037,0.3884668052196502,0.3884668052196502,1.0,1.0,-3.4491934776306152,1.0068354606628418,2.442358016967773,0.2274932563304901,0.903775990009308,0.903775990009308,0.0,210.7058563232422,220.0,46701.375,0.0,3579.976806640625,1.0,280.64166259765625,283.6996765136719,292.01104736328125,294.9422607421875,293.1499938964844,293.1499938964844,280.3500061035156,35634.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971791923046112,1.0,0.0,0.0,3.6462769508361816,3.646300792694092,8.871409136190778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6756.95361328125,0.0,1526.2987060546875,1895.4371337890625,0.0,4056.975341796875,0.9042139053344728,1.0,0.0,3.0,1.0,0.0
12237480,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30474853515625,0.8449745774269104,0.447955459356308,0.4059078395366668,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30499267578125,0.9488728642463684,0.625738799571991,0.7721410393714905,297.5022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3049621582031,0.945371150970459,0.6207777261734009,0.4343681931495666,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3046264648437,0.7996568083763123,0.3761916756629944,0.3598462641239166,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3040466308594,0.6864914894104004,0.2352260500192642,1.078072190284729,285.30487060546875,284.95001220703125,300.2120056152344,289.047119140625,298.1435546875,297.29180908203125,285.3063049316406,1.0,0.6599788069725037,0.3884668052196502,0.3884668052196502,1.0,1.0,-3.4491934776306152,1.0068354606628418,2.442358016967773,0.2274932563304901,0.903775990009308,0.903775990009308,0.0,210.7058563232422,220.0,46701.375,0.0,3579.976806640625,1.0,280.64166259765625,283.6996765136719,292.01104736328125,294.9422607421875,293.1499938964844,293.1499938964844,280.3500061035156,35634.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971791923046112,1.0,0.0,0.0,3.6462769508361816,3.646300792694092,8.871409136190778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6756.95361328125,0.0,1526.2987060546875,1895.4371337890625,0.0,4056.975341796875,0.9042139053344728,1.0,0.0,3.0,1.0,0.0
12237540,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.14752197265625,0.8424680233001709,0.447311520576477,0.4059717953205108,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1473693847656,0.9457135200500488,0.625370979309082,0.7725824117660522,297.5037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1473693847656,0.9450088143348694,0.6254200339317322,0.4380739033222198,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.14764404296875,0.7979870438575745,0.3769966065883636,0.3610791563987732,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1481018066406,0.6852268576622009,0.2358904331922531,1.082760214805603,285.1474609375,284.95001220703125,300.1956787109375,289.0375671386719,298.138916015625,297.2940368652344,285.1464233398437,1.0,0.6631011366844177,0.3877258002758026,0.3877258002758026,1.0,1.0,-3.4612739086151123,1.0087038278579712,2.4525701999664307,0.2268674969673156,0.905117392539978,0.905117392539978,0.0,213.82327270507807,223.0,47984.8671875,0.0,3627.5068359375,1.0,280.3577880859375,283.4962158203125,292.0856628417969,295.1644592285156,293.1499938964844,293.1499938964844,280.04998779296875,35711.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985539734363556,1.0,0.0,0.0,3.657703399658203,3.657727479934693,8.927097496780334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6951.29052734375,0.0,1539.5889892578125,1895.4371337890625,0.0,4176.6884765625,0.9067957997322084,1.0,0.0,3.0,1.0,0.0
12237600,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.14752197265625,0.8424680233001709,0.447311520576477,0.4059717953205108,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1473693847656,0.9457135200500488,0.625370979309082,0.7725824117660522,297.5037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1473693847656,0.9450088143348694,0.6254200339317322,0.4380739033222198,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.14764404296875,0.7979870438575745,0.3769966065883636,0.3610791563987732,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1481018066406,0.6852268576622009,0.2358904331922531,1.082760214805603,285.1474609375,284.95001220703125,300.1956787109375,289.0375671386719,298.138916015625,297.2940368652344,285.1464233398437,1.0,0.6631011366844177,0.3877258002758026,0.3877258002758026,1.0,1.0,-3.4612739086151123,1.0087038278579712,2.4525701999664307,0.2268674969673156,0.905117392539978,0.905117392539978,0.0,213.82327270507807,223.0,47984.8671875,0.0,3627.5068359375,1.0,280.3577880859375,283.4962158203125,292.0856628417969,295.1644592285156,293.1499938964844,293.1499938964844,280.04998779296875,35711.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985539734363556,1.0,0.0,0.0,3.657703399658203,3.657727479934693,8.927097496780334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6951.29052734375,0.0,1539.5889892578125,1895.4371337890625,0.0,4176.6884765625,0.9067957997322084,1.0,0.0,3.0,1.0,0.0
12237660,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.8371642231941223,0.4451904296875,0.4045024216175079,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.9389516711235046,0.6232534050941467,0.7706766128540039,297.4904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.941175103187561,0.6285623908042908,0.4405769407749176,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.793522834777832,0.3765752613544464,0.3611088991165161,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649658203125,0.6813334822654724,0.2355812788009643,1.0832133293151855,284.96417236328125,284.95001220703125,300.17919921875,289.0282287597656,298.1234741210937,297.282470703125,284.9627990722656,1.0,0.6653977036476135,0.3867367804050445,0.3867367804050445,1.0,1.0,-3.461346387863159,1.0058081150054932,2.455538272857666,0.2240893542766571,0.9037806391716005,0.9037806391716005,0.0,218.3677673339844,226.0,49156.04296875,0.0,3654.55078125,1.0,280.05816650390625,283.2692565917969,292.0859375,295.258056640625,293.1499938964844,293.1499938964844,279.75,35888.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662465333938599,3.662489414215088,8.950356118475611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.8671875,0.0,1546.2406005859375,1895.4371337890625,0.0,4300.0,0.9079742431640624,1.0,0.0,3.0,1.0,0.0
12237720,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.8371642231941223,0.4451904296875,0.4045024216175079,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.9389516711235046,0.6232534050941467,0.7706766128540039,297.4904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.941175103187561,0.6285623908042908,0.4405769407749176,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.793522834777832,0.3765752613544464,0.3611088991165161,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649658203125,0.6813334822654724,0.2355812788009643,1.0832133293151855,284.96417236328125,284.95001220703125,300.17919921875,289.0282287597656,298.1234741210937,297.282470703125,284.9627990722656,1.0,0.6653977036476135,0.3867367804050445,0.3867367804050445,1.0,1.0,-3.461346387863159,1.0058081150054932,2.455538272857666,0.2240893542766571,0.9037806391716005,0.9037806391716005,0.0,218.3677673339844,226.0,49156.04296875,0.0,3654.55078125,1.0,280.05816650390625,283.2692565917969,292.0859375,295.258056640625,293.1499938964844,293.1499938964844,279.75,35888.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662465333938599,3.662489414215088,8.950356118475611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.8671875,0.0,1546.2406005859375,1895.4371337890625,0.0,4300.0,0.9079742431640624,1.0,0.0,3.0,1.0,0.0
12237780,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760925292969,0.8312110900878906,0.4424267709255218,0.4023449718952179,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7758483886719,0.9311253428459167,0.6202501654624939,0.7675095200538635,297.4720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7758483886719,0.9364449977874756,0.6310110092163086,0.4425165057182312,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7762145996094,0.7882362604141235,0.3754653930664062,0.3604026734828949,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7768249511719,0.6765260100364685,0.2346443086862564,1.0805829763412476,284.7759704589844,284.95001220703125,300.1625671386719,289.01910400390625,298.1043395996094,297.2662048339844,284.7745361328125,1.0,0.6668440103530884,0.3857477605342865,0.3857477605342865,1.0,1.0,-3.4541478157043457,1.0004477500915527,2.453700065612793,0.2204022109508514,0.899894118309021,0.899894118309021,0.0,223.0480499267578,229.0,50202.90625,0.0,3664.708251953125,1.0,279.7581481933594,283.0408630371094,292.10711669921875,295.3380432128906,293.1499938964844,293.1499938964844,279.45001220703125,36117.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6587655544281006,3.65878963470459,8.932282185014628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7235.3466796875,0.0,1543.8203125,1895.4371337890625,0.0,4300.0,0.9072989225387572,1.0,0.0,3.0,1.0,0.0
12237840,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760925292969,0.8312110900878906,0.4424267709255218,0.4023449718952179,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7758483886719,0.9311253428459167,0.6202501654624939,0.7675095200538635,297.4720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7758483886719,0.9364449977874756,0.6310110092163086,0.4425165057182312,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7762145996094,0.7882362604141235,0.3754653930664062,0.3604026734828949,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7768249511719,0.6765260100364685,0.2346443086862564,1.0805829763412476,284.7759704589844,284.95001220703125,300.1625671386719,289.01910400390625,298.1043395996094,297.2662048339844,284.7745361328125,1.0,0.6668440103530884,0.3857477605342865,0.3857477605342865,1.0,1.0,-3.4541478157043457,1.0004477500915527,2.453700065612793,0.2204022109508514,0.899894118309021,0.899894118309021,0.0,223.0480499267578,229.0,50202.90625,0.0,3664.708251953125,1.0,279.7581481933594,283.0408630371094,292.10711669921875,295.3380432128906,293.1499938964844,293.1499938964844,279.45001220703125,36117.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6587655544281006,3.65878963470459,8.932282185014628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7235.3466796875,0.0,1543.8203125,1895.4371337890625,0.0,4300.0,0.9072989225387572,1.0,0.0,3.0,1.0,0.0
12237900,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6361999511719,0.8283337354660034,0.4409167468547821,0.4011725187301636,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6351013183594,0.9272921681404114,0.6185625791549683,0.7657090425491333,297.4621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6350402832031,0.9341866374015808,0.6320821642875671,0.4434017241001129,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6369323730469,0.7856408953666687,0.3747595548629761,0.3599042892456054,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6398620605469,0.6741104125976562,0.2340282499790191,1.0785558223724363,284.6356811523437,284.95001220703125,300.1542053222656,289.0146789550781,298.0943908691406,297.25762939453125,284.6287536621094,1.0,0.6673122644424438,0.3852532505989074,0.3852532505989074,1.0,1.0,-3.449101209640503,0.997284770011902,2.4518163204193115,0.2183807939291,0.8964289426803589,0.8964289426803589,0.0,225.2346343994141,229.0,51131.5625,0.0,3665.349365234375,1.0,279.5010986328125,282.8642883300781,292.1456298828125,295.4830322265625,293.1499938964844,293.1499938964844,279.45001220703125,36262.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653409481048584,3.653433561325073,8.906150128495938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7023.53857421875,0.0,1538.927734375,1895.4371337890625,0.0,4300.0,0.9061660170555116,1.0,0.0,3.0,1.0,0.0
12237960,297.0448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.58740234375,0.8253074884414673,0.439311683177948,0.3998235762119293,297.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5871887207031,0.923284351825714,0.6167454123497009,0.7636387348175049,297.4518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5871887207031,0.9317349791526794,0.6330453753471375,0.4441321194171905,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5875549316406,0.782902181148529,0.3739516735076904,0.3592594265937805,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.588134765625,0.6715438961982727,0.2333155870437622,1.075955510139465,284.5873107910156,284.95001220703125,300.14581298828125,289.01031494140625,298.08447265625,297.2484741210937,284.5858764648437,1.0,0.667602002620697,0.3849739134311676,0.3849739134311676,1.0,1.0,-3.442540407180786,0.9942137002944946,2.448326826095581,0.2167872637510299,0.8934847712516785,0.8934847712516785,0.0,227.44528198242188,232.0,51148.7265625,0.0,3662.449951171875,1.0,279.458251953125,282.8149719238281,292.141845703125,295.4322814941406,293.1499938964844,293.1499938964844,279.75,36381.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6452484130859375,3.6452724933624254,8.866405210028461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6548.5712890625,0.0,1530.7430419921875,1895.4371337890625,0.0,4300.0,0.9044567346572876,1.0,0.0,3.0,1.0,0.0
12238020,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.746337890625,0.8215633630752563,0.438001275062561,0.3982347249984741,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7465209960937,0.9182105660438538,0.614949643611908,0.7608795762062073,297.4532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7465515136719,0.9298202395439148,0.6369835734367371,0.4465053975582123,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7462463378906,0.779577374458313,0.3735061585903168,0.3585930466651916,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7457580566406,0.6682806015014648,0.2326724231243133,1.0724319219589231,284.7464294433594,284.95001220703125,300.12890625,289.0018920898437,298.07745361328125,297.2476806640625,284.7475280761719,1.0,0.6682962775230408,0.3844152987003326,0.3844152987003326,1.0,1.0,-3.435874938964844,0.9903345704078674,2.445540428161621,0.214172750711441,0.8920747637748718,0.8920747637748718,0.0,230.3541717529297,235.0,49881.2421875,0.0,3663.419189453125,1.0,279.7421264648437,283.0204467773437,292.0355224609375,295.1979064941406,293.1499938964844,293.1499938964844,280.04998779296875,36305.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.633153200149536,3.6331770420074463,8.80766378941189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.380859375,0.0,1516.7813720703125,1895.4371337890625,0.0,4300.0,0.9017313122749328,1.0,0.0,3.0,1.0,0.0
12238080,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.746337890625,0.8215633630752563,0.438001275062561,0.3982347249984741,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7465209960937,0.9182105660438538,0.614949643611908,0.7608795762062073,297.4532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7465515136719,0.9298202395439148,0.6369835734367371,0.4465053975582123,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7462463378906,0.779577374458313,0.3735061585903168,0.3585930466651916,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7457580566406,0.6682806015014648,0.2326724231243133,1.0724319219589231,284.7464294433594,284.95001220703125,300.12890625,289.0018920898437,298.07745361328125,297.2476806640625,284.7475280761719,1.0,0.6682962775230408,0.3844152987003326,0.3844152987003326,1.0,1.0,-3.435874938964844,0.9903345704078674,2.445540428161621,0.214172750711441,0.8920747637748718,0.8920747637748718,0.0,230.3541717529297,235.0,49881.2421875,0.0,3663.419189453125,1.0,279.7421264648437,283.0204467773437,292.0355224609375,295.1979064941406,293.1499938964844,293.1499938964844,280.04998779296875,36305.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.633153200149536,3.6331770420074463,8.80766378941189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.380859375,0.0,1516.7813720703125,1895.4371337890625,0.0,4300.0,0.9017313122749328,1.0,0.0,3.0,1.0,0.0
12238140,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.8204472064971924,0.4381437599658966,0.3981629014015198,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.9165095686912536,0.6148175001144409,0.7603735327720642,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.9312285780906676,0.6424532532691956,0.4501162767410278,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93017578125,0.7788546681404114,0.3742574751377105,0.3591108322143554,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295959472656,0.6674641966819763,0.2329963743686676,1.073146104812622,284.930419921875,284.95001220703125,300.1119079589844,288.993896484375,298.0805358886719,297.260498046875,284.9318542480469,1.0,0.6697894334793091,0.3838566541671753,0.3838566541671753,1.0,1.0,-3.441133499145508,0.9904454350471495,2.450688123703003,0.2129552960395813,0.893342912197113,0.893342912197113,0.0,231.8657989501953,238.0,48733.53515625,0.0,3685.067626953125,1.0,280.0414733886719,283.2484436035156,291.9725646972656,295.0443115234375,293.1499938964844,293.1499938964844,280.3500061035156,36119.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9942914247512816,1.0,0.0,0.0,3.628066301345825,3.628090143203736,8.783017619862221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6223.9169921875,0.0,1509.794921875,1895.4371337890625,0.0,4251.65869140625,0.9004748463630676,1.0,0.0,3.0,1.0,0.0
12238200,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.8204472064971924,0.4381437599658966,0.3981629014015198,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.9165095686912536,0.6148175001144409,0.7603735327720642,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.9312285780906676,0.6424532532691956,0.4501162767410278,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93017578125,0.7788546681404114,0.3742574751377105,0.3591108322143554,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295959472656,0.6674641966819763,0.2329963743686676,1.073146104812622,284.930419921875,284.95001220703125,300.1119079589844,288.993896484375,298.0805358886719,297.260498046875,284.9318542480469,1.0,0.6697894334793091,0.3838566541671753,0.3838566541671753,1.0,1.0,-3.441133499145508,0.9904454350471495,2.450688123703003,0.2129552960395813,0.893342912197113,0.893342912197113,0.0,231.8657989501953,238.0,48733.53515625,0.0,3685.067626953125,1.0,280.0414733886719,283.2484436035156,291.9725646972656,295.0443115234375,293.1499938964844,293.1499938964844,280.3500061035156,36119.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9942914247512816,1.0,0.0,0.0,3.628066301345825,3.628090143203736,8.783017619862221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6223.9169921875,0.0,1509.794921875,1895.4371337890625,0.0,4251.65869140625,0.9004748463630676,1.0,0.0,3.0,1.0,0.0
12238260,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1179504394531,0.8201369047164917,0.438913881778717,0.398763358592987,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181640625,0.9158638119697572,0.6154992580413818,0.7610352635383606,297.4903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181945800781,0.9335930943489076,0.6486207246780396,0.4542953073978424,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177978515625,0.7790353894233704,0.3756633698940277,0.3603323698043823,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1171875,0.6676391959190369,0.2339290231466293,1.0768715143203735,285.1180419921875,284.95001220703125,300.09478759765625,288.98638916015625,298.08758544921875,297.27862548828125,285.1195373535156,1.0,0.6720962524414062,0.3832707107067108,0.3832707107067108,1.0,1.0,-3.453437805175781,0.9928217530250548,2.460616111755371,0.2124922126531601,0.8971419334411621,0.8971419334411621,0.0,233.258544921875,241.0,47695.90625,0.0,3723.277099609375,1.0,280.341552734375,283.47711181640625,291.9503173828125,294.9463195800781,293.1499938964844,293.1499938964844,280.6499938964844,35885.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9842151999473572,1.0,0.0,0.0,3.631691455841065,3.631715059280396,8.800577120382513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6109.32470703125,0.0,1512.044189453125,1895.4371337890625,0.0,4165.25439453125,0.9011253714561462,1.0,0.0,3.0,1.0,0.0
12238320,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1179504394531,0.8201369047164917,0.438913881778717,0.398763358592987,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181640625,0.9158638119697572,0.6154992580413818,0.7610352635383606,297.4903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181945800781,0.9335930943489076,0.6486207246780396,0.4542953073978424,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177978515625,0.7790353894233704,0.3756633698940277,0.3603323698043823,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1171875,0.6676391959190369,0.2339290231466293,1.0768715143203735,285.1180419921875,284.95001220703125,300.09478759765625,288.98638916015625,298.08758544921875,297.27862548828125,285.1195373535156,1.0,0.6720962524414062,0.3832707107067108,0.3832707107067108,1.0,1.0,-3.453437805175781,0.9928217530250548,2.460616111755371,0.2124922126531601,0.8971419334411621,0.8971419334411621,0.0,233.258544921875,241.0,47695.90625,0.0,3723.277099609375,1.0,280.341552734375,283.47711181640625,291.9503173828125,294.9463195800781,293.1499938964844,293.1499938964844,280.6499938964844,35885.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9842151999473572,1.0,0.0,0.0,3.631691455841065,3.631715059280396,8.800577120382513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6109.32470703125,0.0,1512.044189453125,1895.4371337890625,0.0,4165.25439453125,0.9011253714561462,1.0,0.0,3.0,1.0,0.0
12238380,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2671203613281,0.8199737071990967,0.4395126700401306,0.3992199897766113,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2680053710937,0.9155216813087464,0.6160936951637268,0.7616442441940308,297.50299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26812744140625,0.934895932674408,0.6522763967514038,0.4567451775074005,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665710449219,0.7791872620582581,0.3766273260116577,0.3611808121204376,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.26416015625,0.6678501963615417,0.234623298048973,1.0797661542892456,285.2675476074219,284.95001220703125,300.0851745605469,288.9824523925781,298.09228515625,297.28973388671875,285.273193359375,1.0,0.6736726760864258,0.3829425871372223,0.3829425871372223,1.0,1.0,-3.461996078491211,0.994700849056244,2.4672954082489014,0.2124205380678177,0.9009349346160888,0.9009349346160888,0.0,234.1987152099609,241.0,46739.39453125,0.0,3749.823486328125,1.0,280.6084289550781,283.6643981933594,291.92340087890625,294.8165283203125,293.1499938964844,293.1499938964844,280.6499938964844,35725.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764074683189392,1.0,0.0,0.0,3.637839317321777,3.637863159179688,8.830398883219459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6307.0771484375,0.0,1517.633056640625,1895.4371337890625,0.0,4097.41748046875,0.90241676568985,1.0,0.0,3.0,1.0,0.0
12238440,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3051147460937,0.8200047612190247,0.4400404691696167,0.3997278809547424,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3053283691406,0.9154395461082458,0.6166414618492126,0.7623414993286133,297.5129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.30535888671875,0.9361066222190856,0.6552146673202515,0.4588041007518768,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.30499267578125,0.7794612050056458,0.3774556219577789,0.3619699478149414,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3044128417969,0.6681773066520691,0.2352413833141327,1.0825257301330566,285.30523681640625,284.95001220703125,300.0775756835937,288.9794921875,298.09625244140625,297.2987976074219,285.3066711425781,1.0,0.6750615239143372,0.3826847672462463,0.3826847672462463,1.0,1.0,-3.4699957370758057,0.9965978860855104,2.473397731781006,0.2125089168548584,0.90343576669693,0.90343576669693,0.0,234.9205322265625,244.0,46733.796875,0.0,3773.808349609375,1.0,280.6416320800781,283.7030639648437,291.9429931640625,294.8748779296875,293.1499938964844,293.1499938964844,280.3500061035156,35633.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743227362632751,1.0,0.0,0.0,3.644747734069824,3.6447715759277344,8.863968901096086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6742.22265625,0.0,1524.591796875,1895.4371337890625,0.0,4079.18115234375,0.903870701789856,1.0,0.0,3.0,1.0,0.0
12238500,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1894836425781,0.8195264935493469,0.4400026798248291,0.4000682830810547,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1885070800781,0.914729654788971,0.616661012172699,0.7628540992736816,297.51629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1883544921875,0.9368058443069458,0.657852053642273,0.4609406292438507,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1900634765625,0.7793149352073669,0.378024160861969,0.3627527356147766,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.192626953125,0.6681711673736572,0.2357111573219299,1.085436224937439,285.1889953613281,284.95001220703125,300.0689392089844,288.97625732421875,298.0960388183594,297.3026428222656,285.1830749511719,1.0,0.6766632199287415,0.3823917806148529,0.3823917806148529,1.0,1.0,-3.4778997898101807,0.9983475804328918,2.4795520305633545,0.2125822901725769,0.9039145708084106,0.9039145708084106,0.0,236.13644409179688,244.0,47829.4140625,0.0,3800.578125,1.0,280.3986511230469,283.54638671875,292.01666259765625,295.1089782714844,293.1499938964844,293.1499938964844,280.3500061035156,35666.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9823927283287048,1.0,0.0,0.0,3.6512973308563232,3.651321411132813,8.895855216906057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6593.693359375,0.0,1532.1195068359375,1895.4371337890625,0.0,4149.48681640625,0.9053086638450624,1.0,0.0,3.0,1.0,0.0
12238560,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1482849121094,0.8179298043251038,0.4393970370292663,0.3997853994369507,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14813232421875,0.9126811623573304,0.6160640120506287,0.7625175714492798,297.513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1481018066406,0.9360827207565308,0.6598905324935913,0.4625516533851623,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1483764648437,0.7781310677528381,0.378173291683197,0.3631240427494049,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488342285156,0.6672435402870178,0.2358728796243667,1.087076187133789,285.148193359375,284.95001220703125,300.0602722167969,288.97320556640625,298.091064453125,297.3005065917969,285.1471862792969,1.0,0.6780728697776794,0.3819206058979034,0.3819206058979034,1.0,1.0,-3.4816136360168457,0.998197078704834,2.483416557312012,0.2116995453834533,0.9047908782958984,0.9047908782958984,0.0,238.0482788085937,247.0,48021.265625,0.0,3821.165771484375,1.0,280.35772705078125,283.499755859375,292.0205383300781,295.0997619628906,293.1499938964844,293.1499938964844,280.04998779296875,35709.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987892210483551,1.0,0.0,0.0,3.6562323570251465,3.656256437301636,8.919917604544025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6937.6962890625,0.0,1537.93603515625,1895.4371337890625,0.0,4196.93896484375,0.906465470790863,1.0,0.0,3.0,1.0,0.0
12238620,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654846191406,0.8133159875869751,0.4372939765453338,0.3983295261859894,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652709960937,0.9070059061050416,0.6137654185295105,0.7603841423988342,297.4986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.9329217076301576,0.6630111336708069,0.4650447368621826,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.7743737697601318,0.3776586055755615,0.3630673885345459,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661560058594,0.6640428304672241,0.2355272024869918,1.0873724222183228,284.9653625488281,284.95001220703125,300.0429077148437,288.96759033203125,298.0751037597656,297.2882995605469,284.9640197753906,1.0,0.6802615523338318,0.3809782564640045,0.3809782564640045,1.0,1.0,-3.481187105178833,0.9952139854431152,2.4859731197357178,0.2089271247386932,0.9034738540649414,0.9034738540649414,0.0,242.58726501464844,250.0,49195.12109375,0.0,3847.094970703125,1.0,280.05816650390625,283.2730712890625,292.0281677246094,295.1983337402344,293.1499938964844,293.1499938964844,279.75,35886.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6610569953918457,3.661081075668335,8.943474654188321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7083.6943359375,0.0,1544.65185546875,1895.4371337890625,0.0,4300.0,0.9076579213142396,1.0,0.0,3.0,1.0,0.0
12238680,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654846191406,0.8133159875869751,0.4372939765453338,0.3983295261859894,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652709960937,0.9070059061050416,0.6137654185295105,0.7603841423988342,297.4986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.9329217076301576,0.6630111336708069,0.4650447368621826,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.7743737697601318,0.3776586055755615,0.3630673885345459,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661560058594,0.6640428304672241,0.2355272024869918,1.0873724222183228,284.9653625488281,284.95001220703125,300.0429077148437,288.96759033203125,298.0751037597656,297.2882995605469,284.9640197753906,1.0,0.6802615523338318,0.3809782564640045,0.3809782564640045,1.0,1.0,-3.481187105178833,0.9952139854431152,2.4859731197357178,0.2089271247386932,0.9034738540649414,0.9034738540649414,0.0,242.58726501464844,250.0,49195.12109375,0.0,3847.094970703125,1.0,280.05816650390625,283.2730712890625,292.0281677246094,295.1983337402344,293.1499938964844,293.1499938964844,279.75,35886.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6610569953918457,3.661081075668335,8.943474654188321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7083.6943359375,0.0,1544.65185546875,1895.4371337890625,0.0,4300.0,0.9076579213142396,1.0,0.0,3.0,1.0,0.0
12238740,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7776794433594,0.8078739047050476,0.4345519840717315,0.3961911201477051,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7774658203125,0.9008337259292604,0.6105987429618835,0.7570135593414307,297.478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77740478515625,0.9289417266845704,0.6654126644134521,0.4669551849365234,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77783203125,0.7698743939399719,0.3764540553092956,0.3622729182243347,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7784118652344,0.6600149273872375,0.2345523834228515,1.0845754146575928,284.777587890625,284.95001220703125,300.0254821777344,288.9627685546875,298.05548095703125,297.2713623046875,284.776123046875,1.0,0.6816089749336243,0.3800359070301056,0.3800359070301056,1.0,1.0,-3.4734814167022705,0.9898189306259156,2.483662366867065,0.2052986621856689,0.8996111154556274,0.8996111154556274,0.0,247.25015258789065,253.0,50245.1015625,0.0,3855.5712890625,1.0,279.7581787109375,283.0448303222656,292.0597839355469,295.2904968261719,293.1499938964844,293.1499938964844,280.04998779296875,36115.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657425165176392,3.657449245452881,8.925738939069561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6421.1416015625,0.0,1542.3084716796875,1895.4371337890625,0.0,4300.0,0.906997799873352,1.0,0.0,3.0,1.0,0.0
12238800,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7776794433594,0.8078739047050476,0.4345519840717315,0.3961911201477051,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7774658203125,0.9008337259292604,0.6105987429618835,0.7570135593414307,297.478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77740478515625,0.9289417266845704,0.6654126644134521,0.4669551849365234,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77783203125,0.7698743939399719,0.3764540553092956,0.3622729182243347,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7784118652344,0.6600149273872375,0.2345523834228515,1.0845754146575928,284.777587890625,284.95001220703125,300.0254821777344,288.9627685546875,298.05548095703125,297.2713623046875,284.776123046875,1.0,0.6816089749336243,0.3800359070301056,0.3800359070301056,1.0,1.0,-3.4734814167022705,0.9898189306259156,2.483662366867065,0.2052986621856689,0.8996111154556274,0.8996111154556274,0.0,247.25015258789065,253.0,50245.1015625,0.0,3855.5712890625,1.0,279.7581787109375,283.0448303222656,292.0597839355469,295.2904968261719,293.1499938964844,293.1499938964844,280.04998779296875,36115.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657425165176392,3.657449245452881,8.925738939069561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6421.1416015625,0.0,1542.3084716796875,1895.4371337890625,0.0,4300.0,0.906997799873352,1.0,0.0,3.0,1.0,0.0
12238860,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.8041871190071106,0.4334737658500671,0.394843727350235,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.8967004418373108,0.6089664697647095,0.7545067667961121,297.4798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.9273065328598022,0.6696630120277405,0.4695513248443603,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.766948938369751,0.3761828243732452,0.3618031740188598,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337158203125,0.6572590470314026,0.2341280579566955,1.082194685935974,284.934326171875,284.95001220703125,300.00799560546875,288.9587707519531,298.04864501953125,297.2708740234375,284.9353332519531,1.0,0.6827327609062195,0.3794578015804291,0.3794578015804291,1.0,1.0,-3.46921968460083,0.98664391040802,2.4825758934021,0.2028471380472183,0.9006940722465515,0.9006940722465515,0.0,250.4709625244141,256.0,49042.69921875,0.0,3864.061767578125,1.0,280.0422058105469,283.2457580566406,291.9578857421875,295.0638732910156,293.1499938964844,293.1499938964844,279.75,36025.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999472975730896,1.0,0.0,0.0,3.6557772159576416,3.655801296234131,8.917697869037511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7023.03564453125,0.0,1539.800048828125,1895.4371337890625,0.0,4295.55615234375,0.9065954685211182,1.0,0.0,3.0,1.0,0.0
