time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12238920,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.8041871190071106,0.4334737658500671,0.394843727350235,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.8967004418373108,0.6089664697647095,0.7545067667961121,297.4798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.9273065328598022,0.6696630120277405,0.4695513248443603,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.766948938369751,0.3761828243732452,0.3618031740188598,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337158203125,0.6572590470314026,0.2341280579566955,1.082194685935974,284.934326171875,284.95001220703125,300.00799560546875,288.9587707519531,298.04864501953125,297.2708740234375,284.9353332519531,1.0,0.6827327609062195,0.3794578015804291,0.3794578015804291,1.0,1.0,-3.46921968460083,0.98664391040802,2.4825758934021,0.2028471380472183,0.9006940722465515,0.9006940722465515,0.0,250.4709625244141,256.0,49042.69921875,0.0,3864.061767578125,1.0,280.0422058105469,283.2457580566406,291.9578857421875,295.0638732910156,293.1499938964844,293.1499938964844,279.75,36025.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999472975730896,1.0,0.0,0.0,3.6557772159576416,3.655801296234131,8.917697869037511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7023.03564453125,0.0,1539.800048828125,1895.4371337890625,0.0,4295.55615234375,0.9065954685211182,1.0,0.0,3.0,1.0,0.0
12238980,297.05914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77099609375,0.8011021018028259,0.431772381067276,0.393786758184433,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77081298828125,0.8932904005050659,0.6069062352180481,0.7525873780250549,297.4725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7707824707031,0.9263545274734496,0.6731166243553162,0.4723340272903442,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7711181640625,0.7646837830543518,0.3757101893424988,0.3616840541362762,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7715759277344,0.6551687717437744,0.2336606234312057,1.0812642574310305,284.7709045410156,284.95001220703125,299.990478515625,288.95562744140625,298.037841796875,297.2647399902344,284.769775390625,1.0,0.6840739846229553,0.3788796961307525,0.3788796961307525,1.0,1.0,-3.468266248703003,0.9845849275588988,2.4836812019348145,0.2010638564825058,0.8969617486000061,0.8969617486000061,0.0,253.39627075195312,259.0,50110.6015625,0.0,3879.0107421875,1.0,279.7577819824219,283.0422668457031,292.0272521972656,295.23699951171875,293.1499938964844,293.1499938964844,280.04998779296875,36188.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649515390396118,3.649539470672608,8.887173521543446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6402.119140625,0.0,1534.0399169921875,1895.4371337890625,0.0,4300.0,0.9052859544754028,1.0,0.0,3.0,1.0,0.0
12239040,297.05914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77099609375,0.8011021018028259,0.431772381067276,0.393786758184433,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77081298828125,0.8932904005050659,0.6069062352180481,0.7525873780250549,297.4725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7707824707031,0.9263545274734496,0.6731166243553162,0.4723340272903442,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7711181640625,0.7646837830543518,0.3757101893424988,0.3616840541362762,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7715759277344,0.6551687717437744,0.2336606234312057,1.0812642574310305,284.7709045410156,284.95001220703125,299.990478515625,288.95562744140625,298.037841796875,297.2647399902344,284.769775390625,1.0,0.6840739846229553,0.3788796961307525,0.3788796961307525,1.0,1.0,-3.468266248703003,0.9845849275588988,2.4836812019348145,0.2010638564825058,0.8969617486000061,0.8969617486000061,0.0,253.39627075195312,259.0,50110.6015625,0.0,3879.0107421875,1.0,279.7577819824219,283.0422668457031,292.0272521972656,295.23699951171875,293.1499938964844,293.1499938964844,280.04998779296875,36188.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649515390396118,3.649539470672608,8.887173521543446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6402.119140625,0.0,1534.0399169921875,1895.4371337890625,0.0,4300.0,0.9052859544754028,1.0,0.0,3.0,1.0,0.0
12239100,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.7992680668830872,0.4311798810958862,0.3930611610412597,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8913050889968872,0.6060886979103088,0.7513537406921387,297.4726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9255422353744508,0.675163209438324,0.4735589027404785,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.7633135914802551,0.3755884170532226,0.3614815771579742,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.6539127230644226,0.2334873378276825,1.0803403854370115,284.8907470703125,284.95001220703125,299.981689453125,288.9544372558594,298.0341796875,297.2640686035156,284.8968811035156,1.0,0.684658408164978,0.3785906732082367,0.3785906732082367,1.0,1.0,-3.466364622116089,0.9830904006958008,2.483274221420288,0.1999057382345199,0.8977180123329163,0.8977180123329163,0.0,255.00721740722656,259.0,49084.3359375,0.0,3883.8095703125,1.0,280.0012512207031,283.200927734375,291.9613647460937,295.0300598144531,293.1499938964844,293.1499938964844,280.04998779296875,36128.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646933317184448,3.6469573974609375,8.874603167896566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6558.8046875,0.0,1530.7188720703125,1895.4371337890625,0.0,4300.0,0.9047181606292723,1.0,0.0,3.0,1.0,0.0
12239160,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331970214844,0.7983022332191467,0.4310450255870819,0.3928344845771789,297.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.8901649117469788,0.6057327389717102,0.7507653832435608,297.4778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.925748884677887,0.6777141690254211,0.4752292931079864,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93310546875,0.7626469135284424,0.3757898509502411,0.3615938127040863,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326171875,0.6532765030860901,0.2335542440414428,1.080393671989441,284.93328857421875,284.95001220703125,299.972900390625,288.9534606933594,298.0344543457031,297.26873779296875,284.9344482421875,1.0,0.6854066252708435,0.3783123195171356,0.3783123195171356,1.0,1.0,-3.467749118804932,0.9827129244804382,2.485036373138428,0.1991136074066162,0.8980698585510254,0.8980698585510254,0.0,256.1088562011719,262.0,48952.1484375,0.0,3893.80712890625,1.0,280.042236328125,283.2479553222656,291.9447937011719,295.0391845703125,293.1499938964844,293.1499938964844,280.3500061035156,36065.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9982069730758668,1.0,0.0,0.0,3.646331548690796,3.646355390548706,8.871674026522669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6234.32958984375,0.0,1529.5831298828125,1895.4371337890625,0.0,4284.865234375,0.9045143723487854,1.0,0.0,3.0,1.0,0.0
12239220,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1167907714844,0.7974401712417603,0.4314899742603302,0.3930795192718506,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11700439453125,0.8889651298522949,0.6058468818664551,0.7506442070007324,297.4950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1170654296875,0.9273627400398254,0.6836073994636536,0.479162335395813,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.7622677683830261,0.3768110275268554,0.3624154925346374,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161193847656,0.652932345867157,0.2342029213905334,1.0827741622924805,285.1169128417969,284.95001220703125,299.955322265625,288.9523010253906,298.03912353515625,297.2835388183594,285.1182861328125,1.0,0.6874051094055176,0.3777556419372558,0.3777556419372558,1.0,1.0,-3.4765048027038574,0.9839314818382264,2.4925732612609863,0.1982242614030838,0.9018250703811646,0.9018250703811646,0.0,257.8446960449219,265.0,47880.27734375,0.0,3926.09228515625,1.0,280.3417358398437,283.4730224609375,291.9147644042969,294.9231872558594,293.1499938964844,293.1499938964844,280.04998779296875,35861.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9875365495681764,1.0,0.0,0.0,3.650885343551636,3.650909423828125,8.893848075786082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6869.93310546875,0.0,1533.1175537109375,1895.4371337890625,0.0,4193.8818359375,0.9053982496261596,1.0,0.0,3.0,1.0,0.0
12239280,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1167907714844,0.7974401712417603,0.4314899742603302,0.3930795192718506,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11700439453125,0.8889651298522949,0.6058468818664551,0.7506442070007324,297.4950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1170654296875,0.9273627400398254,0.6836073994636536,0.479162335395813,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.7622677683830261,0.3768110275268554,0.3624154925346374,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161193847656,0.652932345867157,0.2342029213905334,1.0827741622924805,285.1169128417969,284.95001220703125,299.955322265625,288.9523010253906,298.03912353515625,297.2835388183594,285.1182861328125,1.0,0.6874051094055176,0.3777556419372558,0.3777556419372558,1.0,1.0,-3.4765048027038574,0.9839314818382264,2.4925732612609863,0.1982242614030838,0.9018250703811646,0.9018250703811646,0.0,257.8446960449219,265.0,47880.27734375,0.0,3926.09228515625,1.0,280.3417358398437,283.4730224609375,291.9147644042969,294.9231872558594,293.1499938964844,293.1499938964844,280.04998779296875,35861.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9875365495681764,1.0,0.0,0.0,3.650885343551636,3.650909423828125,8.893848075786082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6869.93310546875,0.0,1533.1175537109375,1895.4371337890625,0.0,4193.8818359375,0.9053982496261596,1.0,0.0,3.0,1.0,0.0
12239340,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596862792969,0.7952974438667297,0.4304626584053039,0.3927403688430786,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.8865626454353333,0.6046371459960938,0.7499499917030334,297.4927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.9273753762245178,0.6877647042274475,0.4825336039066314,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.7609511017799377,0.3770303130149841,0.3630470335483551,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.960205078125,0.651893138885498,0.2344063371419906,1.0851738452911377,284.9595947265625,284.95001220703125,299.937744140625,288.95220947265625,298.0326538085937,297.28302001953125,284.9585876464844,1.0,0.6896183490753174,0.3771989643573761,0.3771989643573761,1.0,1.0,-3.4831697940826416,0.984437882900238,2.498731851577759,0.1973723620176315,0.9006575345993042,0.9006575345993042,0.0,260.67291259765625,268.0,49081.63671875,0.0,3959.7080078125,1.0,280.05780029296875,283.2719421386719,291.9905090332031,295.1361694335937,293.1499938964844,293.1499938964844,279.75,35964.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9990529417991638,1.0,0.0,0.0,3.6528937816619873,3.652917861938477,8.903635944079724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.76171875,0.0,1536.1251220703125,1895.4371337890625,0.0,4292.01171875,0.9058927297592164,1.0,0.0,3.0,1.0,0.0
12239400,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596862792969,0.7952974438667297,0.4304626584053039,0.3927403688430786,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.8865626454353333,0.6046371459960938,0.7499499917030334,297.4927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.9273753762245178,0.6877647042274475,0.4825336039066314,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.7609511017799377,0.3770303130149841,0.3630470335483551,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.960205078125,0.651893138885498,0.2344063371419906,1.0851738452911377,284.9595947265625,284.95001220703125,299.937744140625,288.95220947265625,298.0326538085937,297.28302001953125,284.9585876464844,1.0,0.6896183490753174,0.3771989643573761,0.3771989643573761,1.0,1.0,-3.4831697940826416,0.984437882900238,2.498731851577759,0.1973723620176315,0.9006575345993042,0.9006575345993042,0.0,260.67291259765625,268.0,49081.63671875,0.0,3959.7080078125,1.0,280.05780029296875,283.2719421386719,291.9905090332031,295.1361694335937,293.1499938964844,293.1499938964844,279.75,35964.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9990529417991638,1.0,0.0,0.0,3.6528937816619873,3.652917861938477,8.903635944079724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.76171875,0.0,1536.1251220703125,1895.4371337890625,0.0,4292.01171875,0.9058927297592164,1.0,0.0,3.0,1.0,0.0
12239460,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.778076171875,0.7908688187599182,0.4280985295772552,0.3910256624221802,297.04443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7778625488281,0.8818731904029846,0.6019114851951599,0.7472307682037354,297.47528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777709960937,0.924670398235321,0.6903495192527771,0.4846594333648681,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781677246094,0.7576876878738403,0.3761470019817352,0.3626135289669037,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7787170410156,0.6490889191627502,0.2337677478790283,1.0839989185333252,284.7779541015625,284.95001220703125,299.920166015625,288.9532775878906,298.0148620605469,297.2677001953125,284.7766418457031,1.0,0.6911832690238953,0.3764675557613373,0.3764675557613373,1.0,1.0,-3.47922420501709,0.9809373021125792,2.498286962509156,0.1948311030864715,0.896848738193512,0.896848738193512,0.0,264.86883544921875,271.0,50173.5546875,0.0,3974.67138671875,1.0,279.7582092285156,283.04888916015625,292.0396728515625,295.2608337402344,293.1499938964844,293.1499938964844,280.04998779296875,36159.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647560358047485,3.647584438323975,8.877655659489392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6411.29638671875,0.0,1531.6519775390625,1895.4371337890625,0.0,4300.0,0.9048265814781188,1.0,0.0,3.0,1.0,0.0
12239520,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.778076171875,0.7908688187599182,0.4280985295772552,0.3910256624221802,297.04443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7778625488281,0.8818731904029846,0.6019114851951599,0.7472307682037354,297.47528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777709960937,0.924670398235321,0.6903495192527771,0.4846594333648681,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781677246094,0.7576876878738403,0.3761470019817352,0.3626135289669037,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7787170410156,0.6490889191627502,0.2337677478790283,1.0839989185333252,284.7779541015625,284.95001220703125,299.920166015625,288.9532775878906,298.0148620605469,297.2677001953125,284.7766418457031,1.0,0.6911832690238953,0.3764675557613373,0.3764675557613373,1.0,1.0,-3.47922420501709,0.9809373021125792,2.498286962509156,0.1948311030864715,0.896848738193512,0.896848738193512,0.0,264.86883544921875,271.0,50173.5546875,0.0,3974.67138671875,1.0,279.7582092285156,283.04888916015625,292.0396728515625,295.2608337402344,293.1499938964844,293.1499938964844,280.04998779296875,36159.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647560358047485,3.647584438323975,8.877655659489392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6411.29638671875,0.0,1531.6519775390625,1895.4371337890625,0.0,4300.0,0.9048265814781188,1.0,0.0,3.0,1.0,0.0
12239580,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.788358747959137,0.4272923767566681,0.3900114297866821,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.879168689250946,0.6007662415504456,0.745475172996521,297.473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.9233362674713136,0.6928378939628601,0.4860957562923431,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.7557878494262695,0.3758958876132965,0.3622417151927948,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.6473889350891113,0.2335052192211151,1.0826033353805542,284.9154357910156,284.95001220703125,299.9089050292969,288.9545593261719,298.0091247558594,297.2656555175781,284.9190979003906,1.0,0.6919622421264648,0.3759994208812713,0.3759994208812713,1.0,1.0,-3.475971937179565,0.978457510471344,2.497514486312866,0.1929364949464798,0.8978000283241272,0.8978000283241272,0.0,267.2095031738281,271.0,49065.8828125,0.0,3980.35888671875,1.0,280.0207824707031,283.2275390625,291.9576110839844,295.0417175292969,293.1499938964844,293.1499938964844,280.04998779296875,36080.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9997472167015076,1.0,0.0,0.0,3.645298719406128,3.645322561264038,8.866649068295374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6588.39111328125,0.0,1528.548828125,1895.4371337890625,0.0,4297.869140625,0.9043090343475342,1.0,0.0,3.0,1.0,0.0
12239640,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.7876170873641968,0.4271413087844848,0.3898258805274963,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.8782958388328552,0.6004332900047302,0.744987964630127,297.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.9233723282814026,0.6945677399635315,0.4872491359710693,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.7552536129951477,0.375975638628006,0.3622761368751526,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368591308594,0.6468963623046875,0.233520358800888,1.082549810409546,284.9375,284.95001220703125,299.9025573730469,288.9555053710937,298.0085754394531,297.2681579589844,284.9385986328125,1.0,0.6925009489059448,0.3757361173629761,0.3757361173629761,1.0,1.0,-3.47665810585022,0.977888822555542,2.4987692832946777,0.192147359251976,0.8979918956756592,0.8979918956756592,0.0,268.09423828125,274.0,48996.91796875,0.0,3987.359130859375,1.0,280.0421447753906,283.2519226074219,291.9493408203125,295.04852294921875,293.1499938964844,293.1499938964844,280.3500061035156,36047.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9985989332199096,1.0,0.0,0.0,3.645056962966919,3.645080804824829,8.865473546393332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.04052734375,0.0,1528.033935546875,1895.4371337890625,0.0,4288.177734375,0.9042156338691713,1.0,0.0,3.0,1.0,0.0
12239700,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728759765625,0.7868661880493164,0.4271998405456543,0.3897381722927093,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.073974609375,0.8773680925369263,0.600260853767395,0.7445744872093201,297.4830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743713378906,0.923733651638031,0.6972771286964417,0.488988846540451,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07232666015625,0.754763126373291,0.376301497220993,0.3624783158302307,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694580078125,0.6464537978172302,0.2337085306644439,1.0830583572387695,285.0735168457031,284.95001220703125,299.893798828125,288.95709228515625,298.00982666015625,297.2743225097656,285.0802001953125,1.0,0.6933583617210388,0.3753704130649566,0.3753704130649566,1.0,1.0,-3.479111909866333,0.977590024471283,2.5015218257904053,0.1912188678979873,0.9001414179801941,0.9001414179801941,0.0,269.1725158691406,274.0,47995.515625,0.0,4000.0009765625,1.0,280.2986755371094,283.4263610839844,291.9061889648437,294.8808898925781,293.1499938964844,293.1499938964844,280.3500061035156,35938.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9911444783210754,1.0,0.0,0.0,3.64643907546997,3.64646315574646,8.872198122844566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.80810546875,0.0,1528.752197265625,1895.4371337890625,0.0,4224.8173828125,0.9044859409332277,1.0,0.0,3.0,1.0,0.0
12239760,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1205139160156,0.7865955829620361,0.4274807870388031,0.3899652063846588,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1207275390625,0.876914381980896,0.6003478169441223,0.7446199059486389,297.4916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1208190917969,0.9246454834938048,0.700226902961731,0.4910082817077636,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12042236328125,0.7546871900558472,0.3768405020236969,0.3629412055015564,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.119873046875,0.6464036107063293,0.2340802103281021,1.08452045917511,285.1206359863281,284.95001220703125,299.885009765625,288.9590148925781,298.01318359375,297.28302001953125,285.1219787597656,1.0,0.6944141387939453,0.375109314918518,0.375109314918518,1.0,1.0,-3.4841670989990234,0.9784390330314636,2.505728006362915,0.1908718198537826,0.9017905592918396,0.9017905592918396,0.0,270.0041198730469,277.0,47919.46875,0.0,4017.80908203125,1.0,280.34185791015625,283.4764404296875,291.9199523925781,294.9302978515625,293.1499938964844,293.1499938964844,280.04998779296875,35849.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9875299334526062,1.0,0.0,0.0,3.6500766277313232,3.6501004695892334,8.889907121556462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6874.7734375,0.0,1532.1241455078125,1895.4371337890625,0.0,4193.8251953125,0.9052079319953918,1.0,0.0,3.0,1.0,0.0
12239820,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.7845070958137512,0.4264031946659088,0.3895751535892486,297.0541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627685546875,0.8745577931404114,0.5990063548088074,0.7437384128570557,297.48736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96270751953125,0.924559473991394,0.7041500210762024,0.4942228198051452,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.7533869743347168,0.3769493401050567,0.3634643256664276,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634704589844,0.6453914642333984,0.234227642416954,1.0866572856903076,284.9628601074219,284.95001220703125,299.86749267578125,288.9638366699219,298.00537109375,297.28045654296875,284.9618225097656,1.0,0.696523904800415,0.3745871484279632,0.3745871484279632,1.0,1.0,-3.489962100982666,0.978743314743042,2.511218786239624,0.1900266110897064,0.9006640315055847,0.9006640315055847,0.0,272.878173828125,280.0,49117.9453125,0.0,4049.7099609375,1.0,280.05780029296875,283.2747497558594,292.0003356933594,295.14715576171875,293.1499938964844,293.1499938964844,279.75,35955.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9986637830734252,1.0,0.0,0.0,3.652433872222901,3.6524579524993896,8.901394039639854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7067.5166015625,0.0,1535.543701171875,1895.4371337890625,0.0,4288.7255859375,0.90578293800354,1.0,0.0,3.0,1.0,0.0
12239880,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.7845070958137512,0.4264031946659088,0.3895751535892486,297.0541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627685546875,0.8745577931404114,0.5990063548088074,0.7437384128570557,297.48736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96270751953125,0.924559473991394,0.7041500210762024,0.4942228198051452,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.7533869743347168,0.3769493401050567,0.3634643256664276,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634704589844,0.6453914642333984,0.234227642416954,1.0866572856903076,284.9628601074219,284.95001220703125,299.86749267578125,288.9638366699219,298.00537109375,297.28045654296875,284.9618225097656,1.0,0.696523904800415,0.3745871484279632,0.3745871484279632,1.0,1.0,-3.489962100982666,0.978743314743042,2.511218786239624,0.1900266110897064,0.9006640315055847,0.9006640315055847,0.0,272.878173828125,280.0,49117.9453125,0.0,4049.7099609375,1.0,280.05780029296875,283.2747497558594,292.0003356933594,295.14715576171875,293.1499938964844,293.1499938964844,279.75,35955.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9986637830734252,1.0,0.0,0.0,3.652433872222901,3.6524579524993896,8.901394039639854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7067.5166015625,0.0,1535.543701171875,1895.4371337890625,0.0,4288.7255859375,0.90578293800354,1.0,0.0,3.0,1.0,0.0
12239940,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811279296875,0.780322790145874,0.4240173995494842,0.3878351747989654,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7809143066406,0.8701736927032471,0.59625643491745,0.7409651279449463,297.4690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808532714844,0.921993374824524,0.7065719962120056,0.4962192177772522,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.750336229801178,0.375984251499176,0.3629473745822906,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7817687988281,0.6427920460700989,0.2335512936115265,1.0852949619293213,284.781005859375,284.95001220703125,299.8500061035156,288.9700622558594,297.987060546875,297.2637023925781,284.7797241210937,1.0,0.6979969143867493,0.3740650117397308,0.3740650117397308,1.0,1.0,-3.4854543209075928,0.9756742119789124,2.509780168533325,0.1880595386028289,0.8968932628631592,0.8968932628631592,0.0,277.05322265625,283.0,50209.39453125,0.0,4063.0390625,1.0,279.7582397460937,283.0514221191406,292.0523681640625,295.27496337890625,293.1499938964844,293.1499938964844,280.04998779296875,36152.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647367477416992,3.6473915576934814,8.876716606209811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.27294921875,0.0,1531.3837890625,1895.4371337890625,0.0,4300.0,0.9047783017158508,1.0,0.0,3.0,1.0,0.0
12240000,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811279296875,0.780322790145874,0.4240173995494842,0.3878351747989654,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7809143066406,0.8701736927032471,0.59625643491745,0.7409651279449463,297.4690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808532714844,0.921993374824524,0.7065719962120056,0.4962192177772522,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.750336229801178,0.375984251499176,0.3629473745822906,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7817687988281,0.6427920460700989,0.2335512936115265,1.0852949619293213,284.781005859375,284.95001220703125,299.8500061035156,288.9700622558594,297.987060546875,297.2637023925781,284.7797241210937,1.0,0.6979969143867493,0.3740650117397308,0.3740650117397308,1.0,1.0,-3.4854543209075928,0.9756742119789124,2.509780168533325,0.1880595386028289,0.8968932628631592,0.8968932628631592,0.0,277.05322265625,283.0,50209.39453125,0.0,4063.0390625,1.0,279.7582397460937,283.0514221191406,292.0523681640625,295.27496337890625,293.1499938964844,293.1499938964844,280.04998779296875,36152.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647367477416992,3.6473915576934814,8.876716606209811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.27294921875,0.0,1531.3837890625,1895.4371337890625,0.0,4300.0,0.9047783017158508,1.0,0.0,3.0,1.0,0.0
12240060,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.7772774696350098,0.4230428636074066,0.386619508266449,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.8668522238731384,0.5947505831718445,0.7386924028396606,297.4703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.9208238124847412,0.7107175588607788,0.4987439513206482,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405212402344,0.7480737566947937,0.3757523000240326,0.3625480532646179,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400329589844,0.6407684087753296,0.2332815676927566,1.0837258100509644,284.9407043457031,284.95001220703125,299.8326721191406,288.97705078125,297.9811706542969,297.26422119140625,284.9418334960937,1.0,0.6992436647415161,0.3734375238418579,0.3734375238418579,1.0,1.0,-3.482544422149658,0.9728336334228516,2.509710788726806,0.1856713742017746,0.8980799317359924,0.8980799317359924,0.0,280.2403259277344,286.0,49035.16796875,0.0,4074.5771484375,1.0,280.0421447753906,283.25439453125,291.96746826171875,295.0673522949219,293.1499938964844,293.1499938964844,280.3500061035156,36041.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9979446530342102,1.0,0.0,0.0,3.645099878311157,3.645123958587648,8.86568273017474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.36865234375,0.0,1528.03466796875,1895.4371337890625,0.0,4282.6474609375,0.9042207598686218,1.0,0.0,3.0,1.0,0.0
12240120,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.7772774696350098,0.4230428636074066,0.386619508266449,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.8668522238731384,0.5947505831718445,0.7386924028396606,297.4703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.9208238124847412,0.7107175588607788,0.4987439513206482,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405212402344,0.7480737566947937,0.3757523000240326,0.3625480532646179,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400329589844,0.6407684087753296,0.2332815676927566,1.0837258100509644,284.9407043457031,284.95001220703125,299.8326721191406,288.97705078125,297.9811706542969,297.26422119140625,284.9418334960937,1.0,0.6992436647415161,0.3734375238418579,0.3734375238418579,1.0,1.0,-3.482544422149658,0.9728336334228516,2.509710788726806,0.1856713742017746,0.8980799317359924,0.8980799317359924,0.0,280.2403259277344,286.0,49035.16796875,0.0,4074.5771484375,1.0,280.0421447753906,283.25439453125,291.96746826171875,295.0673522949219,293.1499938964844,293.1499938964844,280.3500061035156,36041.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9979446530342102,1.0,0.0,0.0,3.645099878311157,3.645123958587648,8.86568273017474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.36865234375,0.0,1528.03466796875,1895.4371337890625,0.0,4282.6474609375,0.9042207598686218,1.0,0.0,3.0,1.0,0.0
12240180,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1237487792969,0.7763435244560242,0.4233649373054504,0.3867433369159698,297.0510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239929199219,0.8655771017074585,0.594631016254425,0.7382839322090149,297.4857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.12408447265625,0.9221025109291076,0.7163308262825012,0.5024681091308594,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236572265625,0.7475582361221313,0.3765660524368286,0.3631631731986999,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.12310791015625,0.6403358578681946,0.2338284850120544,1.0856282711029053,285.1239013671875,284.95001220703125,299.8155212402344,288.984130859375,297.986083984375,297.2792358398437,285.1252746582031,1.0,0.7010990381240845,0.3728100061416626,0.3728100061416626,1.0,1.0,-3.4898128509521484,0.9733031392097472,2.516509771347046,0.1843652725219726,0.9019237160682678,0.9019237160682678,0.0,282.1234436035156,289.0,47960.6640625,0.0,4104.47900390625,1.0,280.3417358398437,283.478759765625,291.9438781738281,294.95556640625,293.1499938964844,293.1499938964844,280.04998779296875,35843.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9866387844085692,1.0,0.0,0.0,3.650334596633911,3.650358438491821,8.891164497981663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.2509765625,0.0,1532.3690185546875,1895.4371337890625,0.0,4186.158203125,0.9052616953849792,1.0,0.0,3.0,1.0,0.0
12240240,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1237487792969,0.7763435244560242,0.4233649373054504,0.3867433369159698,297.0510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239929199219,0.8655771017074585,0.594631016254425,0.7382839322090149,297.4857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.12408447265625,0.9221025109291076,0.7163308262825012,0.5024681091308594,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236572265625,0.7475582361221313,0.3765660524368286,0.3631631731986999,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.12310791015625,0.6403358578681946,0.2338284850120544,1.0856282711029053,285.1239013671875,284.95001220703125,299.8155212402344,288.984130859375,297.986083984375,297.2792358398437,285.1252746582031,1.0,0.7010990381240845,0.3728100061416626,0.3728100061416626,1.0,1.0,-3.4898128509521484,0.9733031392097472,2.516509771347046,0.1843652725219726,0.9019237160682678,0.9019237160682678,0.0,282.1234436035156,289.0,47960.6640625,0.0,4104.47900390625,1.0,280.3417358398437,283.478759765625,291.9438781738281,294.95556640625,293.1499938964844,293.1499938964844,280.04998779296875,35843.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9866387844085692,1.0,0.0,0.0,3.650334596633911,3.650358438491821,8.891164497981663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.2509765625,0.0,1532.3690185546875,1895.4371337890625,0.0,4186.158203125,0.9052616953849792,1.0,0.0,3.0,1.0,0.0
12240300,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.7758176326751709,0.4230787754058838,0.3868229687213897,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8649030327796936,0.5942045450210571,0.7381830215454102,297.486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.9226277470588684,0.7185450196266174,0.5043153762817383,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.7473063468933105,0.3767791986465454,0.363578736782074,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.6401785016059875,0.2340268343687057,1.0871881246566772,285.0070495605469,284.95001220703125,299.8070373535156,288.9877319335937,297.9844970703125,297.2811279296875,285.0011291503906,1.0,0.7022005319595337,0.3724962770938873,0.3724962770938873,1.0,1.0,-3.494420051574707,0.97384512424469,2.520575046539306,0.1839372962713241,0.9011826515197754,0.9011826515197754,0.0,283.23358154296875,289.0,49013.515625,0.0,4122.97509765625,1.0,280.0985717773437,283.3226013183594,292.0187072753906,295.18572998046875,293.1499938964844,293.1499938964844,280.04998779296875,35894.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9934499859809875,1.0,0.0,0.0,3.6525371074676514,3.6525609493255615,8.901896535462583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6727.69140625,0.0,1535.2020263671875,1895.4371337890625,0.0,4244.49462890625,0.905739426612854,1.0,0.0,3.0,1.0,0.0
12240360,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.7744030952453613,0.4222840368747711,0.3863466382026672,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.8633942008018494,0.5932684540748596,0.7373703718185425,297.4813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.9220707416534424,0.7201613783836365,0.5056279301643372,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.966552734375,0.7463617324829102,0.3766272068023681,0.3636407256126404,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.6394286155700684,0.2339664101600647,1.087719202041626,284.96636962890625,284.95001220703125,299.798583984375,288.9913330078125,297.9783020019531,297.2767028808594,284.9653625488281,1.0,0.7031577229499817,0.3721981644630432,0.3721981644630432,1.0,1.0,-3.495394706726074,0.97324538230896,2.5221493244171143,0.183190643787384,0.9008477926254272,0.9008477926254272,0.0,284.9818420410156,292.0,49163.421875,0.0,4135.92578125,1.0,280.05767822265625,283.277099609375,292.0278015136719,295.17681884765625,293.1499938964844,293.1499938964844,279.75,35949.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9977566003799438,1.0,0.0,0.0,3.652908563613892,3.652932643890381,8.903707566787489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7078.330078125,0.0,1536.02978515625,1895.4371337890625,0.0,4281.05712890625,0.9058852195739746,1.0,0.0,3.0,1.0,0.0
12240420,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7849426269531,0.7704797387123108,0.4199004471302032,0.3846068680286407,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78472900390625,0.8593172430992126,0.590509295463562,0.7345826625823975,297.4624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7846374511719,0.9196589589118958,0.722459614276886,0.5075414180755615,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7850341796875,0.7435184717178345,0.3756156861782074,0.3630793988704681,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7855529785156,0.6370266079902649,0.2332810014486313,1.0863147974014282,284.7847900390625,284.95001220703125,299.78173828125,288.9985656738281,297.96002197265625,297.2599182128906,284.78350830078125,1.0,0.7045860886573792,0.3716019690036773,0.3716019690036773,1.0,1.0,-3.4906699657440186,0.9698816537857056,2.5207884311676025,0.1809523850679397,0.8971303105354309,0.8971303105354309,0.0,289.1443786621094,295.0,50257.13671875,0.0,4148.53564453125,1.0,279.7582397460937,283.05389404296875,292.07769775390625,295.3038635253906,293.1499938964844,293.1499938964844,280.04998779296875,36146.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648071765899658,3.648095846176148,8.880144832801307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.09130859375,0.0,1532.12060546875,1895.4371337890625,0.0,4300.0,0.9049315452575684,1.0,0.0,3.0,1.0,0.0
12240480,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7849426269531,0.7704797387123108,0.4199004471302032,0.3846068680286407,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78472900390625,0.8593172430992126,0.590509295463562,0.7345826625823975,297.4624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7846374511719,0.9196589589118958,0.722459614276886,0.5075414180755615,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7850341796875,0.7435184717178345,0.3756156861782074,0.3630793988704681,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7855529785156,0.6370266079902649,0.2332810014486313,1.0863147974014282,284.7847900390625,284.95001220703125,299.78173828125,288.9985656738281,297.96002197265625,297.2599182128906,284.78350830078125,1.0,0.7045860886573792,0.3716019690036773,0.3716019690036773,1.0,1.0,-3.4906699657440186,0.9698816537857056,2.5207884311676025,0.1809523850679397,0.8971303105354309,0.8971303105354309,0.0,289.1443786621094,295.0,50257.13671875,0.0,4148.53564453125,1.0,279.7582397460937,283.05389404296875,292.07769775390625,295.3038635253906,293.1499938964844,293.1499938964844,280.04998779296875,36146.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648071765899658,3.648095846176148,8.880144832801307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.09130859375,0.0,1532.12060546875,1895.4371337890625,0.0,4300.0,0.9049315452575684,1.0,0.0,3.0,1.0,0.0
12240540,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.7676247954368591,0.4189151525497436,0.3833853900432586,297.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.8562206625938416,0.5889829993247986,0.7322899699211121,297.4637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.9185736179351808,0.7265146374702454,0.5099957585334778,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.7413973808288574,0.3753380179405212,0.3626372814178467,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.635143518447876,0.2330030351877212,1.084708571434021,284.94439697265625,284.95001220703125,299.7649841308594,289.005859375,297.9543762207031,297.2604064941406,284.94549560546875,1.0,0.7057932615280151,0.3710057437419891,0.3710057437419891,1.0,1.0,-3.487553596496582,0.9670573472976683,2.520496129989624,0.1786019504070282,0.8983653783798218,0.8983653783798218,0.0,292.3223571777344,298.0,49082.34765625,0.0,4159.4345703125,1.0,280.0421447753906,283.2566833496094,291.9940795898437,295.0966491699219,293.1499938964844,293.1499938964844,280.3500061035156,36035.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997436225414276,1.0,0.0,0.0,3.6460249423980713,3.646048784255981,8.870182455211761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.353515625,0.0,1529.017822265625,1895.4371337890625,0.0,4278.345703125,0.9044235348701476,1.0,0.0,3.0,1.0,0.0
12240600,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.7676247954368591,0.4189151525497436,0.3833853900432586,297.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.8562206625938416,0.5889829993247986,0.7322899699211121,297.4637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.9185736179351808,0.7265146374702454,0.5099957585334778,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.7413973808288574,0.3753380179405212,0.3626372814178467,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.635143518447876,0.2330030351877212,1.084708571434021,284.94439697265625,284.95001220703125,299.7649841308594,289.005859375,297.9543762207031,297.2604064941406,284.94549560546875,1.0,0.7057932615280151,0.3710057437419891,0.3710057437419891,1.0,1.0,-3.487553596496582,0.9670573472976683,2.520496129989624,0.1786019504070282,0.8983653783798218,0.8983653783798218,0.0,292.3223571777344,298.0,49082.34765625,0.0,4159.4345703125,1.0,280.0421447753906,283.2566833496094,291.9940795898437,295.0966491699219,293.1499938964844,293.1499938964844,280.3500061035156,36035.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997436225414276,1.0,0.0,0.0,3.6460249423980713,3.646048784255981,8.870182455211761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.353515625,0.0,1529.017822265625,1895.4371337890625,0.0,4278.345703125,0.9044235348701476,1.0,0.0,3.0,1.0,0.0
12240660,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12725830078125,0.7667564749717712,0.4192195236682892,0.3834947645664215,297.0475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1274719238281,0.8550272583961487,0.5888344645500183,0.7318484783172607,297.479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275634765625,0.9198148250579834,0.7320525050163269,0.5136659145355225,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1271667480469,0.740911602973938,0.3761050999164581,0.3632092177867889,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1265869140625,0.6347532868385315,0.2335420995950698,1.086577534675598,285.1273803710937,284.95001220703125,299.748291015625,289.0131225585937,297.9598388671875,297.2753601074219,285.1287536621094,1.0,0.7076086401939392,0.3705365359783172,0.3705365359783172,1.0,1.0,-3.494617223739624,0.9679129123687744,2.5267043113708496,0.1777081787586212,0.902254283428192,0.902254283428192,0.0,294.2060852050781,301.0,48007.05078125,0.0,4189.015625,1.0,280.3417358398437,283.4808349609375,291.9721374511719,294.9866943359375,293.1499938964844,293.1499938964844,280.04998779296875,35838.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9860084056854248,1.0,0.0,0.0,3.651460886001587,3.651484966278076,8.896652161638485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6895.61279296875,0.0,1533.582275390625,1895.4371337890625,0.0,4180.728515625,0.9055099487304688,1.0,0.0,3.0,1.0,0.0
12240720,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12725830078125,0.7667564749717712,0.4192195236682892,0.3834947645664215,297.0475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1274719238281,0.8550272583961487,0.5888344645500183,0.7318484783172607,297.479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275634765625,0.9198148250579834,0.7320525050163269,0.5136659145355225,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1271667480469,0.740911602973938,0.3761050999164581,0.3632092177867889,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1265869140625,0.6347532868385315,0.2335420995950698,1.086577534675598,285.1273803710937,284.95001220703125,299.748291015625,289.0131225585937,297.9598388671875,297.2753601074219,285.1287536621094,1.0,0.7076086401939392,0.3705365359783172,0.3705365359783172,1.0,1.0,-3.494617223739624,0.9679129123687744,2.5267043113708496,0.1777081787586212,0.902254283428192,0.902254283428192,0.0,294.2060852050781,301.0,48007.05078125,0.0,4189.015625,1.0,280.3417358398437,283.4808349609375,291.9721374511719,294.9866943359375,293.1499938964844,293.1499938964844,280.04998779296875,35838.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9860084056854248,1.0,0.0,0.0,3.651460886001587,3.651484966278076,8.896652161638485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6895.61279296875,0.0,1533.582275390625,1895.4371337890625,0.0,4180.728515625,0.9055099487304688,1.0,0.0,3.0,1.0,0.0
