time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12240780,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.7657548189163208,0.4185871183872223,0.3834060728549957,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.853845477104187,0.5879969000816345,0.7314364314079285,297.4775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.9201745986938475,0.7348979711532593,0.5160849094390869,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.7403437495231628,0.3762323260307312,0.3636572659015655,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.6343639492988586,0.2337216138839721,1.088468074798584,284.9841003417969,284.95001220703125,299.7362670898437,289.018310546875,297.955810546875,297.2752990722656,284.9813842773437,1.0,0.7091203927993774,0.3701987266540527,0.3701987266540527,1.0,1.0,-3.499863147735596,0.9685755372047424,2.531287431716919,0.1772883981466293,0.9013171792030334,0.9013171792030334,0.0,296.04083251953125,301.0,49162.06640625,0.0,4213.63525390625,1.0,280.0716857910156,283.29498291015625,292.0574035644531,295.218994140625,293.1499938964844,293.1499938964844,280.04998779296875,35922.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99523264169693,1.0,0.0,0.0,3.653935670852661,3.6539595127105713,8.908714903554937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6705.25732421875,0.0,1536.9725341796875,1895.4371337890625,0.0,4259.66015625,0.9060854315757751,1.0,0.0,3.0,1.0,0.0
12240840,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.7649427652359009,0.4181322157382965,0.3830887079238891,297.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.8529919981956482,0.5874543786048889,0.7309082746505737,297.4743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96978759765625,0.9197935461997986,0.735759973526001,0.516749382019043,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701232910156,0.7397899031639099,0.3761192560195923,0.363642543554306,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705505371094,0.6339235901832581,0.2336712926626205,1.0886324644088743,284.9699401855469,284.95001220703125,299.7315673828125,289.0203552246094,297.9523620605469,297.272705078125,284.9689025878906,1.0,0.7096249461174011,0.3700673580169678,0.3700673580169678,1.0,1.0,-3.4999747276306152,0.9682079553604126,2.531766653060913,0.1769128143787384,0.9012250304222108,0.9012250304222108,0.0,297.0692138671875,304.0,49210.640625,0.0,4220.07275390625,1.0,280.05780029296875,283.2792053222656,292.0564880371094,295.2087097167969,293.1499938964844,293.1499938964844,279.75,35944.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9970887899398804,1.0,0.0,0.0,3.654235363006592,3.654259443283081,8.910176916288037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7090.23681640625,0.0,1537.4669189453125,1895.4371337890625,0.0,4275.404296875,0.9061781764030457,1.0,0.0,3.0,1.0,0.0
12240900,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83514404296875,0.7633028030395508,0.4170520603656769,0.3823768496513366,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.833984375,0.8512808680534363,0.586201548576355,0.7297391295433044,297.4656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334350585937,0.9188864827156068,0.7369641065597534,0.5178077816963196,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355712890625,0.7386249303817749,0.3757016956806183,0.3634759485721588,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83837890625,0.6329651474952698,0.2334176898002624,1.0883995294570925,284.8343811035156,284.95001220703125,299.72320556640625,289.02392578125,297.9441833496094,297.265380859375,284.82781982421875,1.0,0.7104215621948242,0.3698327541351318,0.3698327541351318,1.0,1.0,-3.4988348484039307,0.9671176075935364,2.531717300415039,0.1761033087968826,0.8991323113441467,0.8991323113441467,0.0,299.0274353027344,304.0,50223.921875,0.0,4228.794921875,1.0,279.8011169433594,283.10504150390625,292.0998840332031,295.3721923828125,293.1499938964844,293.1499938964844,279.75,36051.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653057098388672,3.653081178665161,8.904432320377964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6893.37841796875,0.0,1536.956298828125,1895.4371337890625,0.0,4300.0,0.90595144033432,1.0,0.0,3.0,1.0,0.0
12240960,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7881774902344,0.7612682580947876,0.415749192237854,0.381350576877594,297.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879638671875,0.8491948246955872,0.584689736366272,0.7281131148338318,297.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7878723144531,0.9175006747245787,0.7379080057144165,0.5185641050338745,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.78826904296875,0.7371171116828918,0.3750648498535156,0.3630411028861999,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7887878417969,0.6316781640052795,0.2329770922660827,1.0871931314468384,284.7880249023437,284.95001220703125,299.71484375,289.0274963378906,297.9341735839844,297.2557678222656,284.7867431640625,1.0,0.7110129594802856,0.3695270419120788,0.3695270419120788,1.0,1.0,-3.4950358867645264,0.9649628400802612,2.530072927474976,0.1748037636280059,0.8975489139556885,0.8975489139556885,0.0,301.2265319824219,292.0,50306.19140625,0.0,4231.9990234375,1.0,279.75811767578125,283.0555725097656,292.1039733886719,295.3339538574219,293.1499938964844,293.1499938964844,280.04998779296875,36141.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649606943130493,3.6496310234069824,8.887619742381503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6436.97607421875,0.0,1533.7864990234375,1895.4371337890625,0.0,4300.0,0.9052709937095642,1.0,0.0,3.0,1.0,0.0
12241020,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.7623655200004578,0.4147715270519256,0.379869133234024,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8504517078399658,0.5831587910652161,0.7254543304443359,297.4560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.9219129085540771,0.7418582439422607,0.5207304954528809,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.7385346293449402,0.3747605979442596,0.3622920215129852,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.6327807903289795,0.232704758644104,1.0842738151550293,284.9457092285156,284.95001220703125,299.697998046875,289.0345764160156,297.928466796875,297.2562866210937,284.9467163085937,1.0,0.7080754637718201,0.3689156472682953,0.3689156472682953,1.0,1.0,-3.488977193832397,0.9611380696296692,2.527839183807373,0.1721104681491851,0.8987926244735718,0.8987926244735718,0.0,297.3070678710937,280.0,49103.62890625,0.0,4192.8642578125,1.0,280.0421447753906,283.2567443847656,292.0207824707031,295.125244140625,293.1499938964844,293.1499938964844,280.3500061035156,36032.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9969400763511658,1.0,0.0,0.0,3.647718667984009,3.647742748260498,8.878426456249144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.3857421875,0.0,1530.8714599609375,1895.4371337890625,0.0,4274.14453125,0.904799222946167,1.0,0.0,3.0,1.0,0.0
12241080,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.7623655200004578,0.4147715270519256,0.379869133234024,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8504517078399658,0.5831587910652161,0.7254543304443359,297.4560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.9219129085540771,0.7418582439422607,0.5207304954528809,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.7385346293449402,0.3747605979442596,0.3622920215129852,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.6327807903289795,0.232704758644104,1.0842738151550293,284.9457092285156,284.95001220703125,299.697998046875,289.0345764160156,297.928466796875,297.2562866210937,284.9467163085937,1.0,0.7080754637718201,0.3689156472682953,0.3689156472682953,1.0,1.0,-3.488977193832397,0.9611380696296692,2.527839183807373,0.1721104681491851,0.8987926244735718,0.8987926244735718,0.0,297.3070678710937,280.0,49103.62890625,0.0,4192.8642578125,1.0,280.0421447753906,283.2567443847656,292.0207824707031,295.125244140625,293.1499938964844,293.1499938964844,280.3500061035156,36032.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9969400763511658,1.0,0.0,0.0,3.647718667984009,3.647742748260498,8.878426456249144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.3857421875,0.0,1530.8714599609375,1895.4371337890625,0.0,4274.14453125,0.904799222946167,1.0,0.0,3.0,1.0,0.0
12241140,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.12567138671875,0.7677054405212402,0.415134072303772,0.3796142041683197,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1258850097656,0.8560758233070374,0.5830401182174683,0.7244840264320374,297.4721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1260070800781,0.9320135116577148,0.7473482489585876,0.5240437388420105,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1256103515625,0.7436524629592896,0.3755508661270141,0.3624475598335266,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1250915527344,0.6371235847473145,0.2333036959171295,1.0843244791030884,285.1258239746094,284.95001220703125,299.6810302734375,289.0415344238281,297.9338684082031,297.2717590332031,285.1270751953125,1.0,0.7039369940757751,0.3683042526245117,0.3683042526245117,1.0,1.0,-3.4919967651367188,0.960250198841095,2.531746387481689,0.1703354269266128,0.902642011642456,0.902642011642456,0.0,288.19384765625,268.0,47990.953125,0.0,4146.40380859375,1.0,280.3417663574219,283.4784851074219,291.9991149902344,295.0137939453125,293.1499938964844,293.1499938964844,280.04998779296875,35838.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9852350950241088,1.0,0.0,0.0,3.653164386749268,3.6531882286071777,8.904954142963106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6901.43359375,0.0,1535.479736328125,1895.4371337890625,0.0,4174.060546875,0.9058905839920044,1.0,0.0,3.0,1.0,0.0
12241200,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.12567138671875,0.7677054405212402,0.415134072303772,0.3796142041683197,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1258850097656,0.8560758233070374,0.5830401182174683,0.7244840264320374,297.4721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1260070800781,0.9320135116577148,0.7473482489585876,0.5240437388420105,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1256103515625,0.7436524629592896,0.3755508661270141,0.3624475598335266,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1250915527344,0.6371235847473145,0.2333036959171295,1.0843244791030884,285.1258239746094,284.95001220703125,299.6810302734375,289.0415344238281,297.9338684082031,297.2717590332031,285.1270751953125,1.0,0.7039369940757751,0.3683042526245117,0.3683042526245117,1.0,1.0,-3.4919967651367188,0.960250198841095,2.531746387481689,0.1703354269266128,0.902642011642456,0.902642011642456,0.0,288.19384765625,268.0,47990.953125,0.0,4146.40380859375,1.0,280.3417663574219,283.4784851074219,291.9991149902344,295.0137939453125,293.1499938964844,293.1499938964844,280.04998779296875,35838.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9852350950241088,1.0,0.0,0.0,3.653164386749268,3.6531882286071777,8.904954142963106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6901.43359375,0.0,1535.479736328125,1895.4371337890625,0.0,4174.060546875,0.9058905839920044,1.0,0.0,3.0,1.0,0.0
12241260,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.7736032605171204,0.4141677320003509,0.3788253962993622,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96514892578125,0.8625052571296692,0.5817446112632751,0.7229771614074707,297.4676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.942806601524353,0.7510027289390564,0.5267224907875061,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.7495265007019043,0.3756381273269653,0.3624362349510193,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.6422236561775208,0.2335475385189056,1.0844500064849854,284.9652099609375,284.95001220703125,299.6639099121094,289.0483093261719,297.9268798828125,297.2698974609375,284.96405029296875,1.0,0.699039876461029,0.3678870797157287,0.3678870797157287,1.0,1.0,-3.493027210235596,0.9592803120613098,2.533746719360352,0.1692006289958953,0.9015287160873412,0.9015287160873412,0.0,278.12908935546875,256.0,49154.38671875,0.0,4089.033447265625,1.0,280.05780029296875,283.2742919921875,292.0830383300781,295.2331237792969,293.1499938964844,293.1499938964844,279.75,35948.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996036171913147,1.0,0.0,0.0,3.65580415725708,3.655828237533569,8.917829177335079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.20361328125,0.0,1539.2464599609375,1895.4371337890625,0.0,4266.4814453125,0.9065313339233398,1.0,0.0,3.0,1.0,0.0
12241320,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.7736032605171204,0.4141677320003509,0.3788253962993622,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96514892578125,0.8625052571296692,0.5817446112632751,0.7229771614074707,297.4676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.942806601524353,0.7510027289390564,0.5267224907875061,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.7495265007019043,0.3756381273269653,0.3624362349510193,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.6422236561775208,0.2335475385189056,1.0844500064849854,284.9652099609375,284.95001220703125,299.6639099121094,289.0483093261719,297.9268798828125,297.2698974609375,284.96405029296875,1.0,0.699039876461029,0.3678870797157287,0.3678870797157287,1.0,1.0,-3.493027210235596,0.9592803120613098,2.533746719360352,0.1692006289958953,0.9015287160873412,0.9015287160873412,0.0,278.12908935546875,256.0,49154.38671875,0.0,4089.033447265625,1.0,280.05780029296875,283.2742919921875,292.0830383300781,295.2331237792969,293.1499938964844,293.1499938964844,279.75,35948.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996036171913147,1.0,0.0,0.0,3.65580415725708,3.655828237533569,8.917829177335079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.20361328125,0.0,1539.2464599609375,1895.4371337890625,0.0,4266.4814453125,0.9065313339233398,1.0,0.0,3.0,1.0,0.0
12241380,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7804260253906,0.7784633636474609,0.4119534194469452,0.3767136931419372,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802124023437,0.8680946826934814,0.5791086554527283,0.7196228504180908,297.4485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7800598144531,0.9522166848182678,0.7531048059463501,0.5281029939651489,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.780517578125,0.7546557188034058,0.3746995329856872,0.3613929152488708,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810974121094,0.6466164588928223,0.2330160588026046,1.0811192989349363,284.7802734375,284.95001220703125,299.6465759277344,289.0549011230469,297.90936279296875,297.2539978027344,284.7788391113281,1.0,0.6930114030838013,0.3674699366092682,0.3674699366092682,1.0,1.0,-3.483792543411255,0.9550194144248962,2.528773069381714,0.1670060604810714,0.8977273106575012,0.8977273106575012,0.0,268.37481689453125,244.0,50207.36328125,0.0,4007.31640625,1.0,279.7582397460937,283.0482788085937,292.12481689453125,295.351318359375,293.1499938964844,293.1499938964844,280.04998779296875,36149.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6508846282958975,3.650908708572388,8.893844096746761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.955078125,0.0,1535.269287109375,1895.4371337890625,0.0,4300.0,0.905561625957489,1.0,0.0,3.0,1.0,0.0
12241440,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7804260253906,0.7784633636474609,0.4119534194469452,0.3767136931419372,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802124023437,0.8680946826934814,0.5791086554527283,0.7196228504180908,297.4485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7800598144531,0.9522166848182678,0.7531048059463501,0.5281029939651489,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.780517578125,0.7546557188034058,0.3746995329856872,0.3613929152488708,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810974121094,0.6466164588928223,0.2330160588026046,1.0811192989349363,284.7802734375,284.95001220703125,299.6465759277344,289.0549011230469,297.90936279296875,297.2539978027344,284.7788391113281,1.0,0.6930114030838013,0.3674699366092682,0.3674699366092682,1.0,1.0,-3.483792543411255,0.9550194144248962,2.528773069381714,0.1670060604810714,0.8977273106575012,0.8977273106575012,0.0,268.37481689453125,244.0,50207.36328125,0.0,4007.31640625,1.0,279.7582397460937,283.0482788085937,292.12481689453125,295.351318359375,293.1499938964844,293.1499938964844,280.04998779296875,36149.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6508846282958975,3.650908708572388,8.893844096746761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.955078125,0.0,1535.269287109375,1895.4371337890625,0.0,4300.0,0.905561625957489,1.0,0.0,3.0,1.0,0.0
12241500,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.7812548279762268,0.4112939834594726,0.375640332698822,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8712689280509949,0.5781568884849548,0.7178411483764648,297.4464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9572599530220032,0.7547747492790222,0.5288005471229553,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.757514238357544,0.3744305968284607,0.3607617318630218,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.6490192413330078,0.2328387647867202,1.078867793083191,284.8969421386719,284.95001220703125,299.6378173828125,289.0581359863281,297.9047241210937,297.25164794921875,284.90283203125,1.0,0.6897048354148865,0.3672613501548767,0.3672613501548767,1.0,1.0,-3.478217601776123,0.9525879621505736,2.525629758834839,0.1656829714775085,0.898492693901062,0.898492693901062,0.0,263.1205749511719,244.0,49150.26953125,0.0,3961.96484375,1.0,280.0013732910156,283.2040100097656,292.0543518066406,295.13232421875,293.1499938964844,293.1499938964844,280.04998779296875,36098.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998784065246582,1.0,0.0,0.0,3.648805141448975,3.6488289833068848,8.883715167939954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6587.33544921875,0.0,1532.573486328125,1895.4371337890625,0.0,4289.74169921875,0.9051129817962646,1.0,0.0,3.0,1.0,0.0
12241560,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93701171875,0.7852225303649902,0.4111410677433014,0.375114232301712,297.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.8756051659584045,0.5777102708816528,0.7167578935623169,297.4505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.9634753465652466,0.7570595145225525,0.5300524830818176,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369506835937,0.761367917060852,0.3745276927947998,0.3604826331138611,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.6522860527038574,0.2329272329807281,1.0776630640029907,284.9371337890625,284.95001220703125,299.62896728515625,289.061279296875,297.9046630859375,297.2554931640625,284.9381103515625,1.0,0.6864890456199646,0.3670736253261566,0.3670736253261566,1.0,1.0,-3.476296186447144,0.9513962864875792,2.524899959564209,0.1647727042436599,0.898845911026001,0.898845911026001,0.0,257.1388854980469,232.0,48992.59765625,0.0,3921.61767578125,1.0,280.0423278808594,283.2489318847656,292.04205322265625,295.1396484375,293.1499938964844,293.1499938964844,280.3500061035156,36042.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9956762194633484,1.0,0.0,0.0,3.648576259613037,3.6486003398895264,8.882601036930282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.70068359375,0.0,1531.9066162109375,1895.4371337890625,0.0,4263.42724609375,0.9049984216690063,1.0,0.0,3.0,1.0,0.0
12241620,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173095703125,0.7952154874801636,0.411630630493164,0.374843567609787,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175537109375,0.8864555358886719,0.5776987075805664,0.7157376408576965,297.4673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.11767578125,0.977183163166046,0.7625565528869629,0.5332645773887634,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11724853515625,0.7710584402084351,0.3754272162914276,0.3606019616127014,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1167297363281,0.6606687903404236,0.2336824685335159,1.0777592658996582,285.1174621582031,284.95001220703125,299.611083984375,289.0674133300781,297.9107971191406,297.2715759277344,285.1187438964844,1.0,0.6804311275482178,0.3666981756687164,0.3666981756687164,1.0,1.0,-3.4791390895843506,0.9511734247207642,2.527965545654297,0.1636922955513,0.9025845527648926,0.9025845527648926,0.0,244.32913208007807,220.0,47880.98046875,0.0,3852.6943359375,1.0,280.3417663574219,283.4709167480469,292.02276611328125,295.03057861328125,293.1499938964844,293.1499938964844,280.04998779296875,35849.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983549177646637,1.0,0.0,0.0,3.653577089309693,3.6536011695861816,8.906967536859156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6897.77734375,0.0,1536.0281982421875,1895.4371337890625,0.0,4159.49755859375,0.9059911966323853,1.0,0.0,3.0,1.0,0.0
12241680,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173095703125,0.7952154874801636,0.411630630493164,0.374843567609787,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175537109375,0.8864555358886719,0.5776987075805664,0.7157376408576965,297.4673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.11767578125,0.977183163166046,0.7625565528869629,0.5332645773887634,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11724853515625,0.7710584402084351,0.3754272162914276,0.3606019616127014,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1167297363281,0.6606687903404236,0.2336824685335159,1.0777592658996582,285.1174621582031,284.95001220703125,299.611083984375,289.0674133300781,297.9107971191406,297.2715759277344,285.1187438964844,1.0,0.6804311275482178,0.3666981756687164,0.3666981756687164,1.0,1.0,-3.4791390895843506,0.9511734247207642,2.527965545654297,0.1636922955513,0.9025845527648926,0.9025845527648926,0.0,244.32913208007807,220.0,47880.98046875,0.0,3852.6943359375,1.0,280.3417663574219,283.4709167480469,292.02276611328125,295.03057861328125,293.1499938964844,293.1499938964844,280.04998779296875,35849.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983549177646637,1.0,0.0,0.0,3.653577089309693,3.6536011695861816,8.906967536859156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6897.77734375,0.0,1536.0281982421875,1895.4371337890625,0.0,4159.49755859375,0.9059911966323853,1.0,0.0,3.0,1.0,0.0
12241740,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.8050097227096558,0.410779058933258,0.3740867376327514,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.8973692655563354,0.5765053033828735,0.7142563462257385,297.46295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.9892206192016602,0.7661587595939636,0.535862386226654,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.7809901833534241,0.3756057024002075,0.3606041371822357,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.6694555878639221,0.2340559959411621,1.078133225440979,284.9571533203125,284.95001220703125,299.5928649902344,289.0732727050781,297.9039306640625,297.27008056640625,284.9560241699219,1.0,0.6744987368583679,0.3663227260112762,0.3663227260112762,1.0,1.0,-3.4804489612579346,0.9504408836364746,2.53000807762146,0.1627346873283386,0.9013656973838806,0.9013656973838806,0.0,232.35874938964844,208.0,49043.796875,0.0,3784.821533203125,1.0,280.05780029296875,283.2670593261719,292.1075134277344,295.2510681152344,293.1499938964844,293.1499938964844,279.75,35960.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9942831993103028,1.0,0.0,0.0,3.655768632888794,3.655792713165283,8.917655804907554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7088.29150390625,0.0,1539.297119140625,1895.4371337890625,0.0,4251.58837890625,0.906531810760498,1.0,0.0,3.0,1.0,0.0
12241800,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.8050097227096558,0.410779058933258,0.3740867376327514,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.8973692655563354,0.5765053033828735,0.7142563462257385,297.46295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.9892206192016602,0.7661587595939636,0.535862386226654,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.7809901833534241,0.3756057024002075,0.3606041371822357,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.6694555878639221,0.2340559959411621,1.078133225440979,284.9571533203125,284.95001220703125,299.5928649902344,289.0732727050781,297.9039306640625,297.27008056640625,284.9560241699219,1.0,0.6744987368583679,0.3663227260112762,0.3663227260112762,1.0,1.0,-3.4804489612579346,0.9504408836364746,2.53000807762146,0.1627346873283386,0.9013656973838806,0.9013656973838806,0.0,232.35874938964844,208.0,49043.796875,0.0,3784.821533203125,1.0,280.05780029296875,283.2670593261719,292.1075134277344,295.2510681152344,293.1499938964844,293.1499938964844,279.75,35960.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9942831993103028,1.0,0.0,0.0,3.655768632888794,3.655792713165283,8.917655804907554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7088.29150390625,0.0,1539.297119140625,1895.4371337890625,0.0,4251.58837890625,0.906531810760498,1.0,0.0,3.0,1.0,0.0
12241860,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77276611328125,0.8128523230552673,0.4086668491363525,0.3720333874225616,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77252197265625,0.9067897200584412,0.573965847492218,0.7109723687171936,297.4435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723693847656,0.9985345005989076,0.768169641494751,0.5370936393737793,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7728271484375,0.7895643711090088,0.3747469782829284,0.3596006333827972,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734069824219,0.6770243048667908,0.2336330115795135,1.0751315355300903,284.7725830078125,284.95001220703125,299.5742492675781,289.07879638671875,297.8861999511719,297.2543640136719,284.77117919921875,1.0,0.667870044708252,0.3658599257469177,0.3658599257469177,1.0,1.0,-3.4716150760650635,0.9461857080459596,2.5254292488098145,0.1604855209589004,0.8974644541740417,0.8974644541740417,0.0,221.66845703125,196.0,50097.03515625,0.0,3699.61669921875,1.0,279.7582092285156,283.0414428710937,292.14239501953125,295.3641662597656,293.1499938964844,293.1499938964844,280.04998779296875,36161.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650397300720215,3.650421142578125,8.891469178706757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6428.943359375,0.0,1534.81787109375,1895.4371337890625,0.0,4300.0,0.9054611325263976,1.0,0.0,3.0,1.0,0.0
12241920,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77276611328125,0.8128523230552673,0.4086668491363525,0.3720333874225616,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77252197265625,0.9067897200584412,0.573965847492218,0.7109723687171936,297.4435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723693847656,0.9985345005989076,0.768169641494751,0.5370936393737793,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7728271484375,0.7895643711090088,0.3747469782829284,0.3596006333827972,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734069824219,0.6770243048667908,0.2336330115795135,1.0751315355300903,284.7725830078125,284.95001220703125,299.5742492675781,289.07879638671875,297.8861999511719,297.2543640136719,284.77117919921875,1.0,0.667870044708252,0.3658599257469177,0.3658599257469177,1.0,1.0,-3.4716150760650635,0.9461857080459596,2.5254292488098145,0.1604855209589004,0.8974644541740417,0.8974644541740417,0.0,221.66845703125,196.0,50097.03515625,0.0,3699.61669921875,1.0,279.7582092285156,283.0414428710937,292.14239501953125,295.3641662597656,293.1499938964844,293.1499938964844,280.04998779296875,36161.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650397300720215,3.650421142578125,8.891469178706757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6428.943359375,0.0,1534.81787109375,1895.4371337890625,0.0,4300.0,0.9054611325263976,1.0,0.0,3.0,1.0,0.0
12241980,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.8180416822433472,0.4079105854034424,0.3707055151462555,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.9135938286781312,0.5727348923683167,0.7086229920387268,297.4537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.9990000128746032,0.7721197009086609,0.5278821587562561,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.7954134941101074,0.3745242357254028,0.3588715493679046,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.68213951587677,0.2335216850042343,1.072624921798706,284.9146423339844,284.95001220703125,299.5590515136719,289.0829772949219,297.8832397460937,297.2577209472656,284.9160461425781,1.0,0.661586344242096,0.3654896914958954,0.3654896914958954,1.0,1.0,-3.4529037475585938,0.9390280842781068,2.513875722885132,0.1575845032930374,0.8983279466629028,0.8983279466629028,0.0,214.2388458251953,196.0,48812.203125,0.0,3610.194091796875,1.0,280.0337219238281,283.2270812988281,292.0586242675781,295.1402587890625,293.1499938964844,293.1499938964844,280.04998779296875,36072.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9952693581581116,1.0,0.0,0.0,3.647768497467041,3.6477925777435294,8.878668040779303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6613.86328125,0.0,1531.230224609375,1895.4371337890625,0.0,4259.9716796875,0.9048434495925904,1.0,0.0,3.0,1.0,0.0
12242040,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91998291015625,0.8196027874946594,0.4078419506549835,0.3705569803714752,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.9156666994094848,0.572552502155304,0.7082746624946594,297.4618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.9990000128746032,0.7736707925796509,0.5244824886322021,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9199523925781,0.797135055065155,0.3745623826980591,0.3588135540485382,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.6836563348770142,0.2335682660341262,1.0723892450332642,284.9200439453125,284.95001220703125,299.5552062988281,289.083984375,297.8849792480469,297.2619934082031,284.92041015625,1.0,0.6599176526069641,0.3653971254825592,0.3653971254825592,1.0,1.0,-3.4479429721832275,0.9371502995491028,2.5107924938201904,0.1567887663841247,0.8983142375946045,0.8983142375946045,0.0,212.2587432861328,184.0,48740.32421875,0.0,3586.60205078125,1.0,280.04217529296875,283.2339782714844,292.0594177246094,295.1453552246094,293.1499938964844,293.1499938964844,280.3500061035156,36062.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9942548274993896,1.0,0.0,0.0,3.647460222244263,3.647484302520752,8.877167942955566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.55517578125,0.0,1530.811767578125,1895.4371337890625,0.0,4251.34716796875,0.9047601819038392,1.0,0.0,3.0,1.0,0.0
12242100,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.8239138722419739,0.4079270362854004,0.3702937364578247,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.92150616645813,0.5723599195480347,0.7075709104537964,297.49053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.9990000128746032,0.7784551978111267,0.5153812170028687,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.80190110206604,0.3748528957366943,0.3587701022624969,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.687897801399231,0.2338449358940124,1.0722345113754272,285.04736328125,284.95001220703125,299.5455322265625,289.0864562988281,297.8934020996094,297.2782287597656,285.05340576171875,1.0,0.6556492447853088,0.3651657104492187,0.3651657104492187,1.0,1.0,-3.435788869857788,0.9325374960899352,2.503251314163208,0.1548078507184982,0.9002020955085754,0.9002020955085754,0.0,207.06521606445312,184.0,47621.6640625,0.0,3527.017333984375,1.0,280.2987365722656,283.4012756347656,292.02099609375,294.9766540527344,293.1499938964844,293.1499938964844,280.3500061035156,35964.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9855557680130004,1.0,0.0,0.0,3.648300886154175,3.648324966430664,8.881260100679356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.501953125,0.0,1531.0107421875,1895.4371337890625,0.0,4176.82666015625,0.9049168825149536,1.0,0.0,3.0,1.0,0.0
12242160,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852355957031,0.8290147185325623,0.4082294106483459,0.3703312873840332,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853576660156,0.9284807443618774,0.5724129676818848,0.7072961926460266,297.5269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08544921875,0.9990000128746032,0.7841852903366089,0.5052968263626099,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.085205078125,0.807479739189148,0.3753470778465271,0.3589749038219452,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848693847656,0.6929506659507751,0.2343185693025589,1.073070049285889,285.0853271484375,284.95001220703125,299.53570556640625,289.0888061523437,297.906494140625,297.3004455566406,285.0859375,1.0,0.6513177752494812,0.3651382327079773,0.3651382327079773,1.0,1.0,-3.424700260162353,0.9288475513458252,2.4958529472351074,0.153518721461296,0.9015255570411682,0.9015255570411682,0.0,201.51564025878903,172.0,47418.28515625,0.0,3468.251708984375,1.0,280.3417053222656,283.4435119628906,292.0376892089844,295.0226745605469,293.1499938964844,293.1499938964844,280.04998779296875,35885.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9808639287948608,1.0,0.0,0.0,3.651187658309937,3.651211738586426,8.895320320334577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.92529296875,0.0,1533.6361083984375,1895.4371337890625,0.0,4136.228515625,0.9054787158966064,1.0,0.0,3.0,1.0,0.0
12242220,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8390407562255859,0.4073057472705841,0.3695846199989319,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9423395991325378,0.5710880160331726,0.7057711482048035,297.5865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9990000128746032,0.7950205206871033,0.4852233529090881,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8181225061416626,0.3753798305988312,0.3589368462562561,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.7032158374786377,0.2347472906112671,1.0740402936935425,284.90924072265625,284.95001220703125,299.5157165527344,289.0932312011719,297.9218139648437,297.33026123046875,284.9075012207031,1.0,0.6422651410102844,0.3650832772254944,0.3650832772254944,1.0,1.0,-3.399378776550293,0.9205213785171508,2.478857517242432,0.1508509963750839,0.8995600938796997,0.8995600938796997,0.0,190.6351623535156,175.0,48355.78125,0.0,3345.78271484375,1.0,280.0578308105469,283.2266845703125,292.1197814941406,295.2264404296875,293.1499938964844,293.1499938964844,280.3500061035156,36017.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9900600910186768,1.0,0.0,0.0,3.651312351226807,3.651336431503296,8.895927976482199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6253.3505859375,0.0,1534.761474609375,1895.4371337890625,0.0,4215.53759765625,0.9055716395378112,1.0,0.0,3.0,1.0,0.0
12242280,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8390407562255859,0.4073057472705841,0.3695846199989319,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9423395991325378,0.5710880160331726,0.7057711482048035,297.5865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9990000128746032,0.7950205206871033,0.4852233529090881,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8181225061416626,0.3753798305988312,0.3589368462562561,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.7032158374786377,0.2347472906112671,1.0740402936935425,284.90924072265625,284.95001220703125,299.5157165527344,289.0932312011719,297.9218139648437,297.33026123046875,284.9075012207031,1.0,0.6422651410102844,0.3650832772254944,0.3650832772254944,1.0,1.0,-3.399378776550293,0.9205213785171508,2.478857517242432,0.1508509963750839,0.8995600938796997,0.8995600938796997,0.0,190.6351623535156,175.0,48355.78125,0.0,3345.78271484375,1.0,280.0578308105469,283.2266845703125,292.1197814941406,295.2264404296875,293.1499938964844,293.1499938964844,280.3500061035156,36017.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9900600910186768,1.0,0.0,0.0,3.651312351226807,3.651336431503296,8.895927976482199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6253.3505859375,0.0,1534.761474609375,1895.4371337890625,0.0,4215.53759765625,0.9055716395378112,1.0,0.0,3.0,1.0,0.0
12242340,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.84469074010849,0.4071196913719177,0.3688683807849884,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657043457031,0.949743390083313,0.5703611373901367,0.7041677832603455,297.6463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.9990000128746032,0.8066147565841675,0.4741141498088836,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654602050781,0.8240029215812683,0.3757422268390655,0.3588390648365021,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650329589844,0.7092421054840088,0.2354102879762649,1.0752485990524292,285.0656433105469,284.95001220703125,299.4951477050781,289.0971984863281,297.9418334960937,297.3660888671875,285.0666198730469,1.0,0.6376654505729675,0.3650282919406891,0.3650282919406891,1.0,1.0,-3.384981393814087,0.9157322645187378,2.46924901008606,0.1488718688488006,0.902382791042328,0.902382791042328,0.0,184.74688720703125,178.0,47179.02734375,0.0,3278.661865234375,1.0,280.3421936035156,283.4247741699219,292.0600280761719,295.0392761230469,293.1499938964844,293.1499938964844,280.04998779296875,35884.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979176700115204,1.0,0.0,0.0,3.6548874378204346,3.654911518096924,8.9133573055733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6847.0908203125,0.0,1537.7447509765625,1895.4371337890625,0.0,4121.56298828125,0.9063031673431396,1.0,0.0,3.0,1.0,0.0
12242400,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.84469074010849,0.4071196913719177,0.3688683807849884,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657043457031,0.949743390083313,0.5703611373901367,0.7041677832603455,297.6463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.9990000128746032,0.8066147565841675,0.4741141498088836,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654602050781,0.8240029215812683,0.3757422268390655,0.3588390648365021,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650329589844,0.7092421054840088,0.2354102879762649,1.0752485990524292,285.0656433105469,284.95001220703125,299.4951477050781,289.0971984863281,297.9418334960937,297.3660888671875,285.0666198730469,1.0,0.6376654505729675,0.3650282919406891,0.3650282919406891,1.0,1.0,-3.384981393814087,0.9157322645187378,2.46924901008606,0.1488718688488006,0.902382791042328,0.902382791042328,0.0,184.74688720703125,178.0,47179.02734375,0.0,3278.661865234375,1.0,280.3421936035156,283.4247741699219,292.0600280761719,295.0392761230469,293.1499938964844,293.1499938964844,280.04998779296875,35884.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979176700115204,1.0,0.0,0.0,3.6548874378204346,3.654911518096924,8.9133573055733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6847.0908203125,0.0,1537.7447509765625,1895.4371337890625,0.0,4121.56298828125,0.9063031673431396,1.0,0.0,3.0,1.0,0.0
12242460,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8470264673233032,0.4060826003551483,0.3682271838188171,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.952660858631134,0.56889408826828,0.7027424573898315,297.6762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9990000128746032,0.8159676790237427,0.4692111611366272,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8267087936401367,0.3756188750267029,0.3588933944702148,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.712230920791626,0.2357841879129409,1.0773496627807615,284.9012145996094,284.95001220703125,299.4739990234375,289.1006774902344,297.9466552734375,297.3807983398437,284.9001159667969,1.0,0.6357442140579224,0.3650696277618408,0.3650696277618408,1.0,1.0,-3.379585266113281,0.9141097664833068,2.465475559234619,0.1483788937330246,0.9003814458847046,0.9003814458847046,0.0,182.2359313964844,196.0,48279.84765625,0.0,3251.879638671875,1.0,280.05780029296875,283.2177734375,292.1302795410156,295.2308654785156,293.1499938964844,293.1499938964844,279.75,36018.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9886356592178344,1.0,0.0,0.0,3.654910326004028,3.6549344062805176,8.913468718674267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7024.90234375,0.0,1538.7802734375,1895.4371337890625,0.0,4203.32470703125,0.9063779711723328,1.0,0.0,3.0,1.0,0.0
12242520,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8470264673233032,0.4060826003551483,0.3682271838188171,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.952660858631134,0.56889408826828,0.7027424573898315,297.6762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9990000128746032,0.8159676790237427,0.4692111611366272,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8267087936401367,0.3756188750267029,0.3588933944702148,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.712230920791626,0.2357841879129409,1.0773496627807615,284.9012145996094,284.95001220703125,299.4739990234375,289.1006774902344,297.9466552734375,297.3807983398437,284.9001159667969,1.0,0.6357442140579224,0.3650696277618408,0.3650696277618408,1.0,1.0,-3.379585266113281,0.9141097664833068,2.465475559234619,0.1483788937330246,0.9003814458847046,0.9003814458847046,0.0,182.2359313964844,196.0,48279.84765625,0.0,3251.879638671875,1.0,280.05780029296875,283.2177734375,292.1302795410156,295.2308654785156,293.1499938964844,293.1499938964844,279.75,36018.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9886356592178344,1.0,0.0,0.0,3.654910326004028,3.6549344062805176,8.913468718674267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7024.90234375,0.0,1538.7802734375,1895.4371337890625,0.0,4203.32470703125,0.9063779711723328,1.0,0.0,3.0,1.0,0.0
12242580,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.727783203125,0.8398864269256592,0.4040200710296631,0.3667478859424591,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7276611328125,0.9433837532997132,0.5663471221923828,0.7001572847366333,297.6629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.72760009765625,0.9990000128746032,0.8213470578193665,0.4799600541591644,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7278137207031,0.820499062538147,0.3746379911899566,0.3583368062973022,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7281494140625,0.7067156434059143,0.2354306131601333,1.0774677991867063,284.7276916503906,284.95001220703125,299.45220947265625,289.1036682128906,297.9306335449219,297.3665771484375,284.72705078125,1.0,0.6401476860046387,0.3651109635829925,0.3651109635829925,1.0,1.0,-3.3877921104431152,0.9168962836265564,2.470895767211914,0.1490425169467926,0.8959363698959351,0.8959363698959351,0.0,187.5852203369141,214.0,49470.34375,0.0,3301.5166015625,1.0,279.7582397460937,283.0023193359375,292.1470031738281,295.3338928222656,293.1499938964844,293.1499938964844,280.04998779296875,36225.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647086143493652,3.6471102237701416,8.875347248249454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6377.49951171875,0.0,1531.61181640625,1895.4371337890625,0.0,4300.0,0.9047662615776062,1.0,0.0,3.0,1.0,0.0
