time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12242640,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.727783203125,0.8398864269256592,0.4040200710296631,0.3667478859424591,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7276611328125,0.9433837532997132,0.5663471221923828,0.7001572847366333,297.6629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.72760009765625,0.9990000128746032,0.8213470578193665,0.4799600541591644,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7278137207031,0.820499062538147,0.3746379911899566,0.3583368062973022,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7281494140625,0.7067156434059143,0.2354306131601333,1.0774677991867063,284.7276916503906,284.95001220703125,299.45220947265625,289.1036682128906,297.9306335449219,297.3665771484375,284.72705078125,1.0,0.6401476860046387,0.3651109635829925,0.3651109635829925,1.0,1.0,-3.3877921104431152,0.9168962836265564,2.470895767211914,0.1490425169467926,0.8959363698959351,0.8959363698959351,0.0,187.5852203369141,214.0,49470.34375,0.0,3301.5166015625,1.0,279.7582397460937,283.0023193359375,292.1470031738281,295.3338928222656,293.1499938964844,293.1499938964844,280.04998779296875,36225.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647086143493652,3.6471102237701416,8.875347248249454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6377.49951171875,0.0,1531.61181640625,1895.4371337890625,0.0,4300.0,0.9047662615776062,1.0,0.0,3.0,1.0,0.0
12242700,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.854736328125,0.8345417976379395,0.4034256637096405,0.3660923838615417,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.936073362827301,0.5654642581939697,0.6989327669143677,297.6483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85650634765625,0.9990000128746032,0.8231508135795593,0.4889602661132812,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.8155120611190796,0.3743779063224792,0.3580714464187622,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.702058732509613,0.235314279794693,1.0772799253463743,284.8555908203125,284.95001220703125,299.4410705566406,289.10498046875,297.92193603515625,297.3583068847656,284.8626403808594,1.0,0.6438102722167969,0.3651316165924072,0.3651316165924072,1.0,1.0,-3.396140813827514,0.9196568727493286,2.4764838218688965,0.149828627705574,0.8965355753898621,0.8965355753898621,0.0,192.2253875732422,214.0,48551.53515625,0.0,3347.588623046875,1.0,280.0012512207031,283.1677551269531,292.077392578125,295.1126403808594,293.1499938964844,293.1499938964844,280.04998779296875,36166.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9937012195587158,1.0,0.0,0.0,3.6437618732452393,3.643785953521729,8.859175295583555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6540.81689453125,0.0,1527.481201171875,1895.4371337890625,0.0,4246.634765625,0.9040362238883972,1.0,0.0,3.0,1.0,0.0
12242760,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8293701410293579,0.4032846987247467,0.3659961521625519,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.9286920428276062,0.5650648474693298,0.6984603404998779,297.6336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9990000128746032,0.8248744010925293,0.49869304895401,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8104451298713684,0.3744864761829376,0.3582189977169037,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6973936557769775,0.2354269623756408,1.0782488584518433,284.906982421875,284.95001220703125,299.42974853515625,289.10614013671875,297.9154052734375,297.3534851074219,284.90887451171875,1.0,0.6483066082000732,0.3649356365203857,0.3649356365203857,1.0,1.0,-3.4086272716522217,0.923137068748474,2.485490083694458,0.15042145550251,0.8968021869659424,0.8968021869659424,0.0,197.489013671875,232.0,48521.46875,0.0,3407.141845703125,1.0,280.0421142578125,283.22186279296875,292.0740051269531,295.13409423828125,293.1499938964844,293.1499938964844,280.3500061035156,36099.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9898554682731628,1.0,0.0,0.0,3.642547845840454,3.642571687698364,8.853271538100671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6229.53955078125,0.0,1525.638916015625,1895.4371337890625,0.0,4213.78466796875,0.9036935567855836,1.0,0.0,3.0,1.0,0.0
12242820,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8188321590423584,0.4036635756492615,0.366549551486969,297.0541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.9136744737625122,0.5650656819343567,0.6986965537071228,297.60302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.109375,0.9990000128746032,0.8278947472572327,0.5203658938407898,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087646484375,0.7996507883071899,0.3753921687602997,0.3592823147773742,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10797119140625,0.6879074573516846,0.2361140996217727,1.0826481580734253,285.1091003417969,284.95001220703125,299.4065856933594,289.1080322265625,297.904296875,297.3464050292969,285.1112060546875,1.0,0.6592097282409668,0.3645436763763428,0.3645436763763428,1.0,1.0,-3.442135095596313,0.9327347874641418,2.5094003677368164,0.1524228155612945,0.9005753397941589,0.9005753397941589,0.0,209.8144073486328,250.0,47672.1484375,0.0,3558.3935546875,1.0,280.3417053222656,283.4622802734375,292.0653991699219,295.0536499023437,293.1499938964844,293.1499938964844,280.04998779296875,35879.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782522916793824,1.0,0.0,0.0,3.646344661712648,3.6463685035705566,8.871737691151793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6887.84033203125,0.0,1528.206298828125,1895.4371337890625,0.0,4113.5126953125,0.90439772605896,1.0,0.0,3.0,1.0,0.0
12242880,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8188321590423584,0.4036635756492615,0.366549551486969,297.0541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.9136744737625122,0.5650656819343567,0.6986965537071228,297.60302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.109375,0.9990000128746032,0.8278947472572327,0.5203658938407898,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087646484375,0.7996507883071899,0.3753921687602997,0.3592823147773742,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10797119140625,0.6879074573516846,0.2361140996217727,1.0826481580734253,285.1091003417969,284.95001220703125,299.4065856933594,289.1080322265625,297.904296875,297.3464050292969,285.1112060546875,1.0,0.6592097282409668,0.3645436763763428,0.3645436763763428,1.0,1.0,-3.442135095596313,0.9327347874641418,2.5094003677368164,0.1524228155612945,0.9005753397941589,0.9005753397941589,0.0,209.8144073486328,250.0,47672.1484375,0.0,3558.3935546875,1.0,280.3417053222656,283.4622802734375,292.0653991699219,295.0536499023437,293.1499938964844,293.1499938964844,280.04998779296875,35879.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782522916793824,1.0,0.0,0.0,3.646344661712648,3.6463685035705566,8.871737691151793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6887.84033203125,0.0,1528.206298828125,1895.4371337890625,0.0,4113.5126953125,0.90439772605896,1.0,0.0,3.0,1.0,0.0
12242940,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.8063032031059265,0.4026553928852081,0.3665957152843475,297.05401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698181152344,0.8981728553771973,0.5638583302497864,0.6984833478927612,297.54168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.9990000128746032,0.827459990978241,0.5457502603530884,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.7874300479888916,0.375560849905014,0.3602702617645263,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.6773131489753723,0.2362850904464721,1.0869784355163574,284.9698181152344,284.95001220703125,299.38262939453125,289.1093139648437,297.874755859375,297.3143920898437,284.9696350097656,1.0,0.6716514229774475,0.3641517162322998,0.3641517162322998,1.0,1.0,-3.478926181793213,0.943337619304657,2.535588502883911,0.1549170613288879,0.8996625542640686,0.8996625542640686,0.0,224.7579345703125,253.0,49107.578125,0.0,3736.003173828125,1.0,280.057861328125,283.2765808105469,292.1531066894531,295.2950439453125,293.1499938964844,293.1499938964844,280.3500061035156,35963.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9910194277763368,1.0,0.0,0.0,3.6483137607574463,3.648337841033936,8.881323196874291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6319.20654296875,0.0,1531.020751953125,1895.4371337890625,0.0,4223.748046875,0.904870867729187,1.0,0.0,3.0,1.0,0.0
12243000,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.8063032031059265,0.4026553928852081,0.3665957152843475,297.05401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698181152344,0.8981728553771973,0.5638583302497864,0.6984833478927612,297.54168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.9990000128746032,0.827459990978241,0.5457502603530884,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.7874300479888916,0.375560849905014,0.3602702617645263,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.6773131489753723,0.2362850904464721,1.0869784355163574,284.9698181152344,284.95001220703125,299.38262939453125,289.1093139648437,297.874755859375,297.3143920898437,284.9696350097656,1.0,0.6716514229774475,0.3641517162322998,0.3641517162322998,1.0,1.0,-3.478926181793213,0.943337619304657,2.535588502883911,0.1549170613288879,0.8996625542640686,0.8996625542640686,0.0,224.7579345703125,253.0,49107.578125,0.0,3736.003173828125,1.0,280.057861328125,283.2765808105469,292.1531066894531,295.2950439453125,293.1499938964844,293.1499938964844,280.3500061035156,35963.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9910194277763368,1.0,0.0,0.0,3.6483137607574463,3.648337841033936,8.881323196874291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6319.20654296875,0.0,1531.020751953125,1895.4371337890625,0.0,4223.748046875,0.904870867729187,1.0,0.0,3.0,1.0,0.0
12243060,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1437683105469,0.7970759272575378,0.4021966457366943,0.3662421405315399,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1439819335937,0.8877993822097778,0.563084065914154,0.6976490020751953,297.4888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1441650390625,0.9990000128746032,0.8270300626754761,0.5638616681098938,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1437072753906,0.7791065573692322,0.3759653270244598,0.3608305156230926,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1431579589844,0.670007050037384,0.2364542335271835,1.0890361070632937,285.1439514160156,284.95001220703125,299.3578796386719,289.1099853515625,297.84912109375,297.2896423339844,285.1453552246094,1.0,0.6798639297485352,0.3632125854492187,0.3632125854492187,1.0,1.0,-3.502678632736206,0.9480852484703064,2.554593324661255,0.1546063721179962,0.903677761554718,0.903677761554718,0.0,235.71278381347656,256.0,48178.77734375,0.0,3860.360107421875,1.0,280.3421630859375,283.4892578125,292.0919494628906,295.1293640136719,293.1499938964844,293.1499938964844,280.04998779296875,35794.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9841269850730896,1.0,0.0,0.0,3.655231714248657,3.6552557945251465,8.915036460166448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6941.95703125,0.0,1537.4581298828125,1895.4371337890625,0.0,4164.49267578125,0.9063217639923096,1.0,0.0,3.0,1.0,0.0
12243120,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1437683105469,0.7970759272575378,0.4021966457366943,0.3662421405315399,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1439819335937,0.8877993822097778,0.563084065914154,0.6976490020751953,297.4888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1441650390625,0.9990000128746032,0.8270300626754761,0.5638616681098938,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1437072753906,0.7791065573692322,0.3759653270244598,0.3608305156230926,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1431579589844,0.670007050037384,0.2364542335271835,1.0890361070632937,285.1439514160156,284.95001220703125,299.3578796386719,289.1099853515625,297.84912109375,297.2896423339844,285.1453552246094,1.0,0.6798639297485352,0.3632125854492187,0.3632125854492187,1.0,1.0,-3.502678632736206,0.9480852484703064,2.554593324661255,0.1546063721179962,0.903677761554718,0.903677761554718,0.0,235.71278381347656,256.0,48178.77734375,0.0,3860.360107421875,1.0,280.3421630859375,283.4892578125,292.0919494628906,295.1293640136719,293.1499938964844,293.1499938964844,280.04998779296875,35794.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9841269850730896,1.0,0.0,0.0,3.655231714248657,3.6552557945251465,8.915036460166448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6941.95703125,0.0,1537.4581298828125,1895.4371337890625,0.0,4164.49267578125,0.9063217639923096,1.0,0.0,3.0,1.0,0.0
12243180,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7920238971710205,0.4012396335601806,0.3659520149230957,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.8821592926979065,0.5619539022445679,0.697011411190033,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.9990000128746032,0.8264454007148743,0.573932409286499,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7747452855110168,0.3759377896785736,0.3612643778324127,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.6661725044250488,0.2363663911819458,1.090453863143921,284.9980773925781,284.95001220703125,299.33837890625,289.11004638671875,297.8279113769531,297.2691345214844,284.99591064453125,1.0,0.6845942139625549,0.3624937236309051,0.3624937236309051,1.0,1.0,-3.5160937309265137,0.9501302242279052,2.5659635066986084,0.1538415849208831,0.9028966426849364,0.9028966426849364,0.0,241.9684600830078,256.0,49386.015625,0.0,3931.705078125,1.0,280.0683288574219,283.3006286621094,292.1583251953125,295.33770751953125,293.1499938964844,293.1499938964844,280.04998779296875,35889.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9946343302726746,1.0,0.0,0.0,3.658803701400757,3.658827781677246,8.93246919986268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6743.3994140625,0.0,1542.1563720703125,1895.4371337890625,0.0,4254.5751953125,0.9071534872055054,1.0,0.0,3.0,1.0,0.0
12243240,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.790341317653656,0.4008120596408844,0.3656617999076843,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.880338728427887,0.5614662766456604,0.6965515613555908,297.4375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.9990000128746032,0.826138436794281,0.5764734148979187,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.7733221054077148,0.3758199214935303,0.3612529337406158,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.6649137735366821,0.2362545430660247,1.090410590171814,284.9877319335937,284.95001220703125,299.332275390625,289.1099853515625,297.8206481933594,297.26190185546875,284.9867858886719,1.0,0.6857696771621704,0.3622734844684601,0.3622734844684601,1.0,1.0,-3.518315553665161,0.9501498341560364,2.568165779113769,0.1534609049558639,0.9028910398483276,0.9028910398483276,0.0,243.83169555664065,259.0,49433.328125,0.0,3948.539306640625,1.0,280.0577087402344,283.2890014648437,292.1529541015625,295.3243103027344,293.1499938964844,293.1499938964844,279.75,35907.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9962583184242249,1.0,0.0,0.0,3.659374475479126,3.6593985557556152,8.935255664255237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7135.083984375,0.0,1542.9259033203125,1895.4371337890625,0.0,4268.3662109375,0.907301902770996,1.0,0.0,3.0,1.0,0.0
12243300,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519592285156,0.78626948595047,0.3996418118476867,0.364947497844696,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507385253906,0.8759441375732422,0.5601579546928406,0.6954181790351868,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84979248046875,0.9972227811813354,0.8254409432411194,0.5778675079345703,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.7698280215263367,0.3753614723682403,0.3611340522766113,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.6618126630783081,0.2358566522598266,1.0899580717086792,284.8509826660156,284.95001220703125,299.31915283203125,289.1097106933594,297.8044738769531,297.2458190917969,284.84423828125,1.0,0.6877175569534302,0.3618039190769195,0.3618039190769195,1.0,1.0,-3.5174171924591064,0.9483926296234132,2.5690243244171143,0.1521626561880111,0.9008988738059998,0.9008988738059998,0.0,248.1435546875,259.0,50435.921875,0.0,3972.14453125,1.0,279.80096435546875,283.11383056640625,292.18798828125,295.4795227050781,293.1499938964844,293.1499938964844,279.75,36016.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6588428020477295,3.6588668823242174,8.932659056881675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.05078125,0.0,1543.1497802734375,1895.4371337890625,0.0,4300.0,0.9072206020355223,1.0,0.0,3.0,1.0,0.0
12243360,297.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8019104003906,0.7820945978164673,0.3982550501823425,0.3639171123504638,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8016662597656,0.8715133666992188,0.5586010217666626,0.6938316822052002,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.80145263671875,0.9939594268798828,0.8251038193702698,0.5775881409645081,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8019714355469,0.7662729024887085,0.3746938407421112,0.3607415854930877,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8025817871094,0.6586262583732605,0.2352858930826187,1.088495135307312,284.8016967773437,284.95001220703125,299.3058166503906,289.1092834472656,297.7895202636719,297.2312316894531,284.8002319335937,1.0,0.6890397667884827,0.3614940047264099,0.3614940047264099,1.0,1.0,-3.5121445655822754,0.945716917514801,2.566427707672119,0.1507368981838226,0.8993772268295288,0.8993772268295288,0.0,252.229721069336,262.0,50490.22265625,0.0,3983.232177734375,1.0,279.7580871582031,283.0621337890625,292.18560791015625,295.4324035644531,293.1499938964844,293.1499938964844,280.04998779296875,36109.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655959129333496,3.655983209609986,8.918584626371739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6471.06396484375,0.0,1540.63037109375,1895.4371337890625,0.0,4300.0,0.9066686034202576,1.0,0.0,3.0,1.0,0.0
12243420,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.776863157749176,0.3970732390880584,0.3626104295253753,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.865848958492279,0.5569379329681396,0.6915032267570496,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.9903311133384703,0.8274754881858826,0.5787532329559326,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.7618845701217651,0.3743427991867065,0.3603132963180542,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.654593825340271,0.2348058372735977,1.0863173007965088,284.95611572265625,284.95001220703125,299.27838134765625,289.1078491210937,297.7771301269531,297.2260131835937,284.9570617675781,1.0,0.6910205483436584,0.360874205827713,0.360874205827713,1.0,1.0,-3.5066699981689453,0.9420573711395264,2.564612627029419,0.1481884270906448,0.9007349014282228,0.9007349014282228,0.0,257.6001892089844,265.0,49264.75390625,0.0,4001.48095703125,1.0,280.0422058105469,283.2610778808594,292.09344482421875,295.2112731933594,293.1499938964844,293.1499938964844,279.75,36008.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9967412352561952,1.0,0.0,0.0,3.654942750930786,3.6549668312072754,8.913626174944511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.130859375,0.0,1538.74169921875,1895.4371337890625,0.0,4272.4599609375,0.9063982367515564,1.0,0.0,3.0,1.0,0.0
12243480,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.776863157749176,0.3970732390880584,0.3626104295253753,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.865848958492279,0.5569379329681396,0.6915032267570496,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.9903311133384703,0.8274754881858826,0.5787532329559326,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.7618845701217651,0.3743427991867065,0.3603132963180542,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.654593825340271,0.2348058372735977,1.0863173007965088,284.95611572265625,284.95001220703125,299.27838134765625,289.1078491210937,297.7771301269531,297.2260131835937,284.9570617675781,1.0,0.6910205483436584,0.360874205827713,0.360874205827713,1.0,1.0,-3.5066699981689453,0.9420573711395264,2.564612627029419,0.1481884270906448,0.9007349014282228,0.9007349014282228,0.0,257.6001892089844,265.0,49264.75390625,0.0,4001.48095703125,1.0,280.0422058105469,283.2610778808594,292.09344482421875,295.2112731933594,293.1499938964844,293.1499938964844,279.75,36008.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9967412352561952,1.0,0.0,0.0,3.654942750930786,3.6549668312072754,8.913626174944511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.130859375,0.0,1538.74169921875,1895.4371337890625,0.0,4272.4599609375,0.9063982367515564,1.0,0.0,3.0,1.0,0.0
12243540,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7915344238281,0.773002564907074,0.3953185379505157,0.3615292608737945,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79132080078125,0.861673891544342,0.5548135042190552,0.6895433664321899,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7911376953125,0.9878828525543212,0.8288683891296387,0.5802234411239624,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.79156494140625,0.758812665939331,0.3737222850322723,0.3601154685020447,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7920837402344,0.6518229842185974,0.2342665642499923,1.0853121280670166,284.7913513183594,284.95001220703125,299.25,289.10565185546875,297.7603759765625,297.2152404785156,284.7901611328125,1.0,0.6926751732826233,0.3602544069290161,0.3602544069290161,1.0,1.0,-3.503887891769409,0.9392407536506652,2.5646469593048096,0.1461984366178512,0.8972669243812561,0.8972669243812561,0.0,261.6967468261719,268.0,50322.265625,0.0,4018.8994140625,1.0,279.7578125,283.05621337890625,292.1586303710937,295.384521484375,293.1499938964844,293.1499938964844,280.04998779296875,36165.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649543046951294,3.649567127227783,8.887309377314523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6450.5537109375,0.0,1533.8966064453125,1895.4371337890625,0.0,4300.0,0.9052765965461732,1.0,0.0,3.0,1.0,0.0
12243600,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7915344238281,0.773002564907074,0.3953185379505157,0.3615292608737945,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79132080078125,0.861673891544342,0.5548135042190552,0.6895433664321899,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7911376953125,0.9878828525543212,0.8288683891296387,0.5802234411239624,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.79156494140625,0.758812665939331,0.3737222850322723,0.3601154685020447,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7920837402344,0.6518229842185974,0.2342665642499923,1.0853121280670166,284.7913513183594,284.95001220703125,299.25,289.10565185546875,297.7603759765625,297.2152404785156,284.7901611328125,1.0,0.6926751732826233,0.3602544069290161,0.3602544069290161,1.0,1.0,-3.503887891769409,0.9392407536506652,2.5646469593048096,0.1461984366178512,0.8972669243812561,0.8972669243812561,0.0,261.6967468261719,268.0,50322.265625,0.0,4018.8994140625,1.0,279.7578125,283.05621337890625,292.1586303710937,295.384521484375,293.1499938964844,293.1499938964844,280.04998779296875,36165.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649543046951294,3.649567127227783,8.887309377314523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6450.5537109375,0.0,1533.8966064453125,1895.4371337890625,0.0,4300.0,0.9052765965461732,1.0,0.0,3.0,1.0,0.0
12243660,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.7696136832237244,0.3942723274230957,0.3604164123535156,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8580086827278137,0.5533026456832886,0.6874906420707703,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9858729839324952,0.8314559459686279,0.581733226776123,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.7561315298080444,0.3734500706195831,0.3598033487796783,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.6493625044822693,0.2338958829641342,1.0837750434875488,284.94952392578125,284.95001220703125,299.2176818847656,289.1005554199219,297.75018310546875,297.2138061523437,284.9504699707031,1.0,0.693967878818512,0.3600003719329834,0.3600003719329834,1.0,1.0,-3.500232458114624,0.9372571706771852,2.5629754066467285,0.1450105309486389,0.8985692858695984,0.8985692858695984,0.0,265.1858825683594,271.0,49119.43359375,0.0,4030.434814453125,1.0,280.0421447753906,283.2582397460937,292.08154296875,295.1869506835937,293.1499938964844,293.1499938964844,280.3500061035156,36042.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9956142902374268,1.0,0.0,0.0,3.64725661277771,3.647280693054199,8.876176593730634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.13720703125,0.0,1530.4371337890625,1895.4371337890625,0.0,4262.90087890625,0.904704749584198,1.0,0.0,3.0,1.0,0.0
12243720,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.7696136832237244,0.3942723274230957,0.3604164123535156,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8580086827278137,0.5533026456832886,0.6874906420707703,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9858729839324952,0.8314559459686279,0.581733226776123,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.7561315298080444,0.3734500706195831,0.3598033487796783,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.6493625044822693,0.2338958829641342,1.0837750434875488,284.94952392578125,284.95001220703125,299.2176818847656,289.1005554199219,297.75018310546875,297.2138061523437,284.9504699707031,1.0,0.693967878818512,0.3600003719329834,0.3600003719329834,1.0,1.0,-3.500232458114624,0.9372571706771852,2.5629754066467285,0.1450105309486389,0.8985692858695984,0.8985692858695984,0.0,265.1858825683594,271.0,49119.43359375,0.0,4030.434814453125,1.0,280.0421447753906,283.2582397460937,292.08154296875,295.1869506835937,293.1499938964844,293.1499938964844,280.3500061035156,36042.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9956142902374268,1.0,0.0,0.0,3.64725661277771,3.647280693054199,8.876176593730634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.13720703125,0.0,1530.4371337890625,1895.4371337890625,0.0,4262.90087890625,0.904704749584198,1.0,0.0,3.0,1.0,0.0
12243780,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1257629394531,0.7678581476211548,0.3941159844398498,0.3602121770381927,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1259460449219,0.8559215068817139,0.5527175664901733,0.6866682767868042,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1261291503906,0.9853535294532776,0.8352823853492737,0.5842786431312561,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.125732421875,0.7548236846923828,0.3738499283790588,0.3601346909999847,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1252746582031,0.6480970978736877,0.2339864075183868,1.0841394662857056,285.1259155273437,284.95001220703125,299.1788024902344,289.0905456542969,297.7461242675781,297.2229309082031,285.1269836425781,1.0,0.6955698728561401,0.359746366739273,0.359746366739273,1.0,1.0,-3.5031182765960693,0.9373841881752014,2.5657341480255127,0.1444988250732422,0.9023991823196412,0.9023991823196412,0.0,267.64923095703125,274.0,47965.60546875,0.0,4052.56982421875,1.0,280.3417358398437,283.4776306152344,292.0510559082031,295.06915283203125,293.1499938964844,293.1499938964844,280.04998779296875,35844.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9846625328063964,1.0,0.0,0.0,3.6524817943573,3.65250563621521,8.901627097657183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6912.56298828125,0.0,1534.7679443359375,1895.4371337890625,0.0,4169.11865234375,0.9057424664497375,1.0,0.0,3.0,1.0,0.0
12243840,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1257629394531,0.7678581476211548,0.3941159844398498,0.3602121770381927,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1259460449219,0.8559215068817139,0.5527175664901733,0.6866682767868042,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1261291503906,0.9853535294532776,0.8352823853492737,0.5842786431312561,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.125732421875,0.7548236846923828,0.3738499283790588,0.3601346909999847,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1252746582031,0.6480970978736877,0.2339864075183868,1.0841394662857056,285.1259155273437,284.95001220703125,299.1788024902344,289.0905456542969,297.7461242675781,297.2229309082031,285.1269836425781,1.0,0.6955698728561401,0.359746366739273,0.359746366739273,1.0,1.0,-3.5031182765960693,0.9373841881752014,2.5657341480255127,0.1444988250732422,0.9023991823196412,0.9023991823196412,0.0,267.64923095703125,274.0,47965.60546875,0.0,4052.56982421875,1.0,280.3417358398437,283.4776306152344,292.0510559082031,295.06915283203125,293.1499938964844,293.1499938964844,280.04998779296875,35844.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9846625328063964,1.0,0.0,0.0,3.6524817943573,3.65250563621521,8.901627097657183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6912.56298828125,0.0,1534.7679443359375,1895.4371337890625,0.0,4169.11865234375,0.9057424664497375,1.0,0.0,3.0,1.0,0.0
12243900,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.7668447494506836,0.3935521841049194,0.3600617349147796,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8547650575637817,0.552003800868988,0.6862464547157288,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9849290251731871,0.8364020586013794,0.5854505300521851,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.7540847063064575,0.373774766921997,0.3603186905384063,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.6474106907844543,0.2338645905256271,1.084475874900818,285.0048828125,284.95001220703125,299.15704345703125,289.0837707519531,297.73907470703125,297.2215881347656,284.9986572265625,1.0,0.6964346170425415,0.3596193492412567,0.3596193492412567,1.0,1.0,-3.5045907497406006,0.9374507069587708,2.5671401023864746,0.1443654894828796,0.9016017317771912,0.9016017317771912,0.0,269.0555114746094,274.0,48972.06640625,0.0,4064.7587890625,1.0,280.0985412597656,283.31842041015625,292.1169738769531,295.2893981933594,293.1499938964844,293.1499938964844,280.04998779296875,35898.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991782248020172,1.0,0.0,0.0,3.65460205078125,3.6546261310577393,8.911965210245398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6748.794921875,0.0,1537.531005859375,1895.4371337890625,0.0,4230.26806640625,0.906203269958496,1.0,0.0,3.0,1.0,0.0
12243960,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.7649016380310059,0.3924616277217865,0.3593505620956421,297.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.8527395725250244,0.5507643818855286,0.685102641582489,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594421386719,0.9835967421531676,0.8367908596992493,0.5859657526016235,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.7525729537010193,0.3732997179031372,0.3601116836071014,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.6460380554199219,0.2334400713443756,1.0835620164871216,284.95965576171875,284.95001220703125,299.1337585449219,289.0758972167969,297.7268371582031,297.2138671875,284.9582824707031,1.0,0.6970878839492798,0.3594245016574859,0.3594245016574859,1.0,1.0,-3.5019571781158447,0.9360182285308838,2.565938949584961,0.1436562240123748,0.9011772871017456,0.9011772871017456,0.0,271.0851745605469,277.0,49067.1875,0.0,4070.127685546875,1.0,280.0576477050781,283.26959228515625,292.1151123046875,295.2674255371094,293.1499938964844,293.1499938964844,279.75,35956.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9963939189910888,1.0,0.0,0.0,3.654819011688232,3.6548430919647217,8.913023066270398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.47119140625,0.0,1538.214111328125,1895.4371337890625,0.0,4269.51611328125,0.9063164591789246,1.0,0.0,3.0,1.0,0.0
12244020,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677917480469,0.7598925232887268,0.3894124627113342,0.357072114944458,297.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7675170898437,0.8476226925849915,0.5473290085792542,0.68156498670578,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7672424316406,0.9797901511192322,0.836409330368042,0.5861077904701233,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7678527832031,0.7485294938087463,0.371561735868454,0.3589272499084472,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7685241699219,0.6422852873802185,0.2319239526987075,1.0787564516067505,284.7675476074219,284.95001220703125,299.0829467773437,289.0569763183594,297.6948547363281,297.1901550292969,284.76580810546875,1.0,0.6977372765541077,0.3590348064899444,0.3590348064899444,1.0,1.0,-3.488920927047729,0.9306706190109252,2.5582504272460938,0.1414044946432113,0.8971608281135559,0.8971608281135559,0.0,275.7322998046875,265.0,50034.18359375,0.0,4064.4091796875,1.0,279.7582397460937,283.0386962890625,292.1347961425781,295.358642578125,293.1499938964844,293.1499938964844,280.04998779296875,36165.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6493453979492174,3.649369478225708,8.886346449799021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.6435546875,0.0,1533.675537109375,1895.4371337890625,0.0,4300.0,0.9052273035049438,1.0,0.0,3.0,1.0,0.0
12244080,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677917480469,0.7598925232887268,0.3894124627113342,0.357072114944458,297.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7675170898437,0.8476226925849915,0.5473290085792542,0.68156498670578,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7672424316406,0.9797901511192322,0.836409330368042,0.5861077904701233,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7678527832031,0.7485294938087463,0.371561735868454,0.3589272499084472,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7685241699219,0.6422852873802185,0.2319239526987075,1.0787564516067505,284.7675476074219,284.95001220703125,299.0829467773437,289.0569763183594,297.6948547363281,297.1901550292969,284.76580810546875,1.0,0.6977372765541077,0.3590348064899444,0.3590348064899444,1.0,1.0,-3.488920927047729,0.9306706190109252,2.5582504272460938,0.1414044946432113,0.8971608281135559,0.8971608281135559,0.0,275.7322998046875,265.0,50034.18359375,0.0,4064.4091796875,1.0,279.7582397460937,283.0386962890625,292.1347961425781,295.358642578125,293.1499938964844,293.1499938964844,280.04998779296875,36165.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6493453979492174,3.649369478225708,8.886346449799021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.6435546875,0.0,1533.675537109375,1895.4371337890625,0.0,4300.0,0.9052273035049438,1.0,0.0,3.0,1.0,0.0
12244140,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.7601478099822998,0.3875910937786102,0.3549121618270874,297.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8481080532073975,0.544928789138794,0.6779606938362122,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.9820886254310608,0.8379651308059692,0.5866126418113708,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.7492709159851074,0.370469182729721,0.3574986755847931,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.6424397230148315,0.2307114005088806,1.071935534477234,284.91265869140625,284.95001220703125,299.0267639160156,289.03399658203125,297.6734313964844,297.1826477050781,284.91314697265625,1.0,0.6938419342041016,0.3586450815200805,0.3586450815200805,1.0,1.0,-3.4736642837524414,0.9246352910995485,2.5490288734436035,0.1387057304382324,0.8978815674781799,0.8978815674781799,0.0,272.2651672363281,253.0,48678.953125,0.0,4004.913330078125,1.0,280.0421447753906,283.2309875488281,292.02203369140625,295.1121826171875,293.1499938964844,293.1499938964844,280.3500061035156,36071.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997284173965454,1.0,0.0,0.0,3.646052122116089,3.646075963973999,8.870314900377707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6231.794921875,0.0,1529.3138427734375,1895.4371337890625,0.0,4277.05859375,0.9044514298439026,1.0,0.0,3.0,1.0,0.0
12244200,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.7601478099822998,0.3875910937786102,0.3549121618270874,297.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8481080532073975,0.544928789138794,0.6779606938362122,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.9820886254310608,0.8379651308059692,0.5866126418113708,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.7492709159851074,0.370469182729721,0.3574986755847931,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.6424397230148315,0.2307114005088806,1.071935534477234,284.91265869140625,284.95001220703125,299.0267639160156,289.03399658203125,297.6734313964844,297.1826477050781,284.91314697265625,1.0,0.6938419342041016,0.3586450815200805,0.3586450815200805,1.0,1.0,-3.4736642837524414,0.9246352910995485,2.5490288734436035,0.1387057304382324,0.8978815674781799,0.8978815674781799,0.0,272.2651672363281,253.0,48678.953125,0.0,4004.913330078125,1.0,280.0421447753906,283.2309875488281,292.02203369140625,295.1121826171875,293.1499938964844,293.1499938964844,280.3500061035156,36071.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997284173965454,1.0,0.0,0.0,3.646052122116089,3.646075963973999,8.870314900377707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6231.794921875,0.0,1529.3138427734375,1895.4371337890625,0.0,4277.05859375,0.9044514298439026,1.0,0.0,3.0,1.0,0.0
12244260,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787658691406,0.7649892568588257,0.3870013058185577,0.3538613021373749,297.0137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788879394531,0.8533241748809814,0.5437870025634766,0.6758314967155457,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.989023745059967,0.84111088514328,0.5883355140686035,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787353515625,0.7542086243629456,0.3703713715076446,0.3568772673606872,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783996582031,0.6462191939353943,0.2302553653717041,1.067557454109192,285.0788879394531,284.95001220703125,298.9656066894531,289.0072326660156,297.6620483398437,297.18975830078125,285.07958984375,1.0,0.6885566711425781,0.3585391640663147,0.3585391640663147,1.0,1.0,-3.4664814472198486,0.9220078587532043,2.54447340965271,0.1376143544912338,0.9010132551193236,0.9010132551193236,0.0,263.5400695800781,241.0,47394.796875,0.0,3935.084228515625,1.0,280.3417358398437,283.4432678222656,291.9662170410156,294.9571228027344,293.1499938964844,293.1499938964844,280.04998779296875,35894.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9858688712120056,1.0,0.0,0.0,3.649455785751343,3.649479866027832,8.886883620107255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6841.5,0.0,1531.7742919921875,1895.4371337890625,0.0,4179.525390625,0.9050973057746888,1.0,0.0,3.0,1.0,0.0
12244320,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787658691406,0.7649892568588257,0.3870013058185577,0.3538613021373749,297.0137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788879394531,0.8533241748809814,0.5437870025634766,0.6758314967155457,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.989023745059967,0.84111088514328,0.5883355140686035,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787353515625,0.7542086243629456,0.3703713715076446,0.3568772673606872,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783996582031,0.6462191939353943,0.2302553653717041,1.067557454109192,285.0788879394531,284.95001220703125,298.9656066894531,289.0072326660156,297.6620483398437,297.18975830078125,285.07958984375,1.0,0.6885566711425781,0.3585391640663147,0.3585391640663147,1.0,1.0,-3.4664814472198486,0.9220078587532043,2.54447340965271,0.1376143544912338,0.9010132551193236,0.9010132551193236,0.0,263.5400695800781,241.0,47394.796875,0.0,3935.084228515625,1.0,280.3417358398437,283.4432678222656,291.9662170410156,294.9571228027344,293.1499938964844,293.1499938964844,280.04998779296875,35894.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9858688712120056,1.0,0.0,0.0,3.649455785751343,3.649479866027832,8.886883620107255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6841.5,0.0,1531.7742919921875,1895.4371337890625,0.0,4179.525390625,0.9050973057746888,1.0,0.0,3.0,1.0,0.0
12244380,297.0419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7702428698539734,0.3851916790008545,0.35235795378685,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8591734170913696,0.5415764451026917,0.6732614636421204,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9957637190818788,0.8420411348342896,0.5892494916915894,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7597596645355225,0.3695562183856964,0.356074720621109,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.6506097316741943,0.2294119596481323,1.0631028413772583,284.9056091308594,284.95001220703125,298.902587890625,288.97833251953125,297.6385803222656,297.18121337890625,284.9037475585937,1.0,0.6826242208480835,0.3584374785423279,0.3584374785423279,1.0,1.0,-3.4570860862731934,0.9187083840370178,2.5383777618408203,0.1366088837385177,0.899032473564148,0.899032473564148,0.0,254.1866455078125,241.0,48371.890625,0.0,3856.292236328125,1.0,280.0590515136719,283.2310791015625,292.0151672363281,295.1318054199219,293.1499938964844,293.1499938964844,280.04998779296875,36022.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9967060089111328,1.0,0.0,0.0,3.649358987808228,3.649383068084717,8.886412388164899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6607.85400390625,0.0,1532.627197265625,1895.4371337890625,0.0,4272.1611328125,0.9051371812820436,1.0,0.0,3.0,1.0,0.0
12244440,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7704280614852905,0.385094404220581,0.3522612154483795,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8593891859054565,0.5414608716964722,0.6731091141700745,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.996006429195404,0.8420507907867432,0.5892478227615356,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.7599658370018005,0.3695037364959717,0.3560161590576172,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.6507695913314819,0.2293625473976135,1.0628364086151123,284.90362548828125,284.95001220703125,298.89990234375,288.97705078125,297.63739013671875,297.1806030273437,284.9018859863281,1.0,0.6823503971099854,0.3584332466125488,0.3584332466125488,1.0,1.0,-3.4564361572265625,0.918489158153534,2.537946939468384,0.1365388631820678,0.8989816308021545,0.8989816308021545,0.0,253.8086395263672,229.0,48366.5546875,0.0,3852.44482421875,1.0,280.0578308105469,283.2291564941406,292.0129699707031,295.12799072265625,293.1499938964844,293.1499938964844,280.3500061035156,36026.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9969056248664856,1.0,0.0,0.0,3.649268627166748,3.649292707443237,8.885972420102917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6229.2333984375,0.0,1532.5504150390625,1895.4371337890625,0.0,4273.8525390625,0.9051201939582824,1.0,0.0,3.0,1.0,0.0
