time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12244500,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.7729749083518982,0.3842268884181976,0.3511179685592651,297.0053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8623137474060059,0.5403255224227905,0.6712613701820374,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.999007761478424,0.8427520990371704,0.5890145301818848,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.7627363801002502,0.3690544664859772,0.3552989661693573,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.6529171466827393,0.2288675159215927,1.0594689846038818,285.0149841308594,284.95001220703125,298.8654479980469,288.96075439453125,297.6255798339844,297.1772766113281,285.0204467773437,1.0,0.6788192987442017,0.3583802878856659,0.3583802878856659,1.0,1.0,-3.448159694671631,0.915701985359192,2.5324575901031494,0.135619506239891,0.9004818201065063,0.9004818201065063,0.0,248.9024200439453,229.0,47269.05078125,0.0,3803.0302734375,1.0,280.3013000488281,283.3805847167969,291.9347229003906,294.89959716796875,293.1499938964844,293.1499938964844,280.3500061035156,35962.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9911324381828308,1.0,0.0,0.0,3.649820327758789,3.6498444080352783,8.888659976946656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6372.21923828125,0.0,1532.6893310546875,1895.4371337890625,0.0,4224.71435546875,0.9052482843399048,1.0,0.0,3.0,1.0,0.0
12244560,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.775671660900116,0.3837114572525024,0.350399762392044,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.8652854561805725,0.5395228266716003,0.6699362397193909,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.9990000128746032,0.844374418258667,0.5841556191444397,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.7655544877052307,0.3688435852527618,0.3548603653907776,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.6551042795181274,0.2285318374633789,1.056935429573059,285.0452880859375,284.95001220703125,298.8300170898437,288.94366455078125,297.61798095703125,297.18017578125,285.04522705078125,1.0,0.6749573349952698,0.3583150506019592,0.3583150506019592,1.0,1.0,-3.4366660118103027,0.9118531942367554,2.524812936782837,0.134477898478508,0.9014610648155212,0.9014610648155212,0.0,244.21139526367188,217.0,47004.45703125,0.0,3747.21435546875,1.0,280.34228515625,283.4170227050781,291.9141845703125,294.89678955078125,293.1499938964844,293.1499938964844,280.04998779296875,35903.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9876614212989808,1.0,0.0,0.0,3.652233362197876,3.652257442474365,8.900416901269637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6796.9345703125,0.0,1534.9346923828125,1895.4371337890625,0.0,4194.95556640625,0.9057194590568542,1.0,0.0,3.0,1.0,0.0
12244620,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85302734375,0.7805926203727722,0.3813826143741607,0.3484121859073639,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526306152344,0.8708882927894592,0.53669273853302,0.6665992140769958,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.9990000128746032,0.8478167057037354,0.5701413750648499,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.7709029912948608,0.3675480186939239,0.3536220490932464,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.6592454314231873,0.2273093312978744,1.0508930683135986,284.8526916503906,284.95001220703125,298.75634765625,288.90740966796875,297.5979309082031,297.1807861328125,284.8503723144531,1.0,0.6662318110466003,0.3581845462322235,0.3581845462322235,1.0,1.0,-3.405583143234253,0.901585340499878,2.503997802734375,0.1312634646892547,0.8986285328865051,0.8986285328865051,0.0,234.8917388916016,205.0,47762.88671875,0.0,3617.590087890625,1.0,280.0578308105469,283.1893005371094,291.9388122558594,295.0248413085937,293.1499938964844,293.1499938964844,280.3500061035156,36070.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9974900484085084,1.0,0.0,0.0,3.650467157363892,3.650491237640381,8.891810239219922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.779296875,0.0,1534.2181396484375,1895.4371337890625,0.0,4278.8017578125,0.9054146409034728,1.0,0.0,3.0,1.0,0.0
12244680,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85302734375,0.7805926203727722,0.3813826143741607,0.3484121859073639,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526306152344,0.8708882927894592,0.53669273853302,0.6665992140769958,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.9990000128746032,0.8478167057037354,0.5701413750648499,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.7709029912948608,0.3675480186939239,0.3536220490932464,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.6592454314231873,0.2273093312978744,1.0508930683135986,284.8526916503906,284.95001220703125,298.75634765625,288.90740966796875,297.5979309082031,297.1807861328125,284.8503723144531,1.0,0.6662318110466003,0.3581845462322235,0.3581845462322235,1.0,1.0,-3.405583143234253,0.901585340499878,2.503997802734375,0.1312634646892547,0.8986285328865051,0.8986285328865051,0.0,234.8917388916016,205.0,47762.88671875,0.0,3617.590087890625,1.0,280.0578308105469,283.1893005371094,291.9388122558594,295.0248413085937,293.1499938964844,293.1499938964844,280.3500061035156,36070.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9974900484085084,1.0,0.0,0.0,3.650467157363892,3.650491237640381,8.891810239219922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.779296875,0.0,1534.2181396484375,1895.4371337890625,0.0,4278.8017578125,0.9054146409034728,1.0,0.0,3.0,1.0,0.0
12244740,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.7864221930503845,0.3797511756420135,0.3463000059127807,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.877501904964447,0.5344180464744568,0.6629768013954163,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.9990000128746032,0.8539261817932129,0.5544848442077637,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.7770965099334717,0.3665688633918762,0.3521450459957123,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.6640719175338745,0.2262709289789199,1.0439316034317017,284.984619140625,284.95001220703125,298.6793518066406,288.8685607910156,297.58843994140625,297.19677734375,284.9844665527344,1.0,0.6565489172935486,0.3580540716648102,0.3580540716648102,1.0,1.0,-3.3707101345062256,0.8901113271713257,2.480598926544189,0.1275179535150528,0.9002224206924438,0.9002224206924438,0.0,224.70606994628903,193.0,46269.9140625,0.0,3476.266845703125,1.0,280.3421630859375,283.3699951171875,291.8305053710937,294.7712097167969,293.1499938964844,293.1499938964844,280.04998779296875,35973.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9863831400871276,1.0,0.0,0.0,3.650872468948364,3.6508965492248535,8.893784979591146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6712.3994140625,0.0,1533.939453125,1895.4371337890625,0.0,4183.95654296875,0.9054606556892396,1.0,0.0,3.0,1.0,0.0
12244800,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.7864221930503845,0.3797511756420135,0.3463000059127807,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.877501904964447,0.5344180464744568,0.6629768013954163,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.9990000128746032,0.8539261817932129,0.5544848442077637,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.7770965099334717,0.3665688633918762,0.3521450459957123,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.6640719175338745,0.2262709289789199,1.0439316034317017,284.984619140625,284.95001220703125,298.6793518066406,288.8685607910156,297.58843994140625,297.19677734375,284.9844665527344,1.0,0.6565489172935486,0.3580540716648102,0.3580540716648102,1.0,1.0,-3.3707101345062256,0.8901113271713257,2.480598926544189,0.1275179535150528,0.9002224206924438,0.9002224206924438,0.0,224.70606994628903,193.0,46269.9140625,0.0,3476.266845703125,1.0,280.3421630859375,283.3699951171875,291.8305053710937,294.7712097167969,293.1499938964844,293.1499938964844,280.04998779296875,35973.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9863831400871276,1.0,0.0,0.0,3.650872468948364,3.6508965492248535,8.893784979591146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6712.3994140625,0.0,1533.939453125,1895.4371337890625,0.0,4183.95654296875,0.9054606556892396,1.0,0.0,3.0,1.0,0.0
12244860,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.789794921875,0.793154776096344,0.3773150146007538,0.3441459834575653,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7893981933594,0.8851727843284607,0.5313990116119385,0.6593116521835327,297.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890930175781,0.9990000128746032,0.8601244688034058,0.5375101566314697,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.78985595703125,0.7842372059822083,0.3650670349597931,0.350645363330841,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.790771484375,0.6697938442230225,0.2249671816825866,1.0371983051300049,284.7894592285156,284.95001220703125,298.599365234375,288.8274230957031,297.57525634765625,297.2081604003906,284.7870178222656,1.0,0.6463183164596558,0.3584035038948059,0.3584035038948059,1.0,1.0,-3.334421873092652,0.8795578479766846,2.454864025115967,0.1251345872879028,0.8965305089950562,0.8965305089950562,0.0,214.0272216796875,196.0,46964.33984375,0.0,3331.533935546875,1.0,280.057861328125,283.140869140625,291.85284423828125,294.890625,293.1499938964844,293.1499938964844,280.3500061035156,36155.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9949807524681092,1.0,0.0,0.0,3.6459994316101074,3.6460232734680176,8.870057968124456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6082.59033203125,0.0,1529.88134765625,1895.4371337890625,0.0,4257.52001953125,0.9044724702835084,1.0,0.0,3.0,1.0,0.0
12244920,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.789794921875,0.793154776096344,0.3773150146007538,0.3441459834575653,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7893981933594,0.8851727843284607,0.5313990116119385,0.6593116521835327,297.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890930175781,0.9990000128746032,0.8601244688034058,0.5375101566314697,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.78985595703125,0.7842372059822083,0.3650670349597931,0.350645363330841,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.790771484375,0.6697938442230225,0.2249671816825866,1.0371983051300049,284.7894592285156,284.95001220703125,298.599365234375,288.8274230957031,297.57525634765625,297.2081604003906,284.7870178222656,1.0,0.6463183164596558,0.3584035038948059,0.3584035038948059,1.0,1.0,-3.334421873092652,0.8795578479766846,2.454864025115967,0.1251345872879028,0.8965305089950562,0.8965305089950562,0.0,214.0272216796875,196.0,46964.33984375,0.0,3331.533935546875,1.0,280.057861328125,283.140869140625,291.85284423828125,294.890625,293.1499938964844,293.1499938964844,280.3500061035156,36155.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9949807524681092,1.0,0.0,0.0,3.6459994316101074,3.6460232734680176,8.870057968124456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6082.59033203125,0.0,1529.88134765625,1895.4371337890625,0.0,4257.52001953125,0.9044724702835084,1.0,0.0,3.0,1.0,0.0
12244980,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.7960195541381836,0.37564218044281,0.3421385288238525,296.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.8884939551353455,0.5290291905403137,0.655752956867218,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.9990000128746032,0.86717689037323,0.5287915468215942,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296264648437,0.7875200510025024,0.3639640510082245,0.3491915464401245,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.6722051501274109,0.2239128500223159,1.0308681726455688,284.9297180175781,284.95001220703125,298.5168151855469,288.78424072265625,297.5675048828125,297.227294921875,284.9300842285156,1.0,0.6404567956924438,0.3587529361248016,0.3587529361248016,1.0,1.0,-3.3088440895080566,0.8724538683891296,2.4363901615142822,0.1234189718961715,0.897431492805481,0.897431492805481,0.0,208.3378753662109,199.0,45563.76171875,0.0,3241.638916015625,1.0,280.34210205078125,283.32928466796875,291.7428894042969,294.6374206542969,293.1499938964844,293.1499938964844,280.6499938964844,36056.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9831574559211732,1.0,0.0,0.0,3.6432173252105713,3.643241405487061,8.85652696069883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5898.92431640625,0.0,1526.05712890625,1895.4371337890625,0.0,4156.10888671875,0.9038077592849731,1.0,0.0,3.0,1.0,0.0
12245040,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.7960195541381836,0.37564218044281,0.3421385288238525,296.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.8884939551353455,0.5290291905403137,0.655752956867218,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.9990000128746032,0.86717689037323,0.5287915468215942,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296264648437,0.7875200510025024,0.3639640510082245,0.3491915464401245,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.6722051501274109,0.2239128500223159,1.0308681726455688,284.9297180175781,284.95001220703125,298.5168151855469,288.78424072265625,297.5675048828125,297.227294921875,284.9300842285156,1.0,0.6404567956924438,0.3587529361248016,0.3587529361248016,1.0,1.0,-3.3088440895080566,0.8724538683891296,2.4363901615142822,0.1234189718961715,0.897431492805481,0.897431492805481,0.0,208.3378753662109,199.0,45563.76171875,0.0,3241.638916015625,1.0,280.34210205078125,283.32928466796875,291.7428894042969,294.6374206542969,293.1499938964844,293.1499938964844,280.6499938964844,36056.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9831574559211732,1.0,0.0,0.0,3.6432173252105713,3.643241405487061,8.85652696069883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5898.92431640625,0.0,1526.05712890625,1895.4371337890625,0.0,4156.10888671875,0.9038077592849731,1.0,0.0,3.0,1.0,0.0
12245100,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562744140625,0.7969334125518799,0.3752047121524811,0.3415628969669342,296.98370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.8894698023796082,0.5282631516456604,0.6545577645301819,297.462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.9990000128746032,0.8708490133285522,0.5261399149894714,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.7885805368423462,0.3637334108352661,0.3488069772720337,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.672945499420166,0.2236191630363464,1.0289102792739868,285.0572509765625,284.95001220703125,298.4747314453125,288.7619934082031,297.5655212402344,297.2395935058594,285.063720703125,1.0,0.6386348009109497,0.3589276671409607,0.3589276671409607,1.0,1.0,-3.3010342121124268,0.8704809546470642,2.4305531978607178,0.1231129094958305,0.899383544921875,0.899383544921875,0.0,206.62403869628903,199.0,44470.1484375,0.0,3214.56787109375,1.0,280.5986022949219,283.4977722167969,291.68682861328125,294.4543762207031,293.1499938964844,293.1499938964844,280.6499938964844,35955.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738714694976808,1.0,0.0,0.0,3.6442174911499023,3.644241333007813,8.86139048361656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6057.4208984375,0.0,1526.41552734375,1895.4371337890625,0.0,4075.226806640625,0.9039989709854126,1.0,0.0,3.0,1.0,0.0
12245160,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960998535156,0.7977085113525391,0.3749316036701202,0.3412566483020782,296.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09625244140625,0.8902330994606018,0.5276932120323181,0.6537542939186096,297.4796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0963439941406,0.9990000128746032,0.8745425343513489,0.5241811871528625,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960998535156,0.789478063583374,0.3636715710163116,0.3486628830432892,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0957336425781,0.6735758185386658,0.2234593778848648,1.0278059244155884,285.0962219238281,284.95001220703125,298.43212890625,288.7393493652344,297.5641784667969,297.2528991699219,285.0968933105469,1.0,0.6374178528785706,0.3591116666793823,0.3591116666793823,1.0,1.0,-3.296060562133789,0.8694372773170471,2.4266233444213867,0.123119056224823,0.9007893204689026,0.9007893204689026,0.0,205.3971405029297,202.0,44281.06640625,0.0,3196.625732421875,1.0,280.641845703125,283.5412902832031,291.6849060058594,294.48291015625,293.1499938964844,293.1499938964844,280.3500061035156,35874.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691718220710754,1.0,0.0,0.0,3.647341251373291,3.64736533164978,8.876588708517374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6472.986328125,0.0,1529.273681640625,1895.4371337890625,0.0,4033.909912109375,0.9046107530593872,1.0,0.0,3.0,1.0,0.0
12245220,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.7966248989105225,0.3728417456150055,0.3398390710353851,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.8890990018844604,0.5251089930534363,0.6511968374252319,297.4819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.9990000128746032,0.8790014386177063,0.5240755081176758,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.7889547348022461,0.362526386976242,0.3479193150997162,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.6728507280349731,0.2224675863981247,1.0244636535644531,284.9180603027344,284.95001220703125,298.3456726074219,288.69305419921875,297.54107666015625,297.2523498535156,284.91632080078125,1.0,0.6360965371131897,0.359479695558548,0.359479695558548,1.0,1.0,-3.286953449249268,0.8676085472106934,2.419344902038574,0.1233795583248138,0.8989304304122925,0.8989304304122925,0.0,204.9533843994141,205.0,45230.4609375,0.0,3174.000732421875,1.0,280.3578491210937,283.3247985839844,291.7289428710937,294.649658203125,293.1499938964844,293.1499938964844,280.6499938964844,36006.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9804506301879884,1.0,0.0,0.0,3.6479203701019287,3.647944450378418,8.879407573658682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5893.259765625,0.0,1530.9013671875,1895.4371337890625,0.0,4132.63916015625,0.9048047661781312,1.0,0.0,3.0,1.0,0.0
12245280,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.7966248989105225,0.3728417456150055,0.3398390710353851,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.8890990018844604,0.5251089930534363,0.6511968374252319,297.4819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.9990000128746032,0.8790014386177063,0.5240755081176758,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.7889547348022461,0.362526386976242,0.3479193150997162,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.6728507280349731,0.2224675863981247,1.0244636535644531,284.9180603027344,284.95001220703125,298.3456726074219,288.69305419921875,297.54107666015625,297.2523498535156,284.91632080078125,1.0,0.6360965371131897,0.359479695558548,0.359479695558548,1.0,1.0,-3.286953449249268,0.8676085472106934,2.419344902038574,0.1233795583248138,0.8989304304122925,0.8989304304122925,0.0,204.9533843994141,205.0,45230.4609375,0.0,3174.000732421875,1.0,280.3578491210937,283.3247985839844,291.7289428710937,294.649658203125,293.1499938964844,293.1499938964844,280.6499938964844,36006.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9804506301879884,1.0,0.0,0.0,3.6479203701019287,3.647944450378418,8.879407573658682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5893.259765625,0.0,1530.9013671875,1895.4371337890625,0.0,4132.63916015625,0.9048047661781312,1.0,0.0,3.0,1.0,0.0
12245340,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.7938784956932068,0.3712351024150848,0.3381677567958832,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675964355469,0.8861337900161743,0.5228809714317322,0.648192822933197,297.4803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0676574707031,0.9990000128746032,0.8830271363258362,0.5267714262008667,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.7867519855499268,0.361554205417633,0.346868485212326,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.067138671875,0.6705399751663208,0.2214540839195251,1.0197086334228516,285.06756591796875,284.95001220703125,298.2578430175781,288.6455993652344,297.51824951171875,297.25250244140625,285.0681457519531,1.0,0.6356261372566223,0.359847754240036,0.359847754240036,1.0,1.0,-3.278418779373169,0.865962564945221,2.4124560356140137,0.1235812157392501,0.9017436504364014,0.9017436504364014,0.0,205.97216796875,208.0,43993.60546875,0.0,3160.931396484375,1.0,280.64215087890625,283.5193786621094,291.6158447265625,294.41094970703125,293.1499938964844,293.1499938964844,280.3500061035156,35876.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710811972618104,1.0,0.0,0.0,3.651821613311768,3.651845693588257,8.898409760149661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.97509765625,0.0,1534.2735595703125,1895.4371337890625,0.0,4050.725830078125,0.9056105017662048,1.0,0.0,3.0,1.0,0.0
12245400,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.7938784956932068,0.3712351024150848,0.3381677567958832,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675964355469,0.8861337900161743,0.5228809714317322,0.648192822933197,297.4803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0676574707031,0.9990000128746032,0.8830271363258362,0.5267714262008667,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.7867519855499268,0.361554205417633,0.346868485212326,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.067138671875,0.6705399751663208,0.2214540839195251,1.0197086334228516,285.06756591796875,284.95001220703125,298.2578430175781,288.6455993652344,297.51824951171875,297.25250244140625,285.0681457519531,1.0,0.6356261372566223,0.359847754240036,0.359847754240036,1.0,1.0,-3.278418779373169,0.865962564945221,2.4124560356140137,0.1235812157392501,0.9017436504364014,0.9017436504364014,0.0,205.97216796875,208.0,43993.60546875,0.0,3160.931396484375,1.0,280.64215087890625,283.5193786621094,291.6158447265625,294.41094970703125,293.1499938964844,293.1499938964844,280.3500061035156,35876.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710811972618104,1.0,0.0,0.0,3.651821613311768,3.651845693588257,8.898409760149661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.97509765625,0.0,1534.2735595703125,1895.4371337890625,0.0,4050.725830078125,0.9056105017662048,1.0,0.0,3.0,1.0,0.0
12245460,297.01513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.7902330756187439,0.3687156140804291,0.3363747000694275,296.97265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.8822266459465027,0.5198132991790771,0.6450613737106323,297.4591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.9990000128746032,0.8850946426391602,0.5310521125793457,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.7837237119674683,0.3599953353404999,0.3457696735858917,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.6674786806106567,0.2200144827365875,1.014641284942627,284.88671875,284.95001220703125,298.1690673828125,288.59735107421875,297.4832763671875,297.23699951171875,284.8848876953125,1.0,0.6357513070106506,0.3599227368831634,0.3599227368831634,1.0,1.0,-3.271104097366333,0.8638607859611511,2.407243490219116,0.1232042238116264,0.8994471430778503,0.8994471430778503,0.0,207.88340759277344,211.0,44918.5390625,0.0,3155.56298828125,1.0,280.3578186035156,283.30145263671875,291.6355895996094,294.5413818359375,293.1499938964844,293.1499938964844,280.6499938964844,36028.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9823753237724304,1.0,0.0,0.0,3.651575803756714,3.651599884033203,8.897211500880076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5847.52490234375,0.0,1535.138427734375,1895.4371337890625,0.0,4149.33642578125,0.9056358337402344,1.0,0.0,3.0,1.0,0.0
12245520,297.01513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.7902330756187439,0.3687156140804291,0.3363747000694275,296.97265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.8822266459465027,0.5198132991790771,0.6450613737106323,297.4591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.9990000128746032,0.8850946426391602,0.5310521125793457,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.7837237119674683,0.3599953353404999,0.3457696735858917,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.6674786806106567,0.2200144827365875,1.014641284942627,284.88671875,284.95001220703125,298.1690673828125,288.59735107421875,297.4832763671875,297.23699951171875,284.8848876953125,1.0,0.6357513070106506,0.3599227368831634,0.3599227368831634,1.0,1.0,-3.271104097366333,0.8638607859611511,2.407243490219116,0.1232042238116264,0.8994471430778503,0.8994471430778503,0.0,207.88340759277344,211.0,44918.5390625,0.0,3155.56298828125,1.0,280.3578186035156,283.30145263671875,291.6355895996094,294.5413818359375,293.1499938964844,293.1499938964844,280.6499938964844,36028.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9823753237724304,1.0,0.0,0.0,3.651575803756714,3.651599884033203,8.897211500880076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5847.52490234375,0.0,1535.138427734375,1895.4371337890625,0.0,4149.33642578125,0.9056358337402344,1.0,0.0,3.0,1.0,0.0
12245580,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.7860449552536011,0.3668271601200104,0.334479421377182,296.9698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.8777132630348206,0.5172646641731262,0.6416996717453003,297.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.9990000128746032,0.8873724341392517,0.5363087058067322,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.7801030278205872,0.3587487339973449,0.3444885313510895,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.663796067237854,0.2186580896377563,1.008500337600708,285.0350646972656,284.95001220703125,298.0797424316406,288.5485534667969,297.45330810546875,297.2283020019531,285.0355834960937,1.0,0.6360721588134766,0.3599977195262909,0.3599977195262909,1.0,1.0,-3.263106346130371,0.8615163564682007,2.401589870452881,0.1226153746247291,0.9018192291259766,0.9018192291259766,0.0,210.2900390625,214.0,43661.2734375,0.0,3151.482421875,1.0,280.6421813964844,283.495849609375,291.5157775878906,294.2910461425781,293.1499938964844,293.1499938964844,280.3500061035156,35911.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972248911857605,1.0,0.0,0.0,3.654181241989136,3.654205322265625,8.909913162824523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6380.8798828125,0.0,1537.1650390625,1895.4371337890625,0.0,4060.990478515625,0.9061614274978638,1.0,0.0,3.0,1.0,0.0
12245640,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.7860449552536011,0.3668271601200104,0.334479421377182,296.9698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.8777132630348206,0.5172646641731262,0.6416996717453003,297.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.9990000128746032,0.8873724341392517,0.5363087058067322,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.7801030278205872,0.3587487339973449,0.3444885313510895,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.663796067237854,0.2186580896377563,1.008500337600708,285.0350646972656,284.95001220703125,298.0797424316406,288.5485534667969,297.45330810546875,297.2283020019531,285.0355834960937,1.0,0.6360721588134766,0.3599977195262909,0.3599977195262909,1.0,1.0,-3.263106346130371,0.8615163564682007,2.401589870452881,0.1226153746247291,0.9018192291259766,0.9018192291259766,0.0,210.2900390625,214.0,43661.2734375,0.0,3151.482421875,1.0,280.6421813964844,283.495849609375,291.5157775878906,294.2910461425781,293.1499938964844,293.1499938964844,280.3500061035156,35911.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972248911857605,1.0,0.0,0.0,3.654181241989136,3.654205322265625,8.909913162824523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6380.8798828125,0.0,1537.1650390625,1895.4371337890625,0.0,4060.990478515625,0.9061614274978638,1.0,0.0,3.0,1.0,0.0
12245700,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.7841789722442627,0.3656678795814514,0.3337202966213226,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.875669002532959,0.5158164501190186,0.6402844190597534,297.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.9990000128746032,0.8880730271339417,0.5388199090957642,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.7784936428070068,0.3580250144004822,0.3440092206001282,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.6621352434158325,0.2179210782051086,1.0058984756469729,284.905029296875,284.95001220703125,298.03497314453125,288.5240478515625,297.43609619140625,297.2210693359375,284.8975524902344,1.0,0.6363603472709656,0.3600352108478546,0.3600352108478546,1.0,1.0,-3.2602014541625977,0.8606916069984436,2.39950966835022,0.1224868893623352,0.9002713561058044,0.9002713561058044,0.0,211.4921417236328,214.0,44543.15234375,0.0,3151.82275390625,1.0,280.3985900878906,283.3297424316406,291.5570068359375,294.4696350097656,293.1499938964844,293.1499938964844,280.3500061035156,35990.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9789153933525084,1.0,0.0,0.0,3.654435634613037,3.6544597148895264,8.911152917789877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.3701171875,0.0,1538.0361328125,1895.4371337890625,0.0,4119.2880859375,0.9062218070030212,1.0,0.0,3.0,1.0,0.0
12245760,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85284423828125,0.7816030979156494,0.3640982806682586,0.3325170874595642,296.95953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.8729729056358337,0.5139557123184204,0.6382963061332703,297.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.9990000128746032,0.888028621673584,0.5420713424682617,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528747558594,0.7762951850891113,0.3569862246513366,0.3432169258594513,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536682128906,0.6599597930908203,0.2169540822505951,1.002321481704712,284.8525695800781,284.95001220703125,297.990234375,288.49951171875,297.414306640625,297.20758056640625,284.8507385253906,1.0,0.6365999579429626,0.3600942492485046,0.3600942492485046,1.0,1.0,-3.255574941635132,0.8593720197677612,2.39620304107666,0.1222655102610588,0.8990576863288879,0.8990576863288879,0.0,213.021224975586,217.0,44560.4453125,0.0,3150.21826171875,1.0,280.357666015625,283.2771911621094,291.53533935546875,294.4184875488281,293.1499938964844,293.1499938964844,280.6499938964844,36072.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9830203056335448,1.0,0.0,0.0,3.6523377895355225,3.652361869812012,8.900925649868441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5796.884765625,0.0,1536.3125,1895.4371337890625,0.0,4154.92138671875,0.9058355689048768,1.0,0.0,3.0,1.0,0.0
12245820,297.00152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.7769953608512878,0.3620274662971496,0.3304718434810638,296.9562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8680450320243835,0.5111956000328064,0.6346950531005859,297.3909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.9990000128746032,0.8891279101371765,0.5481723546981812,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.7722696661949158,0.3555673360824585,0.3417879939079284,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.6558697819709778,0.2153815627098083,0.9952631592750548,285.00054931640625,284.95001220703125,297.9010009765625,288.4505310058594,297.3818664550781,297.1954345703125,285.0010681152344,1.0,0.6370947360992432,0.3602123558521271,0.3602123558521271,1.0,1.0,-3.246910333633423,0.8569348454475403,2.389975547790528,0.1217512264847755,0.9009672403335572,0.9009672403335572,0.0,215.91238403320312,220.0,43283.72265625,0.0,3147.375,1.0,280.6421813964844,283.471923828125,291.4153137207031,294.16668701171875,293.1499938964844,293.1499938964844,280.3500061035156,35959.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972389042377472,1.0,0.0,0.0,3.653175115585327,3.653199195861816,8.905007007342647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6324.76708984375,0.0,1536.3995361328125,1895.4371337890625,0.0,4062.220947265625,0.9059688448905944,1.0,0.0,3.0,1.0,0.0
12245880,297.00152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.7769953608512878,0.3620274662971496,0.3304718434810638,296.9562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8680450320243835,0.5111956000328064,0.6346950531005859,297.3909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.9990000128746032,0.8891279101371765,0.5481723546981812,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.7722696661949158,0.3555673360824585,0.3417879939079284,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.6558697819709778,0.2153815627098083,0.9952631592750548,285.00054931640625,284.95001220703125,297.9010009765625,288.4505310058594,297.3818664550781,297.1954345703125,285.0010681152344,1.0,0.6370947360992432,0.3602123558521271,0.3602123558521271,1.0,1.0,-3.246910333633423,0.8569348454475403,2.389975547790528,0.1217512264847755,0.9009672403335572,0.9009672403335572,0.0,215.91238403320312,220.0,43283.72265625,0.0,3147.375,1.0,280.6421813964844,283.471923828125,291.4153137207031,294.16668701171875,293.1499938964844,293.1499938964844,280.3500061035156,35959.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972389042377472,1.0,0.0,0.0,3.653175115585327,3.653199195861816,8.905007007342647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6324.76708984375,0.0,1536.3995361328125,1895.4371337890625,0.0,4062.220947265625,0.9059688448905944,1.0,0.0,3.0,1.0,0.0
12245940,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177490234375,0.7723698616027832,0.359150618314743,0.3283814191818237,296.9458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174133300781,0.8631417751312256,0.5077065229415894,0.6310775279998779,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8171081542969,0.9990000128746032,0.8886904716491699,0.5543960332870483,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177795410156,0.7682785391807556,0.3536548614501953,0.3403819501399994,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.818603515625,0.6518462300300598,0.2134997397661209,0.9883018136024476,284.8174743652344,284.95001220703125,297.8123779296875,288.4019470214844,297.3417663574219,297.1728515625,284.8155517578125,1.0,0.6376630067825317,0.3603304624557495,0.3603304624557495,1.0,1.0,-3.2384793758392334,0.8545631170272827,2.383916139602661,0.1213909611105918,0.8977317810058594,0.8977317810058594,0.0,218.92526245117188,223.0,44158.37890625,0.0,3145.699462890625,1.0,280.3578186035156,283.25341796875,291.4361267089844,294.29364013671875,293.1499938964844,293.1499938964844,280.6499938964844,36123.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828654527664183,1.0,0.0,0.0,3.649415969848633,3.649440050125122,8.88668978404894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5744.18115234375,0.0,1533.4461669921875,1895.4371337890625,0.0,4153.5810546875,0.905217468738556,1.0,0.0,3.0,1.0,0.0
12246000,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177490234375,0.7723698616027832,0.359150618314743,0.3283814191818237,296.9458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174133300781,0.8631417751312256,0.5077065229415894,0.6310775279998779,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8171081542969,0.9990000128746032,0.8886904716491699,0.5543960332870483,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177795410156,0.7682785391807556,0.3536548614501953,0.3403819501399994,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.818603515625,0.6518462300300598,0.2134997397661209,0.9883018136024476,284.8174743652344,284.95001220703125,297.8123779296875,288.4019470214844,297.3417663574219,297.1728515625,284.8155517578125,1.0,0.6376630067825317,0.3603304624557495,0.3603304624557495,1.0,1.0,-3.2384793758392334,0.8545631170272827,2.383916139602661,0.1213909611105918,0.8977317810058594,0.8977317810058594,0.0,218.92526245117188,223.0,44158.37890625,0.0,3145.699462890625,1.0,280.3578186035156,283.25341796875,291.4361267089844,294.29364013671875,293.1499938964844,293.1499938964844,280.6499938964844,36123.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828654527664183,1.0,0.0,0.0,3.649415969848633,3.649440050125122,8.88668978404894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5744.18115234375,0.0,1533.4461669921875,1895.4371337890625,0.0,4153.5810546875,0.905217468738556,1.0,0.0,3.0,1.0,0.0
12246060,296.9894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96246337890625,0.768161952495575,0.3571585714817047,0.3264031708240509,296.94256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.8586869835853577,0.5050770044326782,0.6276349425315857,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.9990000128746032,0.8887222409248352,0.56008380651474,297.0521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96246337890625,0.7645977139472961,0.3522444665431976,0.3389613628387451,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.6481209993362427,0.211950421333313,0.9813331961631776,284.962646484375,284.95001220703125,297.7350769042969,288.359619140625,297.3121032714844,297.16015625,284.9637145996094,1.0,0.6380565166473389,0.3604815304279327,0.3604815304279327,1.0,1.0,-3.229663610458374,0.8521625399589539,2.3775010108947754,0.1209590584039688,0.8991112112998962,0.8991112112998962,0.0,221.65924072265625,223.0,42900.8125,0.0,3141.654296875,1.0,280.637939453125,283.4449157714844,291.31982421875,294.0421142578125,293.1499938964844,293.1499938964844,280.6499938964844,36018.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724909663200378,1.0,0.0,0.0,3.648230791091919,3.648254632949829,8.880918471732002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5906.330078125,0.0,1531.3402099609375,1895.4371337890625,0.0,4063.115966796875,0.9049079418182372,1.0,0.0,3.0,1.0,0.0
12246120,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651184082031,0.767720103263855,0.356938898563385,0.3262172043323517,296.942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652099609375,0.8582020998001099,0.5047740936279297,0.6272763609886169,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653015136719,0.9990000128746032,0.888783872127533,0.5607276558876038,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.7642059326171875,0.3520945906639099,0.3388280272483825,297.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648132324219,0.6477096080780029,0.2117712497711181,0.9805681109428406,284.9652099609375,284.95001220703125,297.7248229980469,288.35400390625,297.3086853027344,297.1592102050781,284.9656982421875,1.0,0.6381232142448425,0.3605017066001892,0.3605017066001892,1.0,1.0,-3.228801965713501,0.851943850517273,2.3768579959869385,0.1209366172552108,0.8991674184799194,0.8991674184799194,0.0,221.97674560546875,211.0,42867.6640625,0.0,3141.535888671875,1.0,280.6421203613281,283.4483642578125,291.3168029785156,294.0417175292969,293.1499938964844,293.1499938964844,280.95001220703125,36012.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971841037273407,1.0,0.0,0.0,3.648285150527954,3.6483092308044434,8.881183930498082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5575.2998046875,0.0,1531.3514404296875,1895.4371337890625,0.0,4057.40673828125,0.9049115777015686,1.0,0.0,3.0,1.0,0.0
12246180,296.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1256408691406,0.7684497237205505,0.3556323945522308,0.3248179852962494,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1257019042969,0.8589678406715393,0.5027786493301392,0.6245099902153015,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1257629394531,0.9990000128746032,0.8911911249160767,0.5567408800125122,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1256408691406,0.7652611136436462,0.3512558341026306,0.3378176093101501,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1254272460937,0.6478622555732727,0.2105822116136551,0.97429358959198,285.1257019042969,284.95001220703125,297.6387023925781,288.3070373535156,297.2890930175781,297.1634521484375,285.1258850097656,1.0,0.6339600086212158,0.3606729507446289,0.3606729507446289,1.0,1.0,-3.211023569107056,0.8467037677764893,2.3643198013305664,0.1199145391583442,0.902895212173462,0.902895212173462,0.0,219.0559844970703,214.0,41514.6796875,0.0,3087.15234375,1.0,280.9417724609375,283.655517578125,291.2504272460937,293.87823486328125,293.1499938964844,293.1499938964844,280.6499938964844,35831.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573441743850708,1.0,0.0,0.0,3.654081106185913,3.6541049480438232,8.90942430942232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6111.1259765625,0.0,1536.45068359375,1895.4371337890625,0.0,3928.87646484375,0.9060876369476318,1.0,0.0,3.0,1.0,0.0
12246240,296.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1256408691406,0.7684497237205505,0.3556323945522308,0.3248179852962494,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1257019042969,0.8589678406715393,0.5027786493301392,0.6245099902153015,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1257629394531,0.9990000128746032,0.8911911249160767,0.5567408800125122,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1256408691406,0.7652611136436462,0.3512558341026306,0.3378176093101501,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1254272460937,0.6478622555732727,0.2105822116136551,0.97429358959198,285.1257019042969,284.95001220703125,297.6387023925781,288.3070373535156,297.2890930175781,297.1634521484375,285.1258850097656,1.0,0.6339600086212158,0.3606729507446289,0.3606729507446289,1.0,1.0,-3.211023569107056,0.8467037677764893,2.3643198013305664,0.1199145391583442,0.902895212173462,0.902895212173462,0.0,219.0559844970703,214.0,41514.6796875,0.0,3087.15234375,1.0,280.9417724609375,283.655517578125,291.2504272460937,293.87823486328125,293.1499938964844,293.1499938964844,280.6499938964844,35831.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573441743850708,1.0,0.0,0.0,3.654081106185913,3.6541049480438232,8.90942430942232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6111.1259765625,0.0,1536.45068359375,1895.4371337890625,0.0,3928.87646484375,0.9060876369476318,1.0,0.0,3.0,1.0,0.0
12246300,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.7683324813842773,0.3545753955841064,0.3241187632083893,296.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.8588414788246155,0.5014265179634094,0.6231704354286194,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.9990000128746032,0.892285943031311,0.5557954907417297,297.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.7653506398200989,0.3505984842777252,0.3373624980449676,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.6476340889930725,0.2098957449197769,0.971598207950592,284.99273681640625,284.95001220703125,297.5963134765625,288.28399658203125,297.2776794433594,297.16326904296875,284.9848937988281,1.0,0.632874608039856,0.3607585728168487,0.3607585728168487,1.0,1.0,-3.2040112018585205,0.8446946740150452,2.35931658744812,0.1194121614098548,0.9019025564193726,0.9019025564193726,0.0,218.24237060546875,214.0,42369.12890625,0.0,3067.71044921875,1.0,280.698486328125,283.4864807128906,291.30865478515625,294.0765380859375,293.1499938964844,293.1499938964844,280.6499938964844,35897.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640180468559264,1.0,0.0,0.0,3.656147718429565,3.656171798706055,8.919504921323096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5953.578125,0.0,1539.250732421875,1895.4371337890625,0.0,3988.3212890625,0.9065439105033876,1.0,0.0,3.0,1.0,0.0
